time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337159037590026,-1125.2452392578125,304.151123046875,0.6479666829109192,0.0785367935895919,0.0715067088603973,293.18975830078125,297.1499938964844,293.1499938964844,0.0651735737919807,-1737.712890625,304.153564453125,0.7376367449760437,0.1154881045222282,0.1104067265987396,293.1713562011719,297.1499938964844,293.1499938964844,0.0664207637310028,-1300.6717529296875,304.1519775390625,0.7407299876213074,0.117161713540554,0.0826491117477417,293.175537109375,297.1499938964844,293.1499938964844,0.0792408362030983,-2004.6380615234373,304.1523132324219,0.7726330161094666,0.1335032433271408,0.1273784041404724,293.3123474121094,297.1499938964844,293.1499938964844,0.0012803251156583,-485.8426818847656,292.9225158691406,0.5511224269866943,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764405518770218,0.9932952523231506,0.9932952523231506,1.0,1.0,-0.7449271082878113,0.3210508227348327,0.4238763153553009,0.1225870177149772,0.0,0.0,0.2230629026889801,25.538787841796875,25.0,-0.1856526434421539,-5379.19287109375,55.83143997192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,305.22760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.11989226937294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593173742294311,0.1593216806650161,-4.312981218390632e-06,0.0,0.0001216754171764,0.0,0.0,6.375802040100098,0.0,0.0,0.0,0.2794217765331268,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335174053907394,-1121.9453125,304.15106201171875,0.6472989916801453,0.0783046633005142,0.071296602487564,293.1889038085937,297.1499938964844,293.1499938964844,0.0644986480474472,-1725.2479248046875,304.15350341796875,0.7359474897384644,0.1146540343761444,0.1096143200993537,293.1710205078125,297.1499938964844,293.1499938964844,0.0660416856408119,-1295.4713134765625,304.1519470214844,0.7397581338882446,0.1166894659399986,0.0823181122541427,293.1751708984375,297.1499938964844,293.1499938964844,0.0787997171282768,-1996.109130859375,304.1522827148437,0.7714709639549255,0.1329310238361358,0.1268356442451477,293.3113708496094,297.1499938964844,293.1499938964844,0.0012413073563948,-471.0382995605469,292.86895751953125,0.5510796904563904,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.176183819770813,0.9934353828430176,0.9934353828430176,1.0,1.0,-0.7426770925521851,0.3200530409812927,0.4226240515708923,0.1221732720732688,0.0,0.0,0.2216397523880005,25.526996612548828,25.0,-0.1212826296687126,-5355.97998046875,55.50690078735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904663085937,305.2120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1193796098232269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584411412477493,0.1584454476833343,-4.311301836423809e-06,0.0,0.0001211551279993,0.0,0.0,6.336751937866211,0.0,0.0,0.0,0.2792688310146332,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335174053907394,-1121.9453125,304.15106201171875,0.6472989916801453,0.0783046633005142,0.071296602487564,293.1889038085937,297.1499938964844,293.1499938964844,0.0644986480474472,-1725.2479248046875,304.15350341796875,0.7359474897384644,0.1146540343761444,0.1096143200993537,293.1710205078125,297.1499938964844,293.1499938964844,0.0660416856408119,-1295.4713134765625,304.1519470214844,0.7397581338882446,0.1166894659399986,0.0823181122541427,293.1751708984375,297.1499938964844,293.1499938964844,0.0787997171282768,-1996.109130859375,304.1522827148437,0.7714709639549255,0.1329310238361358,0.1268356442451477,293.3113708496094,297.1499938964844,293.1499938964844,0.0012413073563948,-471.0382995605469,292.86895751953125,0.5510796904563904,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.176183819770813,0.9934353828430176,0.9934353828430176,1.0,1.0,-0.7426770925521851,0.3200530409812927,0.4226240515708923,0.1221732720732688,0.0,0.0,0.2216397523880005,25.526996612548828,25.0,-0.1212826296687126,-5355.97998046875,55.50690078735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904663085937,305.2120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.666015625,18000.0,0.0,0.0,0.1193796098232269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584411412477493,0.1584454476833343,-4.311301836423809e-06,0.0,0.0001211551279993,0.0,0.0,6.336751937866211,0.0,0.0,0.0,0.2792688310146332,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333255343139171,-1118.75048828125,304.1510314941406,0.6466518044471741,0.0780800208449363,0.0710934028029441,293.1880798339844,297.1499938964844,293.1499938964844,0.0638340935111045,-1713.00634765625,304.1534423828125,0.7342845797538757,0.1138349473476409,0.1088364720344543,293.1706848144531,297.1499938964844,293.1499938964844,0.0656676590442657,-1290.34716796875,304.15191650390625,0.7387997508049011,0.116224393248558,0.0819922462105751,293.1748046875,297.1499938964844,293.1499938964844,0.0783641934394836,-1987.6956787109373,304.1522521972656,0.770323634147644,0.1323668509721756,0.1263006627559662,293.3103942871094,297.1499938964844,293.1499938964844,0.001202538376674,-456.3274230957031,292.8157653808594,0.551036536693573,0.050000000745058,0.2288025617599487,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759326756000518,0.9935755133628844,0.9935755133628844,1.0,1.0,-0.740468442440033,0.3190719783306122,0.4213964641094208,0.1217719912528991,0.0,0.0,0.2202199846506118,25.51576805114746,25.0,-0.0612287074327468,-5333.07177734375,55.190086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,305.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.1188880652189254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575726717710495,0.1575769931077957,-4.309647010813933e-06,0.0,0.0001206562737934,0.0,0.0,6.298115253448486,0.0,0.0,0.0,0.2791176438331604,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333255343139171,-1118.75048828125,304.1510314941406,0.6466518044471741,0.0780800208449363,0.0710934028029441,293.1880798339844,297.1499938964844,293.1499938964844,0.0638340935111045,-1713.00634765625,304.1534423828125,0.7342845797538757,0.1138349473476409,0.1088364720344543,293.1706848144531,297.1499938964844,293.1499938964844,0.0656676590442657,-1290.34716796875,304.15191650390625,0.7387997508049011,0.116224393248558,0.0819922462105751,293.1748046875,297.1499938964844,293.1499938964844,0.0783641934394836,-1987.6956787109373,304.1522521972656,0.770323634147644,0.1323668509721756,0.1263006627559662,293.3103942871094,297.1499938964844,293.1499938964844,0.001202538376674,-456.3274230957031,292.8157653808594,0.551036536693573,0.050000000745058,0.2288025617599487,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759326756000518,0.9935755133628844,0.9935755133628844,1.0,1.0,-0.740468442440033,0.3190719783306122,0.4213964641094208,0.1217719912528991,0.0,0.0,0.2202199846506118,25.51576805114746,25.0,-0.0612287074327468,-5333.07177734375,55.190086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,305.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.626953125,18000.0,0.0,0.0,0.1188880652189254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575726717710495,0.1575769931077957,-4.309647010813933e-06,0.0,0.0001206562737934,0.0,0.0,6.298115253448486,0.0,0.0,0.0,0.2791176438331604,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331395119428634,-1115.6480712890625,304.1510009765625,0.6460220217704773,0.0778619199991226,0.0708962455391883,293.18731689453125,297.1499938964844,293.1499938964844,0.0631784200668335,-1700.959716796875,304.15338134765625,0.7326422333717346,0.1130287945270538,0.108071245253086,293.1703796386719,297.1499938964844,293.1499938964844,0.0652981027960777,-1285.2911376953125,304.15191650390625,0.7378524541854858,0.1157656461000442,0.0816709175705909,293.1744689941406,297.1499938964844,293.1499938964844,0.0779336541891098,-1979.3861083984373,304.1522216796875,0.769188404083252,0.1318098157644271,0.1257726103067398,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639987351372,-441.7029418945313,292.7629089355469,0.5509921312332153,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.175686702132225,0.9937214255332948,0.9937214255332948,1.0,1.0,-0.7382959127426147,0.3181062638759613,0.4201896488666534,0.1213800683617591,0.0,0.0,0.2187990099191665,25.50515556335449,25.0,-0.0117770144715905,-5310.4482421875,54.88028335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1184130236506462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567087769508361,0.1567130833864212,-4.30800901085604e-06,0.0,0.0001201741615659,0.0,0.0,6.259745121002197,0.0,0.0,0.0,0.2789676487445831,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331395119428634,-1115.6480712890625,304.1510009765625,0.6460220217704773,0.0778619199991226,0.0708962455391883,293.18731689453125,297.1499938964844,293.1499938964844,0.0631784200668335,-1700.959716796875,304.15338134765625,0.7326422333717346,0.1130287945270538,0.108071245253086,293.1703796386719,297.1499938964844,293.1499938964844,0.0652981027960777,-1285.2911376953125,304.15191650390625,0.7378524541854858,0.1157656461000442,0.0816709175705909,293.1744689941406,297.1499938964844,293.1499938964844,0.0779336541891098,-1979.3861083984373,304.1522216796875,0.769188404083252,0.1318098157644271,0.1257726103067398,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639987351372,-441.7029418945313,292.7629089355469,0.5509921312332153,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.175686702132225,0.9937214255332948,0.9937214255332948,1.0,1.0,-0.7382959127426147,0.3181062638759613,0.4201896488666534,0.1213800683617591,0.0,0.0,0.2187990099191665,25.50515556335449,25.0,-0.0117770144715905,-5310.4482421875,54.88028335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1184130236506462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567087769508361,0.1567130833864212,-4.30800901085604e-06,0.0,0.0001201741615659,0.0,0.0,6.259745121002197,0.0,0.0,0.0,0.2789676487445831,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329589433968067,-1112.6317138671875,304.1509704589844,0.6454076170921326,0.0776498690247535,0.0707046911120414,293.18658447265625,297.1499938964844,293.1499938964844,0.0625307857990264,-1689.091796875,304.1533508300781,0.7310166358947754,0.1122345030307769,0.107317566871643,293.1700744628906,297.1499938964844,293.1499938964844,0.0649327263236045,-1280.2991943359375,304.1518859863281,0.7369145154953003,0.1153127998113632,0.0813538208603859,293.17413330078125,297.1499938964844,293.1499938964844,0.0775077864527702,-1971.1746826171875,304.1521911621094,0.7680639624595642,0.1312594711780548,0.1252510249614715,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256957659497,-427.1678466796875,292.7104187011719,0.5509459972381592,0.050000000745058,0.2288057655096054,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754456758499145,0.99386727809906,0.99386727809906,1.0,1.0,-0.7361570000648499,0.3171556890010834,0.4190013110637665,0.1209946423768997,0.0,0.0,0.2173738926649093,25.495201110839844,25.0,0.0238358061760664,-5288.1064453125,54.57711791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27508544921875,305.1664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1179507598280906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558474600315094,0.1558517664670944,-4.306383289076621e-06,0.0,0.0001197050223709,0.0,0.0,6.221551418304443,0.0,0.0,0.0,0.2788183987140655,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329589433968067,-1112.6317138671875,304.1509704589844,0.6454076170921326,0.0776498690247535,0.0707046911120414,293.18658447265625,297.1499938964844,293.1499938964844,0.0625307857990264,-1689.091796875,304.1533508300781,0.7310166358947754,0.1122345030307769,0.107317566871643,293.1700744628906,297.1499938964844,293.1499938964844,0.0649327263236045,-1280.2991943359375,304.1518859863281,0.7369145154953003,0.1153127998113632,0.0813538208603859,293.17413330078125,297.1499938964844,293.1499938964844,0.0775077864527702,-1971.1746826171875,304.1521911621094,0.7680639624595642,0.1312594711780548,0.1252510249614715,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256957659497,-427.1678466796875,292.7104187011719,0.5509459972381592,0.050000000745058,0.2288057655096054,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754456758499145,0.99386727809906,0.99386727809906,1.0,1.0,-0.7361570000648499,0.3171556890010834,0.4190013110637665,0.1209946423768997,0.0,0.0,0.2173738926649093,25.495201110839844,25.0,0.0238358061760664,-5288.1064453125,54.57711791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27508544921875,305.1664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1179507598280906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558474600315094,0.1558517664670944,-4.306383289076621e-06,0.0,0.0001197050223709,0.0,0.0,6.221551418304443,0.0,0.0,0.0,0.2788183987140655,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328703559935092,-1111.150146484375,304.1509704589844,0.6451050043106079,0.0775457099080085,0.0706106424331665,293.18621826171875,297.1499938964844,293.1499938964844,0.0622093714773654,-1683.213134765625,304.1533203125,0.7302080392837524,0.1118409782648086,0.1069442555308342,293.169921875,297.1499938964844,293.1499938964844,0.0647513270378112,-1277.823486328125,304.15185546875,0.7364482879638672,0.1150882095098495,0.0811965838074684,293.1739501953125,297.1499938964844,293.1499938964844,0.0772963017225265,-1967.099853515625,304.15216064453125,0.767504870891571,0.1309863775968551,0.124992236495018,293.3079528808594,297.1499938964844,293.1499938964844,0.0011066234437748,-419.9302978515625,292.6842956542969,0.5509222149848938,0.050000000745058,0.2288066148757934,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080749511719,291.16070556640625,1.0,0.175326719880104,0.9939402341842652,0.9939402341842652,1.0,1.0,-0.7350977659225464,0.3166853189468384,0.418412446975708,0.1208032295107841,0.0,0.0,0.2166595607995987,25.49044418334961,25.0,0.0364038981497287,-5277.03125,54.42766189575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2731018066406,305.1590270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1177228540182113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554175168275833,0.1554218232631683,-4.305573384044692e-06,0.0,0.0001194737342302,0.0,0.0,6.202508449554443,0.0,0.0,0.0,0.2787440717220306,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327830463647842,-1109.6888427734375,304.15093994140625,0.6448057889938354,0.0774429515004158,0.0705178752541542,293.1858825683594,297.1499938964844,293.1499938964844,0.0618898011744022,-1677.3758544921875,304.1532897949219,0.7294025421142578,0.1114501953125,0.1065735891461372,293.1697692871094,297.1499938964844,293.1499938964844,0.0645709261298179,-1275.363037109375,304.15185546875,0.7359839677810669,0.1148649901151657,0.0810403302311897,293.1737976074219,297.1499938964844,293.1499938964844,0.0770859345793724,-1963.0487060546875,304.15216064453125,0.7669481039047241,0.1307148486375808,0.1247349753975868,293.3074951171875,297.1499938964844,293.1499938964844,0.0010876121232286,-412.7157897949219,292.6582336425781,0.5508977770805359,0.050000000745058,0.2288074791431427,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752089858055114,0.9940163493156432,0.9940163493156432,1.0,1.0,-0.7340463399887085,0.3162188827991485,0.4178274571895599,0.1206124424934387,0.0,0.0,0.2159437388181686,25.485864639282227,25.0,0.043996687978506,-5266.02880859375,54.2797737121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27130126953125,305.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1174969002604484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549878567457199,0.1549921482801437,-4.3047657527495176e-06,0.0,0.0001192444178741,0.0,0.0,6.183493137359619,0.0,0.0,0.0,0.2786698341369629,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326115451753139,-1106.8153076171875,304.1509094238281,0.6442152857780457,0.0772407874464988,0.0703354626893997,293.18524169921875,297.1499938964844,293.1499938964844,0.0612549036741256,-1665.801513671875,304.1532592773437,0.7277967929840088,0.1106751337647438,0.1058385968208313,293.16949462890625,297.1499938964844,293.1499938964844,0.0642124861478805,-1270.4796142578125,304.1518249511719,0.7350595593452454,0.1144218668341636,0.0807302072644233,293.1734924316406,297.1499938964844,293.1499938964844,0.0766678899526596,-1955.00439453125,304.1521301269531,0.7658400535583496,0.1301755756139755,0.1242241263389587,293.3065490722656,297.1499938964844,293.1499938964844,0.0010497457114979,-398.3461608886719,292.6063537597656,0.5508472919464111,0.050000000745058,0.2288092672824859,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625305175781,293.306640625,291.1607360839844,1.0,0.1749763935804367,0.9941686987876892,0.9941686987876892,1.0,1.0,-0.7319622039794922,0.3152962028980255,0.4166659712791443,0.1202304810285568,0.0,0.0,0.2145089656114578,25.47713661193848,25.0,0.0463925935328006,-5244.2236328125,53.98792266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,305.1374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.117048479616642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541299819946289,0.1541342884302139,-4.303156856622081e-06,0.0,0.0001187893285532,0.0,0.0,6.145569801330566,0.0,0.0,0.0,0.278521865606308,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326115451753139,-1106.8153076171875,304.1509094238281,0.6442152857780457,0.0772407874464988,0.0703354626893997,293.18524169921875,297.1499938964844,293.1499938964844,0.0612549036741256,-1665.801513671875,304.1532592773437,0.7277967929840088,0.1106751337647438,0.1058385968208313,293.16949462890625,297.1499938964844,293.1499938964844,0.0642124861478805,-1270.4796142578125,304.1518249511719,0.7350595593452454,0.1144218668341636,0.0807302072644233,293.1734924316406,297.1499938964844,293.1499938964844,0.0766678899526596,-1955.00439453125,304.1521301269531,0.7658400535583496,0.1301755756139755,0.1242241263389587,293.3065490722656,297.1499938964844,293.1499938964844,0.0010497457114979,-398.3461608886719,292.6063537597656,0.5508472919464111,0.050000000745058,0.2288092672824859,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625305175781,293.306640625,291.1607360839844,1.0,0.1749763935804367,0.9941686987876892,0.9941686987876892,1.0,1.0,-0.7319622039794922,0.3152962028980255,0.4166659712791443,0.1202304810285568,0.0,0.0,0.2145089656114578,25.47713661193848,25.0,0.0463925935328006,-5244.2236328125,53.98792266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,305.1374206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.548828125,18000.0,0.0,0.0,0.117048479616642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541299819946289,0.1541342884302139,-4.303156856622081e-06,0.0,0.0001187893285532,0.0,0.0,6.145569801330566,0.0,0.0,0.0,0.278521865606308,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.032444093376398,-1104.005615234375,304.15087890625,0.6436346173286438,0.0770429298281669,0.0701570436358451,293.1846008300781,297.1499938964844,293.1499938964844,0.0606255121529102,-1654.3572998046875,304.1532287597656,0.7261960506439209,0.1099084690213203,0.1051117703318595,293.1692199707031,297.1499938964844,293.1499938964844,0.0638571679592132,-1265.6456298828125,304.1518249511719,0.7341402173042297,0.1139830127358436,0.0804231613874435,293.1731872558594,297.1499938964844,293.1499938964844,0.0762533769011497,-1947.03662109375,304.1521301269531,0.7647386193275452,0.1296412050724029,0.1237180456519126,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120961815118,-384.0589904785156,292.5547790527344,0.5507941842079163,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747476756572723,0.9943209886550904,0.9943209886550904,1.0,1.0,-0.7299021482467651,0.3143876194953918,0.4155145287513733,0.1198456510901451,0.0,0.0,0.2130714654922485,25.469003677368164,25.0,0.0319359488785266,-5222.7001953125,53.7011947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,305.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1166029721498489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532747447490692,0.153279036283493,-4.3015579649363644e-06,0.0,0.0001183371932711,0.0,0.0,6.107819080352783,0.0,0.0,0.0,0.2783746421337127,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.032444093376398,-1104.005615234375,304.15087890625,0.6436346173286438,0.0770429298281669,0.0701570436358451,293.1846008300781,297.1499938964844,293.1499938964844,0.0606255121529102,-1654.3572998046875,304.1532287597656,0.7261960506439209,0.1099084690213203,0.1051117703318595,293.1692199707031,297.1499938964844,293.1499938964844,0.0638571679592132,-1265.6456298828125,304.1518249511719,0.7341402173042297,0.1139830127358436,0.0804231613874435,293.1731872558594,297.1499938964844,293.1499938964844,0.0762533769011497,-1947.03662109375,304.1521301269531,0.7647386193275452,0.1296412050724029,0.1237180456519126,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120961815118,-384.0589904785156,292.5547790527344,0.5507941842079163,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747476756572723,0.9943209886550904,0.9943209886550904,1.0,1.0,-0.7299021482467651,0.3143876194953918,0.4155145287513733,0.1198456510901451,0.0,0.0,0.2130714654922485,25.469003677368164,25.0,0.0319359488785266,-5222.7001953125,53.7011947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660217285156,305.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.529296875,18000.0,0.0,0.0,0.1166029721498489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532747447490692,0.153279036283493,-4.3015579649363644e-06,0.0,0.0001183371932711,0.0,0.0,6.107819080352783,0.0,0.0,0.0,0.2783746421337127,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322804488241672,-1101.255859375,304.15087890625,0.6430625319480896,0.0768490508198738,0.0699823275208473,293.1840209960937,297.1499938964844,293.1499938964844,0.0600012056529521,-1643.0352783203125,304.1531982421875,0.7245969176292419,0.1091495528817176,0.1043925136327743,293.1689453125,297.1499938964844,293.1499938964844,0.0635047927498817,-1260.8587646484375,304.1517944335937,0.7332247495651245,0.1135481223464012,0.0801189690828323,293.17291259765625,297.1499938964844,293.1499938964844,0.0758422240614891,-1939.142333984375,304.152099609375,0.7636429667472839,0.1291114240884781,0.1232164278626442,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746676660142,-369.8559875488281,292.50347900390625,0.5507381558418274,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745226085186004,0.9944748282432556,0.9944748282432556,1.0,1.0,-0.7278645634651184,0.3134935796260834,0.4143709540367126,0.119454987347126,0.0,0.0,0.2116344273090362,25.461471557617188,25.0,0.0028758314438164,-5201.478515625,53.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,305.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1161584332585334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524238288402557,0.1524281203746795,-4.299969987187069e-06,0.0,0.0001178860402433,0.0,0.0,6.070313930511475,0.0,0.0,0.0,0.2782284319400787,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322804488241672,-1101.255859375,304.15087890625,0.6430625319480896,0.0768490508198738,0.0699823275208473,293.1840209960937,297.1499938964844,293.1499938964844,0.0600012056529521,-1643.0352783203125,304.1531982421875,0.7245969176292419,0.1091495528817176,0.1043925136327743,293.1689453125,297.1499938964844,293.1499938964844,0.0635047927498817,-1260.8587646484375,304.1517944335937,0.7332247495651245,0.1135481223464012,0.0801189690828323,293.17291259765625,297.1499938964844,293.1499938964844,0.0758422240614891,-1939.142333984375,304.152099609375,0.7636429667472839,0.1291114240884781,0.1232164278626442,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746676660142,-369.8559875488281,292.50347900390625,0.5507381558418274,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745226085186004,0.9944748282432556,0.9944748282432556,1.0,1.0,-0.7278645634651184,0.3134935796260834,0.4143709540367126,0.119454987347126,0.0,0.0,0.2116344273090362,25.461471557617188,25.0,0.0028758314438164,-5201.478515625,53.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,305.109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.50390625,18000.0,0.0,0.0,0.1161584332585334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524238288402557,0.1524281203746795,-4.299969987187069e-06,0.0,0.0001178860402433,0.0,0.0,6.070313930511475,0.0,0.0,0.0,0.2782284319400787,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321202650666236,-1098.5606689453125,304.1508483886719,0.6424977779388428,0.0766587108373642,0.0698109120130539,293.1834716796875,297.1499938964844,293.1499938964844,0.0593813695013523,-1631.8233642578125,304.1531677246094,0.7229956388473511,0.1083975657820701,0.1036800071597099,293.1687316894531,297.1499938964844,293.1499938964844,0.0631550624966621,-1256.1148681640625,304.1517944335937,0.7323119044303894,0.1131167709827423,0.0798173397779464,293.1726379394531,297.1499938964844,293.1499938964844,0.0754341036081314,-1931.315185546875,304.1520690917969,0.76255202293396,0.1285857409238815,0.1227188110351562,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374622604809,-355.738037109375,292.45245361328125,0.5506789684295654,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743009388446808,0.9946286678314208,0.9946286678314208,1.0,1.0,-0.7258470058441162,0.3126142024993896,0.4132328033447265,0.119055263698101,0.0,0.0,0.2102020680904388,25.45451545715332,25.0,-0.0361048057675361,-5180.5771484375,53.14189529418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,305.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1157135292887687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515796482563018,0.1515839546918869,-4.298397470847704e-06,0.0,0.0001174345161416,0.0,0.0,6.033158302307129,0.0,0.0,0.0,0.2780836522579193,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321202650666236,-1098.5606689453125,304.1508483886719,0.6424977779388428,0.0766587108373642,0.0698109120130539,293.1834716796875,297.1499938964844,293.1499938964844,0.0593813695013523,-1631.8233642578125,304.1531677246094,0.7229956388473511,0.1083975657820701,0.1036800071597099,293.1687316894531,297.1499938964844,293.1499938964844,0.0631550624966621,-1256.1148681640625,304.1517944335937,0.7323119044303894,0.1131167709827423,0.0798173397779464,293.1726379394531,297.1499938964844,293.1499938964844,0.0754341036081314,-1931.315185546875,304.1520690917969,0.76255202293396,0.1285857409238815,0.1227188110351562,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374622604809,-355.738037109375,292.45245361328125,0.5506789684295654,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743009388446808,0.9946286678314208,0.9946286678314208,1.0,1.0,-0.7258470058441162,0.3126142024993896,0.4132328033447265,0.119055263698101,0.0,0.0,0.2102020680904388,25.45451545715332,25.0,-0.0361048057675361,-5180.5771484375,53.14189529418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,305.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1157135292887687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515796482563018,0.1515839546918869,-4.298397470847704e-06,0.0,0.0001174345161416,0.0,0.0,6.033158302307129,0.0,0.0,0.0,0.2780836522579193,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320413745939731,-1097.23193359375,304.1508483886719,0.6422176957130432,0.0765647515654563,0.0697263479232788,293.1832275390625,297.1499938964844,293.1499938964844,0.0590729713439941,-1626.2557373046875,304.15313720703125,0.7221930623054504,0.1080239489674568,0.1033260971307754,293.1686096191406,297.1499938964844,293.1499938964844,0.0629811286926269,-1253.7579345703125,304.1517639160156,0.731856107711792,0.1129023134708404,0.0796674117445945,293.1725158691406,297.1499938964844,293.1499938964844,0.0752311125397682,-1927.425537109375,304.1520690917969,0.762008011341095,0.1283243298530578,0.1224714070558548,293.30328369140625,297.1499938964844,293.1499938964844,0.0009189364500343,-348.7083435058594,292.42706298828125,0.5506480932235718,0.050000000745058,0.2288163006305694,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741912961006164,0.9947055578231812,0.9947055578231812,1.0,1.0,-0.7248452305793762,0.3121800720691681,0.4126651585102081,0.1188511475920677,0.0,0.0,0.209488958120346,25.45125198364257,25.0,-0.0583135858178138,-5170.251953125,53.0047721862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26300048828125,305.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.1154907494783401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511607617139816,0.1511650681495666,-4.297618488635635e-06,0.0,0.0001172084303107,0.0,0.0,6.014740943908691,0.0,0.0,0.0,0.2780118882656097,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319633036851882,-1095.9161376953125,304.1508178710937,0.641939103603363,0.0764716193079948,0.069642536342144,293.1829833984375,297.1499938964844,293.1499938964844,0.0587656013667583,-1620.7139892578125,304.15313720703125,0.7213886976242065,0.107651948928833,0.1029737517237663,293.1684875488281,297.1499938964844,293.1499938964844,0.0628078132867813,-1251.411376953125,304.1517639160156,0.7314006090164185,0.112688660621643,0.0795180723071098,293.1723937988281,297.1499938964844,293.1499938964844,0.0750288441777229,-1923.552001953125,304.1520690917969,0.7614648938179016,0.1280638575553894,0.1222249493002891,293.3028259277344,297.1499938964844,293.1499938964844,0.0009004783350974,-341.7044677734375,292.4017333984375,0.5506162643432617,0.050000000745058,0.228817418217659,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740825027227401,0.9947867393493652,0.9947867393493652,1.0,1.0,-0.7238481640815735,0.311750054359436,0.4120981097221374,0.1186435595154762,0.0,0.0,0.2087791860103607,25.448143005371094,25.0,-0.0818373933434486,-5160.02197265625,52.86872100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627258300781,305.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1152677237987518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507448107004165,0.1507491022348404,-4.296845418139128e-06,0.0,0.0001169820825452,0.0,0.0,5.996464729309082,0.0,0.0,0.0,0.2779406905174255,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318093188107013,-1093.318359375,304.1508178710937,0.6413854360580444,0.0762874856591224,0.0694769322872161,293.1825256347656,297.1499938964844,293.1499938964844,0.0581534579396247,-1609.6983642578125,304.1531066894531,0.7197721600532532,0.1069121211767196,0.1022731661796569,293.16827392578125,297.1499938964844,293.1499938964844,0.0624627582728862,-1246.74462890625,304.1517639160156,0.7304897308349609,0.1122634559869766,0.0792209282517433,293.1721496582031,297.1499938964844,293.1499938964844,0.0746261551976203,-1915.847412109375,304.15203857421875,0.7603806853294373,0.1275454312562942,0.121734470129013,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637385326437,-327.7639465332031,292.35125732421875,0.5505497455596924,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738671362400055,0.9949491024017334,0.9949491024017334,1.0,1.0,-0.7218663096427917,0.3109016120433807,0.4109646677970886,0.1182167679071426,0.0,0.0,0.2073722183704376,25.442352294921875,25.0,-0.1280993968248367,-5139.84326171875,52.59952926635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,305.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148212999105453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499228775501251,0.1499271690845489,-4.295320195524255e-06,0.0,0.0001165290232165,0.0,0.0,5.960388660430908,0.0,0.0,0.0,0.2778002023696899,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318093188107013,-1093.318359375,304.1508178710937,0.6413854360580444,0.0762874856591224,0.0694769322872161,293.1825256347656,297.1499938964844,293.1499938964844,0.0581534579396247,-1609.6983642578125,304.1531066894531,0.7197721600532532,0.1069121211767196,0.1022731661796569,293.16827392578125,297.1499938964844,293.1499938964844,0.0624627582728862,-1246.74462890625,304.1517639160156,0.7304897308349609,0.1122634559869766,0.0792209282517433,293.1721496582031,297.1499938964844,293.1499938964844,0.0746261551976203,-1915.847412109375,304.15203857421875,0.7603806853294373,0.1275454312562942,0.121734470129013,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637385326437,-327.7639465332031,292.35125732421875,0.5505497455596924,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738671362400055,0.9949491024017334,0.9949491024017334,1.0,1.0,-0.7218663096427917,0.3109016120433807,0.4109646677970886,0.1182167679071426,0.0,0.0,0.2073722183704376,25.442352294921875,25.0,-0.1280993968248367,-5139.84326171875,52.59952926635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,305.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148212999105453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499228775501251,0.1499271690845489,-4.295320195524255e-06,0.0,0.0001165290232165,0.0,0.0,5.960388660430908,0.0,0.0,0.0,0.2778002023696899,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316575318574905,-1090.7542724609375,304.1507873535156,0.6408348083496094,0.0761054307222366,0.0693133100867271,293.1820983886719,297.1499938964844,293.1499938964844,0.0575436577200889,-1598.7523193359375,304.153076171875,0.7181403040885925,0.1061764508485794,0.1015767008066177,293.1680908203125,297.1499938964844,293.1499938964844,0.0621192380785942,-1242.1053466796875,304.1517333984375,0.7295777201652527,0.1118403524160385,0.0789253264665603,293.17193603515625,297.1499938964844,293.1499938964844,0.0742252916097641,-1908.186767578125,304.15203857421875,0.7592980265617371,0.1270295232534408,0.1212464794516563,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271672995761,-313.8876342773437,292.3010559082031,0.5504797697067261,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.173654094338417,0.9951114654541016,0.9951114654541016,1.0,1.0,-0.7198964953422546,0.3100670278072357,0.4098294377326965,0.1177730038762092,0.0,0.0,0.2059821486473083,25.437026977539062,25.0,-0.1777398288249969,-5120.01171875,52.33351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1143751293420791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491144150495529,0.1491187065839767,-4.2938195292663295e-06,0.0,0.0001160762185463,0.0,0.0,5.924947738647461,0.0,0.0,0.0,0.2776622474193573,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316575318574905,-1090.7542724609375,304.1507873535156,0.6408348083496094,0.0761054307222366,0.0693133100867271,293.1820983886719,297.1499938964844,293.1499938964844,0.0575436577200889,-1598.7523193359375,304.153076171875,0.7181403040885925,0.1061764508485794,0.1015767008066177,293.1680908203125,297.1499938964844,293.1499938964844,0.0621192380785942,-1242.1053466796875,304.1517333984375,0.7295777201652527,0.1118403524160385,0.0789253264665603,293.17193603515625,297.1499938964844,293.1499938964844,0.0742252916097641,-1908.186767578125,304.15203857421875,0.7592980265617371,0.1270295232534408,0.1212464794516563,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271672995761,-313.8876342773437,292.3010559082031,0.5504797697067261,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.173654094338417,0.9951114654541016,0.9951114654541016,1.0,1.0,-0.7198964953422546,0.3100670278072357,0.4098294377326965,0.1177730038762092,0.0,0.0,0.2059821486473083,25.437026977539062,25.0,-0.1777398288249969,-5120.01171875,52.33351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1143751293420791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491144150495529,0.1491187065839767,-4.2938195292663295e-06,0.0,0.0001160762185463,0.0,0.0,5.924947738647461,0.0,0.0,0.0,0.2776622474193573,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315077826380729,-1088.22119140625,304.1507873535156,0.6402861475944519,0.0759251713752746,0.0691514462232589,293.18170166015625,297.1499938964844,293.1499938964844,0.0569358617067337,-1587.8702392578125,304.153076171875,0.7164888978004456,0.1054445728659629,0.1008840128779411,293.1679077148437,297.1499938964844,293.1499938964844,0.0617770925164222,-1237.4915771484375,304.1517333984375,0.728663444519043,0.1114190891385078,0.0786311104893684,293.1717224121094,297.1499938964844,293.1499938964844,0.0738261044025421,-1900.5677490234373,304.1520080566406,0.758216142654419,0.1265158802270889,0.1207607686519622,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908148691058,-300.0946960449219,292.2510681152344,0.5504059195518494,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734433323144912,0.9952774047851562,0.9952774047851562,1.0,1.0,-0.7179379463195801,0.309247761964798,0.4086902141571045,0.1173082143068313,0.0,0.0,0.2046155631542205,25.432167053222656,25.0,-0.2364021390676498,-5100.56982421875,52.07052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1139304563403129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483227312564849,0.1483270227909088,-4.29235251431237e-06,0.0,0.0001156249272753,0.0,0.0,5.890288352966309,0.0,0.0,0.0,0.2775273621082306,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315077826380729,-1088.22119140625,304.1507873535156,0.6402861475944519,0.0759251713752746,0.0691514462232589,293.18170166015625,297.1499938964844,293.1499938964844,0.0569358617067337,-1587.8702392578125,304.153076171875,0.7164888978004456,0.1054445728659629,0.1008840128779411,293.1679077148437,297.1499938964844,293.1499938964844,0.0617770925164222,-1237.4915771484375,304.1517333984375,0.728663444519043,0.1114190891385078,0.0786311104893684,293.1717224121094,297.1499938964844,293.1499938964844,0.0738261044025421,-1900.5677490234373,304.1520080566406,0.758216142654419,0.1265158802270889,0.1207607686519622,293.30010986328125,297.1499938964844,293.1499938964844,0.0007908148691058,-300.0946960449219,292.2510681152344,0.5504059195518494,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734433323144912,0.9952774047851562,0.9952774047851562,1.0,1.0,-0.7179379463195801,0.309247761964798,0.4086902141571045,0.1173082143068313,0.0,0.0,0.2046155631542205,25.432167053222656,25.0,-0.2364021390676498,-5100.56982421875,52.07052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.04412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.1139304563403129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483227312564849,0.1483270227909088,-4.29235251431237e-06,0.0,0.0001156249272753,0.0,0.0,5.890288352966309,0.0,0.0,0.0,0.2775273621082306,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0313597694039344,-1085.714111328125,304.1507568359375,0.6397383213043213,0.0757464170455932,0.0689910352230072,293.18133544921875,297.1499938964844,293.1499938964844,0.0563296675682067,-1577.0440673828125,304.1530456542969,0.7148131132125854,0.1047159507870674,0.1001945883035659,293.167724609375,297.1499938964844,293.1499938964844,0.0614360347390174,-1232.8992919921875,304.1517333984375,0.7277457118034363,0.1109993383288383,0.0783380419015884,293.1715393066406,297.1499938964844,293.1499938964844,0.0734282881021499,-1892.9844970703125,304.1520080566406,0.7571340203285217,0.1260041445493698,0.1202769950032234,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546679698862,-286.3799743652344,292.2013244628906,0.5503278970718384,0.050000000745058,0.2288275957107544,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732346713542938,0.9954433441162108,0.9954433441162108,1.0,1.0,-0.7159890532493591,0.3084434568881988,0.4075455665588379,0.1168208122253418,0.0,0.0,0.2032780647277832,25.427797317504883,25.0,-0.2852987349033355,-5081.5517578125,51.810359954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.13671875,18000.0,0.0,0.0,0.1134890168905258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475511789321899,0.1475554704666137,-4.290924152883235e-06,0.0,0.0001151769247371,0.0,0.0,5.8565521240234375,0.0,0.0,0.0,0.2773960530757904,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0313597694039344,-1085.714111328125,304.1507568359375,0.6397383213043213,0.0757464170455932,0.0689910352230072,293.18133544921875,297.1499938964844,293.1499938964844,0.0563296675682067,-1577.0440673828125,304.1530456542969,0.7148131132125854,0.1047159507870674,0.1001945883035659,293.167724609375,297.1499938964844,293.1499938964844,0.0614360347390174,-1232.8992919921875,304.1517333984375,0.7277457118034363,0.1109993383288383,0.0783380419015884,293.1715393066406,297.1499938964844,293.1499938964844,0.0734282881021499,-1892.9844970703125,304.1520080566406,0.7571340203285217,0.1260041445493698,0.1202769950032234,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546679698862,-286.3799743652344,292.2013244628906,0.5503278970718384,0.050000000745058,0.2288275957107544,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732346713542938,0.9954433441162108,0.9954433441162108,1.0,1.0,-0.7159890532493591,0.3084434568881988,0.4075455665588379,0.1168208122253418,0.0,0.0,0.2032780647277832,25.427797317504883,25.0,-0.2852987349033355,-5081.5517578125,51.810359954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,305.03143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.13671875,18000.0,0.0,0.0,0.1134890168905258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475511789321899,0.1475554704666137,-4.290924152883235e-06,0.0,0.0001151769247371,0.0,0.0,5.8565521240234375,0.0,0.0,0.0,0.2773960530757904,4.0,0.0,1.0
