time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312863141298294,-1084.4686279296875,304.1507568359375,0.6394644379615784,0.0756574869155883,0.0689112842082977,293.18115234375,297.1499938964844,293.1499938964844,0.0560270026326179,-1571.648681640625,304.1530456542969,0.7139643430709839,0.1043526604771614,0.0998509302735328,293.16766357421875,297.1499938964844,293.1499938964844,0.0612658075988292,-1230.6097412109375,304.1517333984375,0.7272851467132568,0.1107899248600006,0.0781918615102768,293.17144775390625,297.1499938964844,293.1499938964844,0.0732297748327255,-1889.203857421875,304.1520080566406,0.7565926313400269,0.1257488578557968,0.1200357154011726,293.2987976074219,297.1499938964844,293.1499938964844,0.0007366701611317,-279.55133056640625,292.17657470703125,0.5502873063087463,0.050000000745058,0.2288290411233902,291.1600036621094,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.1731310784816742,0.9955263137817384,0.9955263137817384,1.0,1.0,-0.7150176167488098,0.3080469071865082,0.4069707095623016,0.1165680810809135,0.0,0.0,0.202621191740036,25.425796508789062,25.0,-0.3051576614379883,-5072.2060546875,51.681251525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260986328125,305.025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.08984375,18000.0,0.0,0.0,0.113270103931427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471735537052154,0.1471778452396392,-4.290225660952274e-06,0.0,0.0001149547533714,0.0,0.0,5.840056419372559,0.0,0.0,0.0,0.2773318886756897,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312132313847541,-1083.2286376953125,304.1507568359375,0.6391904950141907,0.0755689516663551,0.0688318461179733,293.1809997558594,297.1499938964844,293.1499938964844,0.0557245649397373,-1566.263916015625,304.1530456542969,0.7131075263023376,0.1039900183677673,0.0995079055428505,293.1675720214844,297.1499938964844,293.1499938964844,0.0610957704484462,-1228.3243408203125,304.1517028808594,0.7268233895301819,0.1105808690190315,0.0780459269881248,293.1713562011719,297.1499938964844,293.1499938964844,0.0730314701795578,-1885.4296875,304.1520080566406,0.7560508847236633,0.1254939138889312,0.1197947934269905,293.2983703613281,297.1499938964844,293.1499938964844,0.0007187331211753,-272.74578857421875,292.15185546875,0.5502455234527588,0.050000000745058,0.2288305163383484,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.15985107421875,1.0,0.1730279922485351,0.9956122636795044,0.9956122636795044,1.0,1.0,-0.7140480875968933,0.3076541721820831,0.4063939154148102,0.1163090839982032,0.0,0.0,0.2019735723733902,25.423921585083008,25.0,-0.3216354548931122,-5062.974609375,51.55278396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1130529269576072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468019038438797,0.1468061953783035,-4.289539447199786e-06,0.0,0.0001147343500633,0.0,0.0,5.823831081390381,0.0,0.0,0.0,0.2772687673568725,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310677234083414,-1080.7568359375,304.1507568359375,0.6386410593986511,0.0753919407725334,0.0686734318733215,293.1806945800781,297.1499938964844,293.1499938964844,0.0551199987530708,-1555.5196533203125,304.1530456542969,0.7113662958145142,0.1032662093639373,0.0988233834505081,293.1674499511719,297.1499938964844,293.1499938964844,0.0607557706534862,-1223.759521484375,304.1517028808594,0.7258947491645813,0.1101627424359321,0.0777543485164642,293.17120361328125,297.1499938964844,293.1499938964844,0.072635218501091,-1877.8953857421875,304.1520080566406,0.7549657225608826,0.1249847635626792,0.1193137392401695,293.2974853515625,297.1499938964844,293.1499938964844,0.000683030928485,-259.1998596191406,292.1026611328125,0.5501586198806763,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728230267763137,0.9957841038703918,0.9957841038703918,1.0,1.0,-0.7121129631996155,0.3068795204162597,0.4052334427833557,0.1157712116837501,0.0,0.0,0.2007052153348922,25.420534133911133,25.0,-0.346101701259613,-5044.85205078125,51.29749298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1126246303319931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146076500415802,0.1460807919502258,-4.288200670998776e-06,0.0,0.0001142996843555,0.0,0.0,5.792191028594971,0.0,0.0,0.0,0.2771456837654114,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310677234083414,-1080.7568359375,304.1507568359375,0.6386410593986511,0.0753919407725334,0.0686734318733215,293.1806945800781,297.1499938964844,293.1499938964844,0.0551199987530708,-1555.5196533203125,304.1530456542969,0.7113662958145142,0.1032662093639373,0.0988233834505081,293.1674499511719,297.1499938964844,293.1499938964844,0.0607557706534862,-1223.759521484375,304.1517028808594,0.7258947491645813,0.1101627424359321,0.0777543485164642,293.17120361328125,297.1499938964844,293.1499938964844,0.072635218501091,-1877.8953857421875,304.1520080566406,0.7549657225608826,0.1249847635626792,0.1193137392401695,293.2974853515625,297.1499938964844,293.1499938964844,0.000683030928485,-259.1998596191406,292.1026611328125,0.5501586198806763,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728230267763137,0.9957841038703918,0.9957841038703918,1.0,1.0,-0.7121129631996155,0.3068795204162597,0.4052334427833557,0.1157712116837501,0.0,0.0,0.2007052153348922,25.420534133911133,25.0,-0.346101701259613,-5044.85205078125,51.29749298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,305.00640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1126246303319931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146076500415802,0.1460807919502258,-4.288200670998776e-06,0.0,0.0001142996843555,0.0,0.0,5.792191028594971,0.0,0.0,0.0,0.2771456837654114,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.030920535326004,-1078.2523193359375,304.1507568359375,0.6380804181098938,0.0752113983035087,0.0685129091143608,293.180419921875,297.1499938964844,293.1499938964844,0.0545153655111789,-1544.7991943359375,304.1530456542969,0.7095813751220703,0.1025437489151954,0.0981403142213821,293.1673583984375,297.1499938964844,293.1499938964844,0.0604132674634456,-1219.167236328125,304.1517028808594,0.7249515652656555,0.1097408011555671,0.0774609670042991,293.1710510253906,297.1499938964844,293.1499938964844,0.0722390934824943,-1870.3724365234373,304.1519775390625,0.7538763284683228,0.1244761869311332,0.1188333705067634,293.296630859375,297.1499938964844,293.1499938964844,0.0006474836845882,-245.7124786376953,292.0537414550781,0.5500659942626953,0.050000000745058,0.2288368642330169,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.172619342803955,0.9959559440612792,0.9959559440612792,1.0,1.0,-0.7101757526397705,0.3061154186725616,0.4040603041648865,0.1152070984244346,0.0,0.0,0.1994698792695999,25.41781234741211,25.0,-0.3513014316558838,-5027.14306640625,51.04368209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.1122051700949668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453737467527389,0.1453780382871627,-4.286905550543452e-06,0.0,0.0001138739826274,0.0,0.0,5.7615742683410645,0.0,0.0,0.0,0.2770266532897949,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.030920535326004,-1078.2523193359375,304.1507568359375,0.6380804181098938,0.0752113983035087,0.0685129091143608,293.180419921875,297.1499938964844,293.1499938964844,0.0545153655111789,-1544.7991943359375,304.1530456542969,0.7095813751220703,0.1025437489151954,0.0981403142213821,293.1673583984375,297.1499938964844,293.1499938964844,0.0604132674634456,-1219.167236328125,304.1517028808594,0.7249515652656555,0.1097408011555671,0.0774609670042991,293.1710510253906,297.1499938964844,293.1499938964844,0.0722390934824943,-1870.3724365234373,304.1519775390625,0.7538763284683228,0.1244761869311332,0.1188333705067634,293.296630859375,297.1499938964844,293.1499938964844,0.0006474836845882,-245.7124786376953,292.0537414550781,0.5500659942626953,0.050000000745058,0.2288368642330169,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.172619342803955,0.9959559440612792,0.9959559440612792,1.0,1.0,-0.7101757526397705,0.3061154186725616,0.4040603041648865,0.1152070984244346,0.0,0.0,0.1994698792695999,25.41781234741211,25.0,-0.3513014316558838,-5027.14306640625,51.04368209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579345703125,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84765625,18000.0,0.0,0.0,0.1122051700949668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453737467527389,0.1453780382871627,-4.286905550543452e-06,0.0,0.0001138739826274,0.0,0.0,5.7615742683410645,0.0,0.0,0.0,0.2770266532897949,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314581543207168,-1087.49658203125,304.1495666503906,0.6406127214431763,0.0760672241449356,0.0690919905900955,293.1747741699219,297.1499938964844,293.1499938964844,0.0546364225447177,-1547.09423828125,304.1517944335937,0.7108849287033081,0.1029255539178848,0.0982747301459312,293.1620483398437,297.1499938964844,293.1499938964844,0.0607597604393959,-1223.9281005859375,304.1505432128906,0.7266952395439148,0.1103865504264831,0.077753946185112,293.16558837890625,297.1499938964844,293.1499938964844,0.0725152269005775,-1875.787109375,304.1508483886719,0.755530834197998,0.1250598430633545,0.1191625371575355,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265359115786,-237.7879333496093,292.02069091796875,0.5509485006332397,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724856495857238,0.9961318373680116,0.9961318373680116,1.0,1.0,-0.7117408514022827,0.3068890869617462,0.4048517942428589,0.1153136640787124,0.0,0.0,0.1985875517129898,25.264562606811523,25.0,-6.74229907989502,-5020.28369140625,51.06058883666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.9688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2265625,18000.0,0.0,0.0,0.111805647611618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447645723819732,0.1447688490152359,-4.2856645450228825e-06,0.0,0.0001134685153374,0.0,0.0,5.734904766082764,0.0,0.0,0.0,0.2769228219985962,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314581543207168,-1087.49658203125,304.1495666503906,0.6406127214431763,0.0760672241449356,0.0690919905900955,293.1747741699219,297.1499938964844,293.1499938964844,0.0546364225447177,-1547.09423828125,304.1517944335937,0.7108849287033081,0.1029255539178848,0.0982747301459312,293.1620483398437,297.1499938964844,293.1499938964844,0.0607597604393959,-1223.9281005859375,304.1505432128906,0.7266952395439148,0.1103865504264831,0.077753946185112,293.16558837890625,297.1499938964844,293.1499938964844,0.0725152269005775,-1875.787109375,304.1508483886719,0.755530834197998,0.1250598430633545,0.1191625371575355,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265359115786,-237.7879333496093,292.02069091796875,0.5509485006332397,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724856495857238,0.9961318373680116,0.9961318373680116,1.0,1.0,-0.7117408514022827,0.3068890869617462,0.4048517942428589,0.1153136640787124,0.0,0.0,0.1985875517129898,25.264562606811523,25.0,-6.74229907989502,-5020.28369140625,51.06058883666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.9688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2265625,18000.0,0.0,0.0,0.111805647611618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447645723819732,0.1447688490152359,-4.2856645450228825e-06,0.0,0.0001134685153374,0.0,0.0,5.734904766082764,0.0,0.0,0.0,0.2769228219985962,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318393409252166,-1094.0799560546875,304.14910888671875,0.642196536064148,0.0763920545578002,0.0694671347737312,293.1721496582031,297.1499938964844,293.1499938964844,0.0546804293990135,-1548.0338134765625,304.1511535644531,0.711431622505188,0.1028356105089187,0.0982749387621879,293.1597595214844,297.1499938964844,293.1499938964844,0.0610090643167495,-1227.3951416015625,304.14996337890625,0.7277019619941711,0.1105455383658409,0.0779266506433487,293.1631164550781,297.1499938964844,293.1499938964844,0.0727209076285362,-1879.8746337890625,304.1502380371094,0.7564749717712402,0.1251680850982666,0.1193496957421302,293.2839660644531,297.1499938964844,293.1499938964844,0.0006023251335136,-228.67068481445312,291.9797058105469,0.5514504313468933,0.050000000745058,0.2287888973951339,291.1486511230469,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1475524902344,1.0,0.172403022646904,0.9963077902793884,0.9963077902793884,1.0,1.0,-0.7126029133796692,0.3073448538780212,0.4052580595016479,0.1153071299195289,0.0,0.0,0.1993360072374344,25.176836013793945,25.0,-9.059649467468262,-5023.73193359375,51.065711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,304.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114800572395324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449568122625351,0.1449611037969589,-4.285277100279927e-06,0.0,0.0001131380922743,0.0,0.0,5.742295265197754,0.0,0.0,0.0,0.2769422829151153,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318393409252166,-1094.0799560546875,304.14910888671875,0.642196536064148,0.0763920545578002,0.0694671347737312,293.1721496582031,297.1499938964844,293.1499938964844,0.0546804293990135,-1548.0338134765625,304.1511535644531,0.711431622505188,0.1028356105089187,0.0982749387621879,293.1597595214844,297.1499938964844,293.1499938964844,0.0610090643167495,-1227.3951416015625,304.14996337890625,0.7277019619941711,0.1105455383658409,0.0779266506433487,293.1631164550781,297.1499938964844,293.1499938964844,0.0727209076285362,-1879.8746337890625,304.1502380371094,0.7564749717712402,0.1251680850982666,0.1193496957421302,293.2839660644531,297.1499938964844,293.1499938964844,0.0006023251335136,-228.67068481445312,291.9797058105469,0.5514504313468933,0.050000000745058,0.2287888973951339,291.1486511230469,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1475524902344,1.0,0.172403022646904,0.9963077902793884,0.9963077902793884,1.0,1.0,-0.7126029133796692,0.3073448538780212,0.4052580595016479,0.1153071299195289,0.0,0.0,0.1993360072374344,25.176836013793945,25.0,-9.059649467468262,-5023.73193359375,51.065711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,304.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114800572395324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449568122625351,0.1449611037969589,-4.285277100279927e-06,0.0,0.0001131380922743,0.0,0.0,5.742295265197754,0.0,0.0,0.0,0.2769422829151153,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319327674806118,-1095.68310546875,304.14910888671875,0.6425490975379944,0.0764731913805008,0.069558247923851,293.1714172363281,297.1499938964844,293.1499938964844,0.0545972101390361,-1546.5875244140625,304.1510925292969,0.7112647891044617,0.1026983261108398,0.0981684401631355,293.1591796875,297.1499938964844,293.1499938964844,0.0610349811613559,-1227.7646484375,304.1499328613281,0.7278234958648682,0.1105401590466499,0.0779383704066276,293.1624755859375,297.1499938964844,293.1499938964844,0.0727244466543197,-1879.9732666015625,304.1501770019531,0.7565473914146423,0.1251317858695984,0.1193380877375602,293.2817687988281,297.1499938964844,293.1499938964844,0.0005898102535866,-223.9358825683593,291.96026611328125,0.551537036895752,0.050000000745058,0.2287859320640564,291.1463623046875,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.1459350585937,1.0,0.1723666340112686,0.996395707130432,0.996395707130432,1.0,1.0,-0.7125810980796814,0.3073732852935791,0.4052078127861023,0.1152185872197151,0.0,0.0,0.199823185801506,25.15936088562012,25.0,-6.114001274108887,-5026.853515625,51.04171371459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,304.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.17578125,18000.0,0.0,0.0,0.111361488699913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145239382982254,0.1452436596155166,-4.285605882614618e-06,0.0,0.0001130177552113,0.0,0.0,5.75433874130249,0.0,0.0,0.0,0.2769850790500641,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319912955164909,-1096.6722412109375,304.149169921875,0.6427574157714844,0.0765264928340911,0.0696185529232025,293.1709289550781,297.1499938964844,293.1499938964844,0.0544697940349578,-1544.331298828125,304.151123046875,0.7109376788139343,0.1025260314345359,0.0980218946933746,293.1587829589844,297.1499938964844,293.1499938964844,0.0610206425189971,-1227.5723876953125,304.14996337890625,0.7278114557266235,0.1105031222105026,0.0779235064983367,293.1620178222656,297.1499938964844,293.1499938964844,0.072685956954956,-1879.2421875,304.1502380371094,0.7564769387245178,0.1250616163015365,0.1192876324057579,293.2798767089844,297.1499938964844,293.1499938964844,0.0005769333220086,-219.0500640869141,291.9419860839844,0.5515674948692322,0.050000000745058,0.2287848889827728,291.145751953125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1457824707031,1.0,0.1723310798406601,0.9964664578437804,0.9964664578437804,1.0,1.0,-0.7123980522155762,0.3073298633098602,0.4050681591033935,0.1151007860898971,0.0,0.0,0.2001773566007614,25.15081787109375,25.0,-2.875119686126709,-5028.517578125,51.00770950317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,304.968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.16796875,18000.0,0.0,0.0,0.1112748458981514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454773694276809,0.1454816460609436,-4.286034254619153e-06,0.0,0.0001129298252635,0.0,0.0,5.76468563079834,0.0,0.0,0.0,0.2770241498947143,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320440307259559,-1097.530029296875,304.1493530273437,0.6429045796394348,0.0765757709741592,0.0696801617741584,293.1703491210937,297.1499938964844,293.1499938964844,0.0541340224444866,-1538.3505859375,304.1513061523437,0.7099782824516296,0.1021126434206962,0.0976523607969284,293.1583557128906,297.1499938964844,293.1499938964844,0.0609167218208313,-1226.1475830078125,304.150146484375,0.7275344729423523,0.1103630065917968,0.0778410956263542,293.1615600585937,297.1499938964844,293.1499938964844,0.0725330859422683,-1876.2939453125,304.1504211425781,0.7560722827911377,0.1248547583818435,0.1191128492355346,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506483721546,-208.90866088867188,291.90679931640625,0.5515285134315491,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722587645053863,0.9966078996658324,0.9966078996658324,1.0,1.0,-0.7117214798927307,0.3071037232875824,0.4046177864074707,0.114812858402729,0.0,0.0,0.2004972249269485,25.14946556091309,25.0,1.6766865253448486,-5026.94482421875,50.91874313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.111183188855648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145734816789627,0.1457391083240509,-4.286703187972307e-06,0.0,0.0001128368094214,0.0,0.0,5.776154518127441,0.0,0.0,0.0,0.2770708501338959,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320440307259559,-1097.530029296875,304.1493530273437,0.6429045796394348,0.0765757709741592,0.0696801617741584,293.1703491210937,297.1499938964844,293.1499938964844,0.0541340224444866,-1538.3505859375,304.1513061523437,0.7099782824516296,0.1021126434206962,0.0976523607969284,293.1583557128906,297.1499938964844,293.1499938964844,0.0609167218208313,-1226.1475830078125,304.150146484375,0.7275344729423523,0.1103630065917968,0.0778410956263542,293.1615600585937,297.1499938964844,293.1499938964844,0.0725330859422683,-1876.2939453125,304.1504211425781,0.7560722827911377,0.1248547583818435,0.1191128492355346,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506483721546,-208.90866088867188,291.90679931640625,0.5515285134315491,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722587645053863,0.9966078996658324,0.9966078996658324,1.0,1.0,-0.7117214798927307,0.3071037232875824,0.4046177864074707,0.114812858402729,0.0,0.0,0.2004972249269485,25.14946556091309,25.0,1.6766865253448486,-5026.94482421875,50.91874313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,304.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.111183188855648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145734816789627,0.1457391083240509,-4.286703187972307e-06,0.0,0.0001128368094214,0.0,0.0,5.776154518127441,0.0,0.0,0.0,0.2770708501338959,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320400074124336,-1097.4151611328125,304.1495666503906,0.6428126096725464,0.0765680596232414,0.0696858018636703,293.1701354980469,297.1499938964844,293.1499938964844,0.0537329390645027,-1531.2066650390625,304.15155029296875,0.7087525129318237,0.101637989282608,0.0972168520092964,293.1583251953125,297.1499938964844,293.1499938964844,0.0607476718723773,-1223.8353271484375,304.150390625,0.7270346879959106,0.1101576313376426,0.077708676457405,293.1614074707031,297.1499938964844,293.1499938964844,0.0723199248313903,-1872.1832275390625,304.150634765625,0.7554498314857483,0.124588131904602,0.1188739836215972,293.27447509765625,297.1499938964844,293.1499938964844,0.0005296675371937,-198.2787322998047,291.8717041015625,0.5514124631881714,0.050000000745058,0.2287902534008026,291.14971923828125,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.2746887207031,291.1501770019531,1.0,0.1721809208393097,0.9967493414878844,0.9967493414878844,1.0,1.0,-0.7107648849487305,0.3067501485347748,0.4040147364139557,0.114481896162033,0.0,0.0,0.2003672868013382,25.16001892089844,25.0,3.563094139099121,-5020.25537109375,50.80820846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,304.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.111171580851078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14572773873806,0.1457320302724838,-4.28692010245868e-06,0.0,0.00011282502237,0.0,0.0,5.776149749755859,0.0,0.0,0.0,0.2770739793777466,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320400074124336,-1097.4151611328125,304.1495666503906,0.6428126096725464,0.0765680596232414,0.0696858018636703,293.1701354980469,297.1499938964844,293.1499938964844,0.0537329390645027,-1531.2066650390625,304.15155029296875,0.7087525129318237,0.101637989282608,0.0972168520092964,293.1583251953125,297.1499938964844,293.1499938964844,0.0607476718723773,-1223.8353271484375,304.150390625,0.7270346879959106,0.1101576313376426,0.077708676457405,293.1614074707031,297.1499938964844,293.1499938964844,0.0723199248313903,-1872.1832275390625,304.150634765625,0.7554498314857483,0.124588131904602,0.1188739836215972,293.27447509765625,297.1499938964844,293.1499938964844,0.0005296675371937,-198.2787322998047,291.8717041015625,0.5514124631881714,0.050000000745058,0.2287902534008026,291.14971923828125,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.2746887207031,291.1501770019531,1.0,0.1721809208393097,0.9967493414878844,0.9967493414878844,1.0,1.0,-0.7107648849487305,0.3067501485347748,0.4040147364139557,0.114481896162033,0.0,0.0,0.2003672868013382,25.16001892089844,25.0,3.563094139099121,-5020.25537109375,50.80820846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1924743652344,304.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.111171580851078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14572773873806,0.1457320302724838,-4.28692010245868e-06,0.0,0.00011282502237,0.0,0.0,5.776149749755859,0.0,0.0,0.0,0.2770739793777466,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319981724023819,-1096.6632080078125,304.1497802734375,0.6425644755363464,0.0765183642506599,0.0696512013673782,293.170166015625,297.1499938964844,293.1499938964844,0.0532942041754722,-1523.4110107421875,304.1517639160156,0.7073593735694885,0.1011237576603889,0.0967401266098022,293.1585388183594,297.1499938964844,293.1499938964844,0.0605363845825195,-1220.958740234375,304.1506042480469,0.7263917326927185,0.109904445707798,0.0775405839085578,293.1614990234375,297.1499938964844,293.1499938964844,0.0720724910497665,-1867.4267578125,304.1508178710937,0.7547010183334351,0.1242822334170341,0.1185944378376007,293.272705078125,297.1499938964844,293.1499938964844,0.0005073174834251,-181.60243225097656,291.8360290527344,0.5512576699256897,0.050000000745058,0.2287956029176712,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1528015136719,1.0,0.1720949858427047,0.9969099760055542,0.9969099760055542,1.0,1.0,-0.7096204161643982,0.306310087442398,0.4033103287220001,0.1141255870461463,0.0,0.0,0.1998671740293502,25.1762752532959,25.0,3.7619471549987793,-5009.94921875,50.68059539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1760559082031,304.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.111200675368309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454984247684478,0.1455027163028717,-4.286705006961711e-06,0.0,0.000112854548206,0.0,0.0,5.766435623168945,0.0,0.0,0.0,0.277039110660553,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319981724023819,-1096.6632080078125,304.1497802734375,0.6425644755363464,0.0765183642506599,0.0696512013673782,293.170166015625,297.1499938964844,293.1499938964844,0.0532942041754722,-1523.4110107421875,304.1517639160156,0.7073593735694885,0.1011237576603889,0.0967401266098022,293.1585388183594,297.1499938964844,293.1499938964844,0.0605363845825195,-1220.958740234375,304.1506042480469,0.7263917326927185,0.109904445707798,0.0775405839085578,293.1614990234375,297.1499938964844,293.1499938964844,0.0720724910497665,-1867.4267578125,304.1508178710937,0.7547010183334351,0.1242822334170341,0.1185944378376007,293.272705078125,297.1499938964844,293.1499938964844,0.0005073174834251,-181.60243225097656,291.8360290527344,0.5512576699256897,0.050000000745058,0.2287956029176712,291.1523742675781,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1528015136719,1.0,0.1720949858427047,0.9969099760055542,0.9969099760055542,1.0,1.0,-0.7096204161643982,0.306310087442398,0.4033103287220001,0.1141255870461463,0.0,0.0,0.1998671740293502,25.1762752532959,25.0,3.7619471549987793,-5009.94921875,50.68059539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1760559082031,304.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.111200675368309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454984247684478,0.1455027163028717,-4.286705006961711e-06,0.0,0.000112854548206,0.0,0.0,5.766435623168945,0.0,0.0,0.0,0.277039110660553,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.031928464770317,-1095.4483642578125,304.14996337890625,0.6422033905982971,0.0764352455735206,0.0695847868919372,293.1703186035156,297.1499938964844,293.1499938964844,0.0528308823704719,-1515.204345703125,304.1519470214844,0.705860435962677,0.1005805730819702,0.0962338522076606,293.1589050292969,297.1499938964844,293.1499938964844,0.0602943673729896,-1217.679443359375,304.1508178710937,0.7256453037261963,0.1096128821372985,0.0773441791534423,293.1617126464844,297.1499938964844,293.1499938964844,0.0718030482530593,-1862.266845703125,304.1510009765625,0.7538698315620422,0.1239470019936561,0.1182851418852806,293.27130126953125,297.1499938964844,293.1499938964844,0.0005942414863966,-225.54624938964844,291.79931640625,0.5510830283164978,0.050000000745058,0.2288016527891159,291.1546325683594,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719996631145477,0.9970706701278688,0.9970706701278688,1.0,1.0,-0.7083334922790527,0.3058042526245117,0.402529239654541,0.1137500032782554,0.0,0.0,0.1990922838449478,25.19515037536621,25.0,3.144782781600952,-4997.36328125,50.5381088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.1112350299954414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450999081134796,0.1451041847467422,-4.286132934794296e-06,0.0,0.0001128894145949,0.0,0.0,5.749300003051758,0.0,0.0,0.0,0.2769748568534851,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.031928464770317,-1095.4483642578125,304.14996337890625,0.6422033905982971,0.0764352455735206,0.0695847868919372,293.1703186035156,297.1499938964844,293.1499938964844,0.0528308823704719,-1515.204345703125,304.1519470214844,0.705860435962677,0.1005805730819702,0.0962338522076606,293.1589050292969,297.1499938964844,293.1499938964844,0.0602943673729896,-1217.679443359375,304.1508178710937,0.7256453037261963,0.1096128821372985,0.0773441791534423,293.1617126464844,297.1499938964844,293.1499938964844,0.0718030482530593,-1862.266845703125,304.1510009765625,0.7538698315620422,0.1239470019936561,0.1182851418852806,293.27130126953125,297.1499938964844,293.1499938964844,0.0005942414863966,-225.54624938964844,291.79931640625,0.5510830283164978,0.050000000745058,0.2288016527891159,291.1546325683594,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1719996631145477,0.9970706701278688,0.9970706701278688,1.0,1.0,-0.7083334922790527,0.3058042526245117,0.402529239654541,0.1137500032782554,0.0,0.0,0.1990922838449478,25.19515037536621,25.0,3.144782781600952,-4997.36328125,50.5381088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,304.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62109375,18000.0,0.0,0.0,0.1112350299954414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450999081134796,0.1451041847467422,-4.286132934794296e-06,0.0,0.0001128894145949,0.0,0.0,5.749300003051758,0.0,0.0,0.0,0.2769748568534851,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318853929638862,-1094.7052001953125,304.1500549316406,0.6419909000396729,0.0763834565877914,0.0695419088006019,293.1704406738281,297.1499938964844,293.1499938964844,0.0525923855602741,-1510.98974609375,304.1520080566406,0.7050821185112,0.10030048340559,0.0959721729159355,293.1591491699219,297.1499938964844,293.1499938964844,0.0601641684770584,-1215.920654296875,304.1509094238281,0.7252422571182251,0.1094551682472229,0.0772372335195541,293.161865234375,297.1499938964844,293.1499938964844,0.0716622322797775,-1859.5772705078125,304.15106201171875,0.7534326314926147,0.1237706467509269,0.1181217432022094,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961169324815,-171.591796875,291.7809143066406,0.5509920716285706,0.050000000745058,0.228804811835289,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.15582275390625,1.0,0.1719483733177185,0.997151017189026,0.997151017189026,1.0,1.0,-0.7076473236083984,0.3055319190025329,0.4021154046058655,0.1135557740926742,0.0,0.0,0.1986300200223922,25.204946517944336,25.0,2.761704444885254,-4990.58349609375,50.46194839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1612548828125,304.9276428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.869140625,18000.0,0.0,0.0,0.1112443283200264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144855111837387,0.1448594033718109,-4.285747309040744e-06,0.0,0.0001128988515119,0.0,0.0,5.738733768463135,0.0,0.0,0.0,0.2769347131252289,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318375974893569,-1093.8837890625,304.1501159667969,0.6417607665061951,0.0763258263468742,0.0694934725761413,293.1705627441406,297.1499938964844,293.1499938964844,0.052350003272295,-1506.712646484375,304.152099609375,0.704288125038147,0.1000156253576278,0.0957056879997253,293.1593933105469,297.1499938964844,293.1499938964844,0.0600285790860652,-1214.0924072265625,304.1509704589844,0.7248225808143616,0.1092905029654502,0.0771251991391182,293.1620178222656,297.1499938964844,293.1499938964844,0.0715179294347763,-1856.8253173828125,304.1511535644531,0.7529839873313904,0.1235893219709396,0.1179533675312995,293.2701721191406,297.1499938964844,293.1499938964844,0.0004903868539258,-166.21548461914062,291.76220703125,0.550899863243103,0.050000000745058,0.2288080155849456,291.15631103515625,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.15655517578125,1.0,0.1718946993350982,0.9972360134124756,0.9972360134124756,1.0,1.0,-0.7069367170333862,0.3052488267421722,0.4016878604888916,0.1133572161197662,0.0,0.0,0.1981282830238342,25.21479225158692,25.0,2.39339566230774,-4983.57958984375,50.38280487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,304.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.1112444847822189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445854902267456,0.1445897817611694,-4.285309842089191e-06,0.0,0.000112899011583,0.0,0.0,5.727083683013916,0.0,0.0,0.0,0.2768902778625488,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317292846739292,-1092.0296630859375,304.1502685546875,0.6412554383277893,0.0761947482824325,0.0693817064166069,293.1708679199219,297.1499938964844,293.1499938964844,0.0518547259271144,-1497.9906005859375,304.1522216796875,0.7026596665382385,0.0994331240653991,0.095160000026226,293.1599426269531,297.1499938964844,293.1499938964844,0.0597424209117889,-1210.2425537109375,304.151123046875,0.723939061164856,0.1089420691132545,0.076887235045433,293.1623840332031,297.1499938964844,293.1499938964844,0.0712197795510292,-1851.150634765625,304.1512451171875,0.752058744430542,0.1232131943106651,0.1176032796502113,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791452083736,-155.37088012695312,291.7243957519531,0.5507140755653381,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.1578063964844,1.0,0.1717802286148071,0.9974059462547302,0.9974059462547302,1.0,1.0,-0.7054497003555298,0.3046548962593078,0.4007947742938995,0.1129453927278518,0.0,0.0,0.1970230489969253,25.23420524597168,25.0,1.7849961519241333,-4969.15673828125,50.216087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.421875,18000.0,0.0,0.0,0.1112072095274925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439871788024902,0.143991470336914,-4.284307578927837e-06,0.0,0.0001128611766034,0.0,0.0,5.701205730438232,0.0,0.0,0.0,0.2767910957336426,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317292846739292,-1092.0296630859375,304.1502685546875,0.6412554383277893,0.0761947482824325,0.0693817064166069,293.1708679199219,297.1499938964844,293.1499938964844,0.0518547259271144,-1497.9906005859375,304.1522216796875,0.7026596665382385,0.0994331240653991,0.095160000026226,293.1599426269531,297.1499938964844,293.1499938964844,0.0597424209117889,-1210.2425537109375,304.151123046875,0.723939061164856,0.1089420691132545,0.076887235045433,293.1623840332031,297.1499938964844,293.1499938964844,0.0712197795510292,-1851.150634765625,304.1512451171875,0.752058744430542,0.1232131943106651,0.1176032796502113,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791452083736,-155.37088012695312,291.7243957519531,0.5507140755653381,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.1578063964844,1.0,0.1717802286148071,0.9974059462547302,0.9974059462547302,1.0,1.0,-0.7054497003555298,0.3046548962593078,0.4007947742938995,0.1129453927278518,0.0,0.0,0.1970230489969253,25.23420524597168,25.0,1.7849961519241333,-4969.15673828125,50.216087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.9123229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.421875,18000.0,0.0,0.0,0.1112072095274925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439871788024902,0.143991470336914,-4.284307578927837e-06,0.0,0.0001128611766034,0.0,0.0,5.701205730438232,0.0,0.0,0.0,0.2767910957336426,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316063836216926,-1089.9312744140625,304.150390625,0.6407013535499573,0.0760457590222358,0.0692531019449234,293.17120361328125,297.1499938964844,293.1499938964844,0.0513471476733684,-1489.073486328125,304.1523132324219,0.7009868025779724,0.098836250603199,0.0946000516414642,293.1605224609375,297.1499938964844,293.1499938964844,0.0594384223222732,-1206.1632080078125,304.1512451171875,0.7230053544044495,0.1085714772343635,0.0766332000494003,293.1627502441406,297.1499938964844,293.1499938964844,0.0709102675318718,-1845.272705078125,304.1513671875,0.7511039972305298,0.1228216663002967,0.1172380000352859,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680761194322,-144.53158569335938,291.68634033203125,0.5505287051200867,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716567724943161,0.9975759387016296,0.9975759387016296,1.0,1.0,-0.7038878202438354,0.3040317893028259,0.3998560607433319,0.1125113889575004,0.0,0.0,0.1958049535751342,25.25285148620605,25.0,1.3680882453918457,-4954.341796875,50.03935241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111101061105728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433252692222595,0.1433295607566833,-4.283176622266183e-06,0.0,0.0001127626310335,0.0,0.0,5.672573566436768,0.0,0.0,0.0,0.2766810357570648,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316063836216926,-1089.9312744140625,304.150390625,0.6407013535499573,0.0760457590222358,0.0692531019449234,293.17120361328125,297.1499938964844,293.1499938964844,0.0513471476733684,-1489.073486328125,304.1523132324219,0.7009868025779724,0.098836250603199,0.0946000516414642,293.1605224609375,297.1499938964844,293.1499938964844,0.0594384223222732,-1206.1632080078125,304.1512451171875,0.7230053544044495,0.1085714772343635,0.0766332000494003,293.1627502441406,297.1499938964844,293.1499938964844,0.0709102675318718,-1845.272705078125,304.1513671875,0.7511039972305298,0.1228216663002967,0.1172380000352859,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680761194322,-144.53158569335938,291.68634033203125,0.5505287051200867,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716567724943161,0.9975759387016296,0.9975759387016296,1.0,1.0,-0.7038878202438354,0.3040317893028259,0.3998560607433319,0.1125113889575004,0.0,0.0,0.1958049535751342,25.25285148620605,25.0,1.3680882453918457,-4954.341796875,50.03935241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,304.9043273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111101061105728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433252692222595,0.1433295607566833,-4.283176622266183e-06,0.0,0.0001127626310335,0.0,0.0,5.672573566436768,0.0,0.0,0.0,0.2766810357570648,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314708724617958,-1087.6199951171875,304.1504821777344,0.6401070952415466,0.0758813396096229,0.06911002099514,293.17156982421875,297.1499938964844,293.1499938964844,0.0508287101984024,-1479.9859619140625,304.15240478515625,0.6992765069007874,0.0982270762324333,0.094027929008007,293.1611328125,297.1499938964844,293.1499938964844,0.0591182857751846,-1201.8768310546875,304.1513671875,0.722027599811554,0.108181245625019,0.0763649493455886,293.16314697265625,297.1499938964844,293.1499938964844,0.0705905258655548,-1839.212158203125,304.15142822265625,0.7501256465911865,0.1224166601896286,0.1168594732880592,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569904704112,-133.71754455566406,291.64813232421875,0.5503455996513367,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715247482061386,0.9977526664733888,0.9977526664733888,1.0,1.0,-0.7022609710693359,0.3033860921859741,0.3988749086856842,0.1120520457625389,0.0,0.0,0.1944921761751175,25.27041244506836,25.0,1.0721973180770874,-4939.1923828125,49.85355758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.1109444573521614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142610877752304,0.1426151543855667,-4.281942437955877e-06,0.0,0.0001125945200328,0.0,0.0,5.6416850090026855,0.0,0.0,0.0,0.2765620946884155,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314708724617958,-1087.6199951171875,304.1504821777344,0.6401070952415466,0.0758813396096229,0.06911002099514,293.17156982421875,297.1499938964844,293.1499938964844,0.0508287101984024,-1479.9859619140625,304.15240478515625,0.6992765069007874,0.0982270762324333,0.094027929008007,293.1611328125,297.1499938964844,293.1499938964844,0.0591182857751846,-1201.8768310546875,304.1513671875,0.722027599811554,0.108181245625019,0.0763649493455886,293.16314697265625,297.1499938964844,293.1499938964844,0.0705905258655548,-1839.212158203125,304.15142822265625,0.7501256465911865,0.1224166601896286,0.1168594732880592,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569904704112,-133.71754455566406,291.64813232421875,0.5503455996513367,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715247482061386,0.9977526664733888,0.9977526664733888,1.0,1.0,-0.7022609710693359,0.3033860921859741,0.3988749086856842,0.1120520457625389,0.0,0.0,0.1944921761751175,25.27041244506836,25.0,1.0721973180770874,-4939.1923828125,49.85355758666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.884765625,18000.0,0.0,0.0,0.1109444573521614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142610877752304,0.1426151543855667,-4.281942437955877e-06,0.0,0.0001125945200328,0.0,0.0,5.6416850090026855,0.0,0.0,0.0,0.2765620946884155,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313246175646781,-1085.126220703125,304.15057373046875,0.6394796371459961,0.0757036060094833,0.068954512476921,293.17193603515625,297.1499938964844,293.1499938964844,0.0503008961677551,-1470.75390625,304.1524963378906,0.697534441947937,0.0976074188947677,0.0934454500675201,293.1617431640625,297.1499938964844,293.1499938964844,0.0587838292121887,-1197.4083251953125,304.1514587402344,0.7210104465484619,0.1077736690640449,0.0760841816663742,293.16357421875,297.1499938964844,293.1499938964844,0.0702617764472961,-1832.9920654296875,304.1514892578125,0.7491282224655151,0.1219998076558113,0.1164693683385849,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457425675354,-122.93000030517578,291.6098327636719,0.5501654744148254,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713847517967224,0.9979293346405028,0.9979293346405028,1.0,1.0,-0.7005777359008789,0.3027228713035583,0.3978548645973205,0.1115658432245254,0.0,0.0,0.1931052058935165,25.28674697875977,25.0,0.8271371722221375,-4923.7421875,49.659698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0390625,18000.0,0.0,0.0,0.110708050429821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418561786413192,0.1418604552745819,-4.280628218111815e-06,0.0,0.0001123545953305,0.0,0.0,5.60907506942749,0.0,0.0,0.0,0.2764364182949066,4.0,0.0,1.0
