time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313246175646781,-1085.126220703125,304.15057373046875,0.6394796371459961,0.0757036060094833,0.068954512476921,293.17193603515625,297.1499938964844,293.1499938964844,0.0503008961677551,-1470.75390625,304.1524963378906,0.697534441947937,0.0976074188947677,0.0934454500675201,293.1617431640625,297.1499938964844,293.1499938964844,0.0587838292121887,-1197.4083251953125,304.1514587402344,0.7210104465484619,0.1077736690640449,0.0760841816663742,293.16357421875,297.1499938964844,293.1499938964844,0.0702617764472961,-1832.9920654296875,304.1514892578125,0.7491282224655151,0.1219998076558113,0.1164693683385849,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457425675354,-122.93000030517578,291.6098327636719,0.5501654744148254,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713847517967224,0.9979293346405028,0.9979293346405028,1.0,1.0,-0.7005777359008789,0.3027228713035583,0.3978548645973205,0.1115658432245254,0.0,0.0,0.1931052058935165,25.28674697875977,25.0,0.8271371722221375,-4923.7421875,49.659698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18536376953125,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0390625,18000.0,0.0,0.0,0.110708050429821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418561786413192,0.1418604552745819,-4.280628218111815e-06,0.0,0.0001123545953305,0.0,0.0,5.60907506942749,0.0,0.0,0.0,0.2764364182949066,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312479343265295,-1083.8187255859375,304.1506042480469,0.6391551494598389,0.0756102502346038,0.0688725858926773,293.172119140625,297.1499938964844,293.1499938964844,0.0500338822603225,-1466.091064453125,304.15252685546875,0.6966529488563538,0.0972941219806671,0.0931507870554924,293.1620483398437,297.1499938964844,293.1499938964844,0.0586117133498191,-1195.1123046875,304.1515197753906,0.7204881310462952,0.1075639575719833,0.0759395211935043,293.1637878417969,297.1499938964844,293.1499938964844,0.070094347000122,-1829.8284912109373,304.1515197753906,0.7486233711242676,0.1217873394489288,0.116270363330841,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400278849061,-117.552001953125,291.5906677246094,0.5500768423080444,0.050000000745058,0.2288367599248886,291.16033935546875,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713119447231292,0.9980177283287048,0.9980177283287048,1.0,1.0,-0.6997170448303223,0.3023857176303863,0.3973313271999359,0.1113128289580345,0.0,0.0,0.1923906207084655,25.2944278717041,25.0,0.7078337669372559,-4915.9091796875,49.56000518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,304.888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1105636358261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414673328399658,0.1414716094732284,-4.279947461327538e-06,0.0,0.0001122080357163,0.0,0.0,5.592283248901367,0.0,0.0,0.0,0.2763716578483581,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311691127717494,-1082.474365234375,304.150634765625,0.6388241648674011,0.0755141973495483,0.0687881037592887,293.1723022460937,297.1499938964844,293.1499938964844,0.0497650057077407,-1461.400634765625,304.1525573730469,0.6957651376724243,0.0969787910580635,0.0928540751338005,293.1623840332031,297.1499938964844,293.1499938964844,0.0584366135299205,-1192.7789306640625,304.15155029296875,0.7199571132659912,0.1073506474494934,0.0757922455668449,293.1639709472656,297.1499938964844,293.1499938964844,0.0699250623583793,-1826.632568359375,304.15155029296875,0.7481149435043335,0.1215724050998687,0.116068921983242,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342339525464,-112.1822280883789,291.5715026855469,0.5499891042709351,0.050000000745058,0.2288398444652557,291.1605529785156,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1606140136719,1.0,0.1712373793125152,0.9981093406677246,0.9981093406677246,1.0,1.0,-0.6988447904586792,0.3020453453063965,0.3967994153499603,0.1110535785555839,0.0,0.0,0.1916660666465759,25.301788330078125,25.0,0.5901395678520203,-4908.013671875,49.4586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1104027107357978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410732567310333,0.1410775482654571,-4.279255335859489e-06,0.0,0.0001120447195717,0.0,0.0,5.575272560119629,0.0,0.0,0.0,0.2763060331344604,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310057755559682,-1079.6875,304.15069580078125,0.6381452679634094,0.0753146484494209,0.0686122626066207,293.1726379394531,297.1499938964844,293.1499938964844,0.0492223985493183,-1451.9498291015625,304.1526184082031,0.6939730048179626,0.0963427498936653,0.0922553241252899,293.1629638671875,297.1499938964844,293.1499938964844,0.0580783002078533,-1188.01123046875,304.1516418457031,0.7188709378242493,0.1069141775369644,0.0754905715584755,293.1643981933594,297.1499938964844,293.1499938964844,0.0695814341306686,-1820.15380859375,304.151611328125,0.7470886707305908,0.121135763823986,0.1156594306230545,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223723954055,-101.47438049316406,291.5331726074219,0.5498167872428894,0.050000000745058,0.2288459092378616,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710833311080932,0.9982925057411194,0.9982925057411194,1.0,1.0,-0.6970689296722412,0.3013563454151153,0.3957125842571258,0.1105170994997024,0.0,0.0,0.1901987642049789,25.31553840637207,25.0,0.3527804315090179,-4892.05419921875,49.25123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1100357100367546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402756422758102,0.1402799189090728,-4.277849257050548e-06,0.0,0.0001116722560254,0.0,0.0,5.540864944458008,0.0,0.0,0.0,0.2761732041835785,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310057755559682,-1079.6875,304.15069580078125,0.6381452679634094,0.0753146484494209,0.0686122626066207,293.1726379394531,297.1499938964844,293.1499938964844,0.0492223985493183,-1451.9498291015625,304.1526184082031,0.6939730048179626,0.0963427498936653,0.0922553241252899,293.1629638671875,297.1499938964844,293.1499938964844,0.0580783002078533,-1188.01123046875,304.1516418457031,0.7188709378242493,0.1069141775369644,0.0754905715584755,293.1643981933594,297.1499938964844,293.1499938964844,0.0695814341306686,-1820.15380859375,304.151611328125,0.7470886707305908,0.121135763823986,0.1156594306230545,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223723954055,-101.47438049316406,291.5331726074219,0.5498167872428894,0.050000000745058,0.2288459092378616,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710833311080932,0.9982925057411194,0.9982925057411194,1.0,1.0,-0.6970689296722412,0.3013563454151153,0.3957125842571258,0.1105170994997024,0.0,0.0,0.1901987642049789,25.31553840637207,25.0,0.3527804315090179,-4892.05419921875,49.25123596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1100357100367546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402756422758102,0.1402799189090728,-4.277849257050548e-06,0.0,0.0001116722560254,0.0,0.0,5.540864944458008,0.0,0.0,0.0,0.2761732041835785,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308355912566185,-1076.781494140625,304.1507568359375,0.6374465227127075,0.0751060545444488,0.0684280022978782,293.1729736328125,297.1499938964844,293.1499938964844,0.0486741550266742,-1442.420166015625,304.15264892578125,0.6921620965003967,0.095700591802597,0.0916504189372062,293.16357421875,297.1499938964844,293.1499938964844,0.0577101856470108,-1183.123046875,304.1517028808594,0.7177543640136719,0.1064658910036087,0.0751803219318389,293.164794921875,297.1499938964844,293.1499938964844,0.0692316591739654,-1813.570556640625,304.15167236328125,0.7460521459579468,0.1206908747553825,0.1152418702840805,293.26519775390625,297.1499938964844,293.1499938964844,0.000410083332099,-90.81307220458984,291.49481201171875,0.5496491193771362,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709231734275818,0.9984757304191588,0.9984757304191588,1.0,1.0,-0.69525545835495,0.3006555438041687,0.3945998847484588,0.1099633648991584,0.0,0.0,0.1887254416942596,25.328022003173828,25.0,0.1308899670839309,-4875.91650390625,49.03830337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1096164211630821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394762545824051,0.1394805312156677,-4.276431809557835e-06,0.0,0.0001112467289203,0.0,0.0,5.506411552429199,0.0,0.0,0.0,0.276040107011795,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308355912566185,-1076.781494140625,304.1507568359375,0.6374465227127075,0.0751060545444488,0.0684280022978782,293.1729736328125,297.1499938964844,293.1499938964844,0.0486741550266742,-1442.420166015625,304.15264892578125,0.6921620965003967,0.095700591802597,0.0916504189372062,293.16357421875,297.1499938964844,293.1499938964844,0.0577101856470108,-1183.123046875,304.1517028808594,0.7177543640136719,0.1064658910036087,0.0751803219318389,293.164794921875,297.1499938964844,293.1499938964844,0.0692316591739654,-1813.570556640625,304.15167236328125,0.7460521459579468,0.1206908747553825,0.1152418702840805,293.26519775390625,297.1499938964844,293.1499938964844,0.000410083332099,-90.81307220458984,291.49481201171875,0.5496491193771362,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709231734275818,0.9984757304191588,0.9984757304191588,1.0,1.0,-0.69525545835495,0.3006555438041687,0.3945998847484588,0.1099633648991584,0.0,0.0,0.1887254416942596,25.328022003173828,25.0,0.1308899670839309,-4875.91650390625,49.03830337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1096164211630821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394762545824051,0.1394805312156677,-4.276431809557835e-06,0.0,0.0001112467289203,0.0,0.0,5.506411552429199,0.0,0.0,0.0,0.276040107011795,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306593962013721,-1073.7691650390625,304.1507873535156,0.6367323398590088,0.0748896226286888,0.0682363882660865,293.1733093261719,297.1499938964844,293.1499938964844,0.0481211952865123,-1432.8270263671875,304.1526794433594,0.6903378963470459,0.0950537472963333,0.0910406783223152,293.16412353515625,297.1499938964844,293.1499938964844,0.0573333501815795,-1178.128662109375,304.1517639160156,0.7166107892990112,0.1060074716806411,0.0748626738786697,293.1651611328125,297.1499938964844,293.1499938964844,0.0688762590289115,-1806.8922119140625,304.1517028808594,0.7450088262557983,0.1202388331294059,0.11481723934412,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972884442191,-80.19852447509766,291.45654296875,0.5494875311851501,0.050000000745058,0.2288575321435928,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707575768232345,0.9986646771430968,0.9986646771430968,1.0,1.0,-0.6934097409248352,0.2999381721019745,0.3934715688228607,0.1094102784991264,0.0,0.0,0.1872605383396148,25.33928680419922,25.0,-0.0242707021534442,-4859.59912109375,48.82060241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23956298828125,304.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091566532850265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386841982603073,0.1386884748935699,-4.27502391175949e-06,0.0,0.0001107801217585,0.0,0.0,5.472309112548828,0.0,0.0,0.0,0.2759082913398742,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306593962013721,-1073.7691650390625,304.1507873535156,0.6367323398590088,0.0748896226286888,0.0682363882660865,293.1733093261719,297.1499938964844,293.1499938964844,0.0481211952865123,-1432.8270263671875,304.1526794433594,0.6903378963470459,0.0950537472963333,0.0910406783223152,293.16412353515625,297.1499938964844,293.1499938964844,0.0573333501815795,-1178.128662109375,304.1517639160156,0.7166107892990112,0.1060074716806411,0.0748626738786697,293.1651611328125,297.1499938964844,293.1499938964844,0.0688762590289115,-1806.8922119140625,304.1517028808594,0.7450088262557983,0.1202388331294059,0.11481723934412,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972884442191,-80.19852447509766,291.45654296875,0.5494875311851501,0.050000000745058,0.2288575321435928,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707575768232345,0.9986646771430968,0.9986646771430968,1.0,1.0,-0.6934097409248352,0.2999381721019745,0.3934715688228607,0.1094102784991264,0.0,0.0,0.1872605383396148,25.33928680419922,25.0,-0.0242707021534442,-4859.59912109375,48.82060241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23956298828125,304.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091566532850265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386841982603073,0.1386884748935699,-4.27502391175949e-06,0.0,0.0001107801217585,0.0,0.0,5.472309112548828,0.0,0.0,0.0,0.2759082913398742,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.030477937310934,-1070.66162109375,304.1508178710937,0.6360062956809998,0.0746665373444557,0.0680384188890457,293.173583984375,297.1499938964844,293.1499938964844,0.0475645922124385,-1423.187744140625,304.1527099609375,0.6885055899620056,0.0944039821624755,0.0904276147484779,293.1646728515625,297.1499938964844,293.1499938964844,0.0569486580789089,-1173.039306640625,304.1518249511719,0.7154426574707031,0.1055404469370842,0.0745386555790901,293.16552734375,297.1499938964844,293.1499938964844,0.0685156360268592,-1800.1260986328125,304.1517333984375,0.7439614534378052,0.1197807267308235,0.11438649892807,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839253622572,-69.64717102050781,291.4183654785156,0.5493329763412476,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705870330333709,0.99885356426239,0.99885356426239,1.0,1.0,-0.6915371417999268,0.2992037832736969,0.3923333585262298,0.1088650599122047,0.0,0.0,0.1858090013265609,25.349308013916016,25.0,-0.1152364835143089,-4843.06884765625,48.59882736206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086679548025131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379031836986541,0.1379074603319168,-4.273636477591936e-06,0.0,0.0001102841561078,0.0,0.0,5.438722133636475,0.0,0.0,0.0,0.2757785022258758,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.030477937310934,-1070.66162109375,304.1508178710937,0.6360062956809998,0.0746665373444557,0.0680384188890457,293.173583984375,297.1499938964844,293.1499938964844,0.0475645922124385,-1423.187744140625,304.1527099609375,0.6885055899620056,0.0944039821624755,0.0904276147484779,293.1646728515625,297.1499938964844,293.1499938964844,0.0569486580789089,-1173.039306640625,304.1518249511719,0.7154426574707031,0.1055404469370842,0.0745386555790901,293.16552734375,297.1499938964844,293.1499938964844,0.0685156360268592,-1800.1260986328125,304.1517333984375,0.7439614534378052,0.1197807267308235,0.11438649892807,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839253622572,-69.64717102050781,291.4183654785156,0.5493329763412476,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705870330333709,0.99885356426239,0.99885356426239,1.0,1.0,-0.6915371417999268,0.2992037832736969,0.3923333585262298,0.1088650599122047,0.0,0.0,0.1858090013265609,25.349308013916016,25.0,-0.1152364835143089,-4843.06884765625,48.59882736206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086679548025131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379031836986541,0.1379074603319168,-4.273636477591936e-06,0.0,0.0001102841561078,0.0,0.0,5.438722133636475,0.0,0.0,0.0,0.2757785022258758,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303855538368225,-1069.077392578125,304.1508483886719,0.6356399059295654,0.0745528787374496,0.0679373890161514,293.1737365722656,297.1499938964844,293.1499938964844,0.0472855791449546,-1418.3621826171875,304.1527404785156,0.687588632106781,0.0940788313746452,0.0901205688714981,293.1649169921875,297.1499938964844,293.1499938964844,0.0567537061870098,-1170.463623046875,304.1518249511719,0.7148498296737671,0.1053041517734527,0.0743745639920234,293.16571044921875,297.1499938964844,293.1499938964844,0.0683336406946182,-1796.71533203125,304.1517333984375,0.7434370517730713,0.1195497885346412,0.1141691878437995,293.2637634277344,297.1499938964844,293.1499938964844,0.0003769924514926,-64.38848876953125,291.3993225097656,0.5492584109306335,0.050000000745058,0.2288656532764434,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1705000251531601,0.9989480376243592,0.9989480376243592,1.0,1.0,-0.690592885017395,0.2988324165344238,0.3917604386806488,0.1085927858948707,0.0,0.0,0.1850907504558563,25.35379981994629,25.0,-0.1600826978683471,-4834.7236328125,48.48662185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547912597656,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1084164083003997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375178545713424,0.1375221312046051,-4.272952537576202e-06,0.0,0.0001100288718589,0.0,0.0,5.422165870666504,0.0,0.0,0.0,0.2757145166397095,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302924383431673,-1067.4791259765625,304.1508483886719,0.6352719664573669,0.0744382664561271,0.0678353831171989,293.1738586425781,297.1499938964844,293.1499938964844,0.047006506472826,-1413.5396728515625,304.1527404785156,0.686671793460846,0.0937539488077163,0.0898135900497436,293.1651611328125,297.1499938964844,293.1499938964844,0.0565574951469898,-1167.8736572265625,304.15185546875,0.7142516374588013,0.1050665378570556,0.0742094591259956,293.1658630371094,297.1499938964844,293.1499938964844,0.0681508779525756,-1793.2928466796875,304.1517639160156,0.7429125308990479,0.1193180158734321,0.1139509677886962,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698779910337,-59.14548110961914,291.3803100585937,0.5491852164268494,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635498046875,291.1607360839844,1.0,0.1704121232032776,0.9990455508232116,0.9990455508232116,1.0,1.0,-0.6896451115608215,0.2984605431556701,0.391184538602829,0.108317881822586,0.0,0.0,0.184378907084465,25.357986450195312,25.0,-0.2158803939819336,-4826.35302734375,48.37382507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,304.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1081625148653984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371363401412964,0.137140616774559,-4.2722749640233815e-06,0.0,0.0001097712083719,0.0,0.0,5.405782222747803,0.0,0.0,0.0,0.275651216506958,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301045589148998,-1064.25048828125,304.15087890625,0.6345322132110596,0.0742064714431762,0.0676288455724716,293.174072265625,297.1499938964844,293.1499938964844,0.0464494377374649,-1403.92578125,304.1527709960937,0.6848415732383728,0.0931060910224914,0.0892010256648063,293.1656188964844,297.1499938964844,293.1499938964844,0.0561618171632289,-1162.6583251953125,304.1518859863281,0.7130385041236877,0.1045876592397689,0.0738765150308609,293.1661682128906,297.1499938964844,293.1499938964844,0.0677836537361145,-1786.425048828125,304.1517944335937,0.7418631911277771,0.1188523694872856,0.1135122925043106,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550205437932,-48.70230865478516,291.3423767089844,0.5490424036979675,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702337116003036,0.9992406964302064,0.9992406964302064,1.0,1.0,-0.6877421140670776,0.297722727060318,0.3900193572044372,0.1077459901571273,0.0,0.0,0.1829869598150253,25.36534118652344,25.0,-0.3846869468688965,-4809.64697265625,48.14670181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,304.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076522842049598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363909691572189,0.1363952308893203,-4.270946647011442e-06,0.0,0.0001092533857445,0.0,0.0,5.373794078826904,0.0,0.0,0.0,0.2755275666713714,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301045589148998,-1064.25048828125,304.15087890625,0.6345322132110596,0.0742064714431762,0.0676288455724716,293.174072265625,297.1499938964844,293.1499938964844,0.0464494377374649,-1403.92578125,304.1527709960937,0.6848415732383728,0.0931060910224914,0.0892010256648063,293.1656188964844,297.1499938964844,293.1499938964844,0.0561618171632289,-1162.6583251953125,304.1518859863281,0.7130385041236877,0.1045876592397689,0.0738765150308609,293.1661682128906,297.1499938964844,293.1499938964844,0.0677836537361145,-1786.425048828125,304.1517944335937,0.7418631911277771,0.1188523694872856,0.1135122925043106,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550205437932,-48.70230865478516,291.3423767089844,0.5490424036979675,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702337116003036,0.9992406964302064,0.9992406964302064,1.0,1.0,-0.6877421140670776,0.297722727060318,0.3900193572044372,0.1077459901571273,0.0,0.0,0.1829869598150253,25.36534118652344,25.0,-0.3846869468688965,-4809.64697265625,48.14670181274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,304.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076522842049598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363909691572189,0.1363952308893203,-4.270946647011442e-06,0.0,0.0001092533857445,0.0,0.0,5.373794078826904,0.0,0.0,0.0,0.2755275666713714,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299156550318002,-1060.9989013671875,304.1509094238281,0.6337884664535522,0.073972463607788,0.0674199983477592,293.1742248535156,297.1499938964844,293.1499938964844,0.0458956100046634,-1394.3841552734375,304.1527709960937,0.6830186247825623,0.0924625545740127,0.0885919779539108,293.1660461425781,297.1499938964844,293.1499938964844,0.0557631067931652,-1157.4136962890625,304.15191650390625,0.7118021249771118,0.1041051596403122,0.0735407769680023,293.1664733886719,297.1499938964844,293.1499938964844,0.0674154013395309,-1779.550537109375,304.1517944335937,0.7408138513565063,0.1183851435780525,0.1130717694759368,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.5489026308059692,0.050000000745058,0.2288783192634582,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700524985790252,0.9994358420372008,0.9994358420372008,1.0,1.0,-0.6858348846435547,0.2970054447650909,0.3888294398784637,0.1071224510669708,0.0,0.0,0.1816586256027221,25.3713607788086,25.0,-0.6338233947753906,-4793.22607421875,47.91830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071470230817794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356791108846664,0.135683387517929,-4.269669716450153e-06,0.0,0.0001087406053557,0.0,0.0,5.343266487121582,0.0,0.0,0.0,0.275409460067749,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299156550318002,-1060.9989013671875,304.1509094238281,0.6337884664535522,0.073972463607788,0.0674199983477592,293.1742248535156,297.1499938964844,293.1499938964844,0.0458956100046634,-1394.3841552734375,304.1527709960937,0.6830186247825623,0.0924625545740127,0.0885919779539108,293.1660461425781,297.1499938964844,293.1499938964844,0.0557631067931652,-1157.4136962890625,304.15191650390625,0.7118021249771118,0.1041051596403122,0.0735407769680023,293.1664733886719,297.1499938964844,293.1499938964844,0.0674154013395309,-1779.550537109375,304.1517944335937,0.7408138513565063,0.1183851435780525,0.1130717694759368,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30450439453125,0.5489026308059692,0.050000000745058,0.2288783192634582,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700524985790252,0.9994358420372008,0.9994358420372008,1.0,1.0,-0.6858348846435547,0.2970054447650909,0.3888294398784637,0.1071224510669708,0.0,0.0,0.1816586256027221,25.3713607788086,25.0,-0.6338233947753906,-4793.22607421875,47.91830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071470230817794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356791108846664,0.135683387517929,-4.269669716450153e-06,0.0,0.0001087406053557,0.0,0.0,5.343266487121582,0.0,0.0,0.0,0.275409460067749,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297467950731515,-1057.9556884765625,304.15087890625,0.6330820918083191,0.0737592652440071,0.0672226771712303,293.1742858886719,297.1499938964844,293.1499938964844,0.0453550405800342,-1385.0902099609375,304.1527404785156,0.6812314391136169,0.0918383002281189,0.0879962742328643,293.1663513183594,297.1499938964844,293.1499938964844,0.0553746148943901,-1152.3175048828125,304.1519470214844,0.7105750441551208,0.1036410480737686,0.0732125043869018,293.1666564941406,297.1499938964844,293.1499938964844,0.0670551359653472,-1772.8419189453125,304.1517944335937,0.7397839426994324,0.1179308667778968,0.1126386672258377,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487663745880127,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591491699219,1.0,0.1698698103427887,0.9996342658996582,0.9996342658996582,1.0,1.0,-0.6839751601219177,0.2963942587375641,0.3875809013843536,0.1063118577003479,0.0,0.0,0.1804457157850265,25.3740177154541,25.0,-1.4096136093139648,-4777.93408203125,47.692665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066566780209541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350202709436416,0.1350245475769043,-4.268467364454409e-06,0.0,0.0001082429662346,0.0,0.0,5.31501579284668,0.0,0.0,0.0,0.275299996137619,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297467950731515,-1057.9556884765625,304.15087890625,0.6330820918083191,0.0737592652440071,0.0672226771712303,293.1742858886719,297.1499938964844,293.1499938964844,0.0453550405800342,-1385.0902099609375,304.1527404785156,0.6812314391136169,0.0918383002281189,0.0879962742328643,293.1663513183594,297.1499938964844,293.1499938964844,0.0553746148943901,-1152.3175048828125,304.1519470214844,0.7105750441551208,0.1036410480737686,0.0732125043869018,293.1666564941406,297.1499938964844,293.1499938964844,0.0670551359653472,-1772.8419189453125,304.1517944335937,0.7397839426994324,0.1179308667778968,0.1126386672258377,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487663745880127,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591491699219,1.0,0.1698698103427887,0.9996342658996582,0.9996342658996582,1.0,1.0,-0.6839751601219177,0.2963942587375641,0.3875809013843536,0.1063118577003479,0.0,0.0,0.1804457157850265,25.3740177154541,25.0,-1.4096136093139648,-4777.93408203125,47.692665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066566780209541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350202709436416,0.1350245475769043,-4.268467364454409e-06,0.0,0.0001082429662346,0.0,0.0,5.31501579284668,0.0,0.0,0.0,0.275299996137619,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.0295933075249195,-1055.1427001953125,304.1508483886719,0.6324495673179626,0.0735512152314186,0.0670377388596534,293.1742553710937,297.1499938964844,293.1499938964844,0.0448313876986503,-1376.104736328125,304.1527099609375,0.6795316338539124,0.0912276208400726,0.0874173641204834,293.16656494140625,297.1499938964844,293.1499938964844,0.05499879270792,-1147.4002685546875,304.15191650390625,0.7094042897224426,0.1031820029020309,0.072893239557743,293.1667785644531,297.1499938964844,293.1499938964844,0.0667059123516082,-1766.3555908203125,304.1517944335937,0.7388190031051636,0.1174835413694381,0.112216018140316,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.548671543598175,0.050000000745058,0.2288865894079208,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696874350309372,0.9998327493667604,0.9998327493667604,1.0,1.0,-0.6821721196174622,0.295688271522522,0.3864838480949402,0.105789303779602,0.0,0.0,0.1794521212577819,25.373857498168945,25.0,-1.249516248703003,-4763.57275390625,47.47145462036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.1061934009194374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344739347696304,0.134478211402893,-4.267417352821212e-06,0.0,0.0001077728011296,0.0,0.0,5.291545391082764,0.0,0.0,0.0,0.2752081751823425,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.0295933075249195,-1055.1427001953125,304.1508483886719,0.6324495673179626,0.0735512152314186,0.0670377388596534,293.1742553710937,297.1499938964844,293.1499938964844,0.0448313876986503,-1376.104736328125,304.1527099609375,0.6795316338539124,0.0912276208400726,0.0874173641204834,293.16656494140625,297.1499938964844,293.1499938964844,0.05499879270792,-1147.4002685546875,304.15191650390625,0.7094042897224426,0.1031820029020309,0.072893239557743,293.1667785644531,297.1499938964844,293.1499938964844,0.0667059123516082,-1766.3555908203125,304.1517944335937,0.7388190031051636,0.1174835413694381,0.112216018140316,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.548671543598175,0.050000000745058,0.2288865894079208,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696874350309372,0.9998327493667604,0.9998327493667604,1.0,1.0,-0.6821721196174622,0.295688271522522,0.3864838480949402,0.105789303779602,0.0,0.0,0.1794521212577819,25.373857498168945,25.0,-1.249516248703003,-4763.57275390625,47.47145462036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.1061934009194374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344739347696304,0.134478211402893,-4.267417352821212e-06,0.0,0.0001077728011296,0.0,0.0,5.291545391082764,0.0,0.0,0.0,0.2752081751823425,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295087546110153,-1053.6392822265625,304.1508483886719,0.6321333646774292,0.0734424963593483,0.0669418945908546,293.1742248535156,297.1499938964844,293.1499938964844,0.0445679947733879,-1371.580810546875,304.1526794433594,0.6786973476409912,0.0909235104918479,0.0871296450495719,293.16668701171875,297.1499938964844,293.1499938964844,0.0548044256865978,-1144.8533935546875,304.15191650390625,0.7088155746459961,0.102947786450386,0.0727310627698898,293.1668395996094,297.1499938964844,293.1499938964844,0.0665271878242492,-1763.0301513671875,304.1517944335937,0.7383472323417664,0.1172588542103767,0.1120042279362678,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486353039741516,0.050000000745058,0.2288878858089447,291.157958984375,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695961952209472,0.9999319314956664,0.9999319314956664,1.0,1.0,-0.6812645792961121,0.2952676713466644,0.3859968781471252,0.1056770831346511,0.0,0.0,0.1789394468069076,25.37403678894043,25.0,-0.3012809157371521,-4756.1591796875,47.36067581176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668151855469,304.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.080078125,18000.0,0.0,0.0,0.1059745028614997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342165321111679,0.1342207938432693,-4.266957603249466e-06,0.0,0.0001075506515917,0.0,0.0,5.280536651611328,0.0,0.0,0.0,0.2751652896404266,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294137336313724,-1052.0557861328125,304.15087890625,0.6318021416664124,0.0733306854963302,0.0668431147933006,293.1742248535156,297.1499938964844,293.1499938964844,0.0443027354776859,-1367.0208740234375,304.1526794433594,0.6778561472892761,0.0906200781464576,0.0868425145745277,293.16680908203125,297.1499938964844,293.1499938964844,0.0546045415103435,-1142.2315673828125,304.1519470214844,0.7082058787345886,0.1027102246880531,0.0725665017962455,293.1669006347656,297.1499938964844,293.1499938964844,0.0663449093699455,-1759.6346435546875,304.1517944335937,0.7378666400909424,0.117033340036869,0.1117916628718376,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.548592209815979,0.050000000745058,0.2288894355297088,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695048213005066,0.99994558095932,0.99994558095932,0.9999116659164428,1.0,-0.680350661277771,0.2948727011680603,0.3854779899120331,0.1054997369647026,0.0,0.0,0.1783586144447326,25.37443923950196,25.0,0.5201286673545837,-4748.37060546875,47.24958419799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26470947265625,304.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2109375,18000.0,0.0,0.0,0.105764091014862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339330524206161,0.1339373290538787,-4.266494670446264e-06,0.0,0.0001073371095117,0.0,0.0,5.26846981048584,0.0,0.0,0.0,0.2751189768314361,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291259679943323,-1048.8291015625,304.15106201171875,0.6311042308807373,0.0730983912944793,0.0666376948356628,293.1741638183594,297.1499938964844,293.1499938964844,0.0437744297087192,-1357.9466552734375,304.1526794433594,0.6761632561683655,0.090015560388565,0.0862704813480377,293.1671142578125,297.1499938964844,293.1499938964844,0.0541967824101448,-1136.8902587890625,304.1519775390625,0.7069417238235474,0.1022254526615142,0.0722305998206138,293.1670227050781,297.1499938964844,293.1499938964844,0.06597800552845,-1752.80859375,304.1517944335937,0.7368853688240051,0.1165784746408462,0.1113634631037712,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548492968082428,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.169321522116661,0.9999727606773376,0.9999727606773376,0.9997349977493286,1.0,-0.6785048842430115,0.2941237688064575,0.3843811154365539,0.1050294190645217,0.0,0.0,0.1771079003810882,25.37580299377441,25.0,0.5612226128578186,-4731.708984375,47.02644348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053655892610549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332946419715881,0.1332989037036895,-4.265454663254786e-06,0.0,0.0001069326826836,0.0,0.0,5.241314888000488,0.0,0.0,0.0,0.2750155627727508,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291259679943323,-1048.8291015625,304.15106201171875,0.6311042308807373,0.0730983912944793,0.0666376948356628,293.1741638183594,297.1499938964844,293.1499938964844,0.0437744297087192,-1357.9466552734375,304.1526794433594,0.6761632561683655,0.090015560388565,0.0862704813480377,293.1671142578125,297.1499938964844,293.1499938964844,0.0541967824101448,-1136.8902587890625,304.1519775390625,0.7069417238235474,0.1022254526615142,0.0722305998206138,293.1670227050781,297.1499938964844,293.1499938964844,0.06597800552845,-1752.80859375,304.1517944335937,0.7368853688240051,0.1165784746408462,0.1113634631037712,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.548492968082428,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.169321522116661,0.9999727606773376,0.9999727606773376,0.9997349977493286,1.0,-0.6785048842430115,0.2941237688064575,0.3843811154365539,0.1050294190645217,0.0,0.0,0.1771079003810882,25.37580299377441,25.0,0.5612226128578186,-4731.708984375,47.02644348144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053655892610549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332946419715881,0.1332989037036895,-4.265454663254786e-06,0.0,0.0001069326826836,0.0,0.0,5.241314888000488,0.0,0.0,0.0,0.2750155627727508,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0286244433373212,-1045.5860595703125,304.1514892578125,0.6303738355636597,0.0728566795587539,0.0664229393005371,293.1741027832031,297.1499938964844,293.1499938964844,0.0432526171207428,-1348.9991455078125,304.15264892578125,0.6744740605354309,0.0894161686301231,0.0857026800513267,293.1674194335937,297.1499938964844,293.1499938964844,0.0537824556231498,-1131.4771728515625,304.1520080566406,0.7056398987770081,0.1017304733395576,0.0718869268894195,293.16717529296875,297.1499938964844,293.1499938964844,0.0656107440590858,-1745.9937744140625,304.1518249511719,0.7358901500701904,0.1161196380853653,0.1109310537576675,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483889579772949,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691373139619827,1.0,1.0,0.9995583295822144,1.0,-0.6766388416290283,0.2933748066425323,0.3832640051841736,0.1045356169342994,0.0,0.0,0.1758889555931091,25.37761878967285,25.0,0.1883198022842407,-4715.08984375,46.80214309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049915105104446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326605230569839,0.1326647847890854,-4.264353265170939e-06,0.0,0.0001065530377672,0.0,0.0,5.214284896850586,0.0,0.0,0.0,0.2749115824699402,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0286244433373212,-1045.5860595703125,304.1514892578125,0.6303738355636597,0.0728566795587539,0.0664229393005371,293.1741027832031,297.1499938964844,293.1499938964844,0.0432526171207428,-1348.9991455078125,304.15264892578125,0.6744740605354309,0.0894161686301231,0.0857026800513267,293.1674194335937,297.1499938964844,293.1499938964844,0.0537824556231498,-1131.4771728515625,304.1520080566406,0.7056398987770081,0.1017304733395576,0.0718869268894195,293.16717529296875,297.1499938964844,293.1499938964844,0.0656107440590858,-1745.9937744140625,304.1518249511719,0.7358901500701904,0.1161196380853653,0.1109310537576675,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483889579772949,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691373139619827,1.0,1.0,0.9995583295822144,1.0,-0.6766388416290283,0.2933748066425323,0.3832640051841736,0.1045356169342994,0.0,0.0,0.1758889555931091,25.37761878967285,25.0,0.1883198022842407,-4715.08984375,46.80214309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049915105104446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326605230569839,0.1326647847890854,-4.264353265170939e-06,0.0,0.0001065530377672,0.0,0.0,5.214284896850586,0.0,0.0,0.0,0.2749115824699402,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284309294074773,-1041.9925537109375,304.1513061523437,0.6296334266662598,0.0726120918989181,0.0662042871117591,293.17401123046875,297.1499938964844,293.1499938964844,0.0427372828125953,-1340.169677734375,304.1526184082031,0.6728049516677856,0.0888250395655632,0.0851419121026992,293.1676940917969,297.1499938964844,293.1499938964844,0.0533619076013565,-1125.992431640625,304.15203857421875,0.7043181657791138,0.1012294068932533,0.0715382918715477,293.16729736328125,297.1499938964844,293.1499938964844,0.0652419179677963,-1739.1610107421875,304.1518249511719,0.7348934412002563,0.115659698843956,0.110496886074543,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876896858215,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689523458480835,1.0,1.0,0.9993484616279602,1.0,-0.674768328666687,0.2926188707351684,0.3821494579315185,0.1040542051196098,0.0,0.0,0.1746805906295776,25.37914657592773,25.0,0.0578665025532245,-4698.6845703125,46.5777702331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046381518244743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320390254259109,0.1320432871580124,-4.263271875970531e-06,0.0,0.0001061944203684,0.0,0.0,5.187813758850098,0.0,0.0,0.0,0.2748095691204071,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284309294074773,-1041.9925537109375,304.1513061523437,0.6296334266662598,0.0726120918989181,0.0662042871117591,293.17401123046875,297.1499938964844,293.1499938964844,0.0427372828125953,-1340.169677734375,304.1526184082031,0.6728049516677856,0.0888250395655632,0.0851419121026992,293.1676940917969,297.1499938964844,293.1499938964844,0.0533619076013565,-1125.992431640625,304.15203857421875,0.7043181657791138,0.1012294068932533,0.0715382918715477,293.16729736328125,297.1499938964844,293.1499938964844,0.0652419179677963,-1739.1610107421875,304.1518249511719,0.7348934412002563,0.115659698843956,0.110496886074543,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482876896858215,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689523458480835,1.0,1.0,0.9993484616279602,1.0,-0.674768328666687,0.2926188707351684,0.3821494579315185,0.1040542051196098,0.0,0.0,0.1746805906295776,25.37914657592773,25.0,0.0578665025532245,-4698.6845703125,46.5777702331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046381518244743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320390254259109,0.1320432871580124,-4.263271875970531e-06,0.0,0.0001061944203684,0.0,0.0,5.187813758850098,0.0,0.0,0.0,0.2748095691204071,4.0,0.0,1.0
