time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282730869948864,-1038.4931640625,304.151123046875,0.6288964152336121,0.0723672062158584,0.0659848526120185,293.17388916015625,297.1499938964844,293.1499938964844,0.0422303639352321,-1331.4886474609375,304.152587890625,0.6711695194244385,0.0882451012730598,0.0845909714698791,293.16796875,297.1499938964844,293.1499938964844,0.0529373735189437,-1120.464111328125,304.1520690917969,0.702990710735321,0.1007257848978042,0.07118721306324,293.1673889160156,297.1499938964844,293.1499938964844,0.06487288326025,-1732.3338623046875,304.1518249511719,0.7339054346084595,0.1152014061808586,0.1100635528564453,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939911842346,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687669903039932,1.0,1.0,0.9991386532783508,1.0,-0.6729063987731934,0.2918512225151062,0.3810551762580871,0.1036106869578361,0.0,0.0,0.1734635978937149,25.37992477416992,25.0,0.1002412959933281,-4682.3271484375,46.35436248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043017134070396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314181834459304,0.1314224451780319,-4.262201855453895e-06,0.0,0.0001058529815054,0.0,0.0,5.161406517028809,0.0,0.0,0.0,0.2747079730033874,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282730869948864,-1038.4931640625,304.151123046875,0.6288964152336121,0.0723672062158584,0.0659848526120185,293.17388916015625,297.1499938964844,293.1499938964844,0.0422303639352321,-1331.4886474609375,304.152587890625,0.6711695194244385,0.0882451012730598,0.0845909714698791,293.16796875,297.1499938964844,293.1499938964844,0.0529373735189437,-1120.464111328125,304.1520690917969,0.702990710735321,0.1007257848978042,0.07118721306324,293.1673889160156,297.1499938964844,293.1499938964844,0.06487288326025,-1732.3338623046875,304.1518249511719,0.7339054346084595,0.1152014061808586,0.1100635528564453,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481939911842346,0.050000000745058,0.2289037555456161,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687669903039932,1.0,1.0,0.9991386532783508,1.0,-0.6729063987731934,0.2918512225151062,0.3810551762580871,0.1036106869578361,0.0,0.0,0.1734635978937149,25.37992477416992,25.0,0.1002412959933281,-4682.3271484375,46.35436248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043017134070396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314181834459304,0.1314224451780319,-4.262201855453895e-06,0.0,0.0001058529815054,0.0,0.0,5.161406517028809,0.0,0.0,0.0,0.2747079730033874,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281982328742742,-1036.7703857421875,304.15106201171875,0.6285313367843628,0.0722451955080032,0.0658753290772438,293.1737976074219,297.1499938964844,293.1499938964844,0.0419807992875576,-1327.2158203125,304.152587890625,0.670367956161499,0.0879602283239364,0.084320068359375,293.1680908203125,297.1499938964844,293.1499938964844,0.0527242794632911,-1117.6922607421875,304.1520690917969,0.7023282051086426,0.1004739180207252,0.0710114166140556,293.1674194335937,297.1499938964844,293.1499938964844,0.0646887943148613,-1728.931640625,304.1518249511719,0.7334170937538147,0.1149736568331718,0.1098479554057121,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.548150897026062,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2590637207031,291.1591796875,1.0,0.1686743199825287,1.0,1.0,0.999033749103546,1.0,-0.6719819903373718,0.2914631068706512,0.3805188834667206,0.1034068837761879,0.0,0.0,0.1728463172912597,25.37993621826172,25.0,0.1661096066236496,-4674.140625,46.243309020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2417907714844,304.7221374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.44921875,18000.0,0.0,0.0,0.1041386201977729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131105437874794,0.1311096996068954,-4.261666617821902e-06,0.0,0.0001056874607456,0.0,0.0,5.148117542266846,0.0,0.0,0.0,0.2746568918228149,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281231645494699,-1035.0416259765625,304.1510009765625,0.6281696557998657,0.0721238926053047,0.0657662600278854,293.1736755371094,297.1499938964844,293.1499938964844,0.0417340844869613,-1322.9921875,304.1525573730469,0.6695781350135803,0.0876790881156921,0.0840524956583976,293.168212890625,297.1499938964844,293.1499938964844,0.0525110624730587,-1114.920654296875,304.152099609375,0.7016679048538208,0.1002225577831268,0.0708358064293861,293.1674499511719,297.1499938964844,293.1499938964844,0.0645053014159202,-1725.5426025390625,304.1518249511719,0.7329334616661072,0.1147472634911537,0.1096334457397461,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481104850769043,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.1685817539691925,1.0,1.0,0.9989259839057922,1.0,-0.6710635423660278,0.2910731136798858,0.3799904286861419,0.1032148450613021,0.0,0.0,0.1722200512886047,25.379669189453125,25.0,0.239905908703804,-4665.9326171875,46.13283920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397155761719,304.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1039778962731361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307894438505172,0.1307937055826187,-4.2611281969584525e-06,0.0,0.0001055243483278,0.0,0.0,5.134698867797852,0.0,0.0,0.0,0.2746053338050842,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279748644679784,-1031.619384765625,304.1509094238281,0.6274597644805908,0.0718843564391136,0.0655505210161209,293.1734313964844,297.1499938964844,293.1499938964844,0.0412506610155105,-1314.7169189453125,304.1524963378906,0.6680383086204529,0.0871292576193809,0.0835286900401115,293.1683959960937,297.1499938964844,293.1499938964844,0.052085667848587,-1109.3973388671875,304.152099609375,0.7003583312034607,0.0997226685285568,0.070486195385456,293.16748046875,297.1499938964844,293.1499938964844,0.0641413107514381,-1718.82666015625,304.1518249511719,0.7319828867912292,0.1142997071146965,0.1092089265584945,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683972328901291,1.0,1.0,0.9987104535102844,1.0,-0.6692500710487366,0.2902922332286834,0.3789578676223755,0.1028612479567527,0.0,0.0,0.1709365248680114,25.37817573547364,25.0,0.3495698273181915,-4649.44482421875,45.91419982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,304.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1036609709262847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301446706056594,0.1301489323377609,-4.260036348568974e-06,0.0,0.0001052027073455,0.0,0.0,5.107345104217529,0.0,0.0,0.0,0.2745003700256347,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279748644679784,-1031.619384765625,304.1509094238281,0.6274597644805908,0.0718843564391136,0.0655505210161209,293.1734313964844,297.1499938964844,293.1499938964844,0.0412506610155105,-1314.7169189453125,304.1524963378906,0.6680383086204529,0.0871292576193809,0.0835286900401115,293.1683959960937,297.1499938964844,293.1499938964844,0.052085667848587,-1109.3973388671875,304.152099609375,0.7003583312034607,0.0997226685285568,0.070486195385456,293.16748046875,297.1499938964844,293.1499938964844,0.0641413107514381,-1718.82666015625,304.1518249511719,0.7319828867912292,0.1142997071146965,0.1092089265584945,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380058288574,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683972328901291,1.0,1.0,0.9987104535102844,1.0,-0.6692500710487366,0.2902922332286834,0.3789578676223755,0.1028612479567527,0.0,0.0,0.1709365248680114,25.37817573547364,25.0,0.3495698273181915,-4649.44482421875,45.91419982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362670898437,304.6992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1036609709262847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301446706056594,0.1301489323377609,-4.260036348568974e-06,0.0,0.0001052027073455,0.0,0.0,5.107345104217529,0.0,0.0,0.0,0.2745003700256347,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278300736099481,-1028.268798828125,304.1508483886719,0.6267713308334351,0.071650318801403,0.0653392523527145,293.1731262207031,297.1499938964844,293.1499938964844,0.0407825075089931,-1306.7041015625,304.1524658203125,0.6665561199188232,0.0865977630019187,0.0830216631293296,293.1685485839844,297.1499938964844,293.1499938964844,0.0516637414693832,-1103.927734375,304.152099609375,0.699068009853363,0.0992285087704658,0.0701400935649871,293.1674499511719,297.1499938964844,293.1499938964844,0.0637831687927246,-1712.22900390625,304.1518249511719,0.7310575842857361,0.1138608530163765,0.108792059123516,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764342308044,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682141274213791,1.0,1.0,0.9984949231147766,1.0,-0.6674750447273254,0.2895179092884063,0.3779571652412414,0.1025388613343238,0.0,0.0,0.1696152240037918,25.37533187866211,25.0,0.3530932962894439,-4632.92236328125,45.6993522644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033460572361946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129483088850975,0.1294873505830764,-4.258918124833144e-06,0.0,0.0001048831109073,0.0,0.0,5.079306602478027,0.0,0.0,0.0,0.2743928432464599,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278300736099481,-1028.268798828125,304.1508483886719,0.6267713308334351,0.071650318801403,0.0653392523527145,293.1731262207031,297.1499938964844,293.1499938964844,0.0407825075089931,-1306.7041015625,304.1524658203125,0.6665561199188232,0.0865977630019187,0.0830216631293296,293.1685485839844,297.1499938964844,293.1499938964844,0.0516637414693832,-1103.927734375,304.152099609375,0.699068009853363,0.0992285087704658,0.0701400935649871,293.1674499511719,297.1499938964844,293.1499938964844,0.0637831687927246,-1712.22900390625,304.1518249511719,0.7310575842857361,0.1138608530163765,0.108792059123516,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764342308044,0.050000000745058,0.2289116233587265,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682141274213791,1.0,1.0,0.9984949231147766,1.0,-0.6674750447273254,0.2895179092884063,0.3779571652412414,0.1025388613343238,0.0,0.0,0.1696152240037918,25.37533187866211,25.0,0.3530932962894439,-4632.92236328125,45.6993522644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2337951660156,304.6838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033460572361946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129483088850975,0.1294873505830764,-4.258918124833144e-06,0.0,0.0001048831109073,0.0,0.0,5.079306602478027,0.0,0.0,0.0,0.2743928432464599,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265463702380657,-1001.2565307617188,304.1527709960937,0.6198973059654236,0.0693326666951179,0.0636420994997024,293.1836853027344,297.1499938964844,293.1499938964844,0.0388234071433544,-1272.9095458984375,304.15496826171875,0.6586443781852722,0.0838576629757881,0.0808870866894722,293.17919921875,297.1499938964844,293.1499938964844,0.0498037859797477,-1079.7203369140625,304.154541015625,0.6915062069892883,0.0965827852487564,0.0686131790280342,293.1781311035156,297.1499938964844,293.1499938964844,0.0620395429432392,-1679.9554443359375,304.1541748046875,0.7248947024345398,0.1112374439835548,0.1067598015069961,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5460954308509827,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678998619318008,1.0,1.0,0.9982733726501464,1.0,-0.6586881875991821,0.2857709527015686,0.3729172050952911,0.1007014736533165,0.0,0.0,0.1677191257476806,25.662471771240234,25.0,12.394347190856934,-4597.26025390625,44.98395156860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.69549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1030115336179733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287018209695816,0.128706082701683,-4.257767159288051e-06,0.0,0.0001045436147251,0.0,0.0,5.046426296234131,0.0,0.0,0.0,0.2742669880390167,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265463702380657,-1001.2565307617188,304.1527709960937,0.6198973059654236,0.0693326666951179,0.0636420994997024,293.1836853027344,297.1499938964844,293.1499938964844,0.0388234071433544,-1272.9095458984375,304.15496826171875,0.6586443781852722,0.0838576629757881,0.0808870866894722,293.17919921875,297.1499938964844,293.1499938964844,0.0498037859797477,-1079.7203369140625,304.154541015625,0.6915062069892883,0.0965827852487564,0.0686131790280342,293.1781311035156,297.1499938964844,293.1499938964844,0.0620395429432392,-1679.9554443359375,304.1541748046875,0.7248947024345398,0.1112374439835548,0.1067598015069961,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1628112792969,0.5460954308509827,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1678998619318008,1.0,1.0,0.9982733726501464,1.0,-0.6586881875991821,0.2857709527015686,0.3729172050952911,0.1007014736533165,0.0,0.0,0.1677191257476806,25.662471771240234,25.0,12.394347190856934,-4597.26025390625,44.98395156860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.69549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1030115336179733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287018209695816,0.128706082701683,-4.257767159288051e-06,0.0,0.0001045436147251,0.0,0.0,5.046426296234131,0.0,0.0,0.0,0.2742669880390167,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0253848973661661,-979.59326171875,304.1537475585937,0.6146643757820129,0.0680715218186378,0.0623439885675907,293.1882019042969,297.1499938964844,293.1499938964844,0.037047866731882,-1242.1258544921875,304.1562194824219,0.6523255705833435,0.0820763409137725,0.0790252462029457,293.1837463378906,297.1499938964844,293.1499938964844,0.0481377243995666,-1058.1240234375,304.15576171875,0.6855552792549133,0.094910942018032,0.0673212185502052,293.1827697753906,297.1499938964844,293.1499938964844,0.0604411885142326,-1650.5294189453125,304.1553955078125,0.7199913263320923,0.1095755994319915,0.1050149574875831,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.5449494123458862,0.050000000745058,0.2290219962596893,291.17987060546875,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1825256347656,1.0,0.1674907207489013,1.0,1.0,0.9980518817901612,1.0,-0.6513016819953918,0.2826290130615234,0.368672639131546,0.099152110517025,0.0,0.0,0.1626808941364288,25.824182510375977,25.0,18.92180061340332,-4545.80615234375,44.30117034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435302734375,304.6717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.102564200758934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266164183616638,0.126620665192604,-4.255403837305494e-06,0.0,0.0001040896240738,0.0,0.0,4.959637641906738,0.0,0.0,0.0,0.2739491164684295,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0253848973661661,-979.59326171875,304.1537475585937,0.6146643757820129,0.0680715218186378,0.0623439885675907,293.1882019042969,297.1499938964844,293.1499938964844,0.037047866731882,-1242.1258544921875,304.1562194824219,0.6523255705833435,0.0820763409137725,0.0790252462029457,293.1837463378906,297.1499938964844,293.1499938964844,0.0481377243995666,-1058.1240234375,304.15576171875,0.6855552792549133,0.094910942018032,0.0673212185502052,293.1827697753906,297.1499938964844,293.1499938964844,0.0604411885142326,-1650.5294189453125,304.1553955078125,0.7199913263320923,0.1095755994319915,0.1050149574875831,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.5449494123458862,0.050000000745058,0.2290219962596893,291.17987060546875,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.1825256347656,1.0,0.1674907207489013,1.0,1.0,0.9980518817901612,1.0,-0.6513016819953918,0.2826290130615234,0.368672639131546,0.099152110517025,0.0,0.0,0.1626808941364288,25.824182510375977,25.0,18.92180061340332,-4545.80615234375,44.30117034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435302734375,304.6717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.102564200758934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266164183616638,0.126620665192604,-4.255403837305494e-06,0.0,0.0001040896240738,0.0,0.0,4.959637641906738,0.0,0.0,0.0,0.2739491164684295,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249944441020488,-972.1146240234376,304.1537780761719,0.612854540348053,0.0675959438085556,0.0618832632899284,293.1893005371094,297.1499938964844,293.1499938964844,0.0363769382238388,-1230.490966796875,304.15631103515625,0.6500975489616394,0.0813779905438423,0.078315831720829,293.1849975585937,297.1499938964844,293.1499938964844,0.0474982261657714,-1049.894287109375,304.1558837890625,0.6834412813186646,0.0942410081624984,0.0668237209320068,293.1839599609375,297.1499938964844,293.1499938964844,0.0598393827676773,-1639.5474853515625,304.155517578125,0.718271791934967,0.1089281812310218,0.1043569892644882,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.544675886631012,0.050000000745058,0.2290321886539459,291.1855773925781,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.18701171875,1.0,0.1672780215740203,1.0,1.0,0.9979411363601683,1.0,-0.6485227346420288,0.2814472019672394,0.3670755326747894,0.0985728800296783,0.0,0.0,0.1597171425819397,25.85468292236328,25.0,14.436195373535156,-4517.06884765625,44.012916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532043457031,304.6409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.203125,18000.0,0.0,0.0,0.1022710055112838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251946091651916,0.1251988559961319,-4.253367023920873e-06,0.0,0.0001037920665112,0.0,0.0,4.900103569030762,0.0,0.0,0.0,0.2737281918525696,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246517490595579,-965.604736328125,304.1537170410156,0.6112927198410034,0.0671704187989234,0.0614796951413154,293.18994140625,297.1499938964844,293.1499938964844,0.0357981026172637,-1220.4686279296875,304.1562194824219,0.6482091546058655,0.0807546004652977,0.077691875398159,293.1858215332031,297.1499938964844,293.1499938964844,0.0469358041882514,-1042.6981201171875,304.15582275390625,0.68161940574646,0.0936303064227104,0.0663773193955421,293.1847229003906,297.1499938964844,293.1499938964844,0.0593222118914127,-1630.175048828125,304.15545654296875,0.7168110609054565,0.1083498448133468,0.1037787124514579,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.5445017218589783,0.050000000745058,0.2290387153625488,291.188232421875,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1886901855469,1.0,0.1670642793178558,1.0,1.0,0.9977898001670836,1.0,-0.6460675597190857,0.2804063260555267,0.3656612336635589,0.0980579182505607,0.0,0.0,0.1568809598684311,25.868328094482425,25.0,8.549476623535156,-4489.93701171875,43.74480438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659606933594,304.6088562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.57421875,18000.0,0.0,0.0,0.1019241884350776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237894594669342,0.123793713748455,-4.2510910134296864e-06,0.0,0.0001034400920616,0.0,0.0,4.841077327728272,0.0,0.0,0.0,0.2735049128532409,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240758694708347,-954.6200561523438,304.1534423828125,0.6086283326148987,0.0664179772138595,0.0607759691774845,293.1903381347656,297.1499938964844,293.1499938964844,0.0348187163472175,-1203.5313720703125,304.15576171875,0.645063579082489,0.079657070338726,0.0766092166304588,293.1867980957031,297.1499938964844,293.1499938964844,0.0459563098847866,-1030.25048828125,304.155517578125,0.6785047650337219,0.0925265327095985,0.0655804201960563,293.1853942871094,297.1499938964844,293.1499938964844,0.0584485083818435,-1614.4742431640625,304.15509033203125,0.7143558263778687,0.1073278933763504,0.1027725040912628,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.5443242192268372,0.050000000745058,0.229045420885086,291.18756103515625,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.1868896484375,1.0,0.1666404008865356,1.0,1.0,0.9974871277809144,1.0,-0.6417676210403442,0.2785965800285339,0.3631710708141327,0.0971310213208198,0.0,0.0,0.1518458425998687,25.86668586730957,25.0,-1.454064130783081,-4443.099609375,43.25027847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976379394531,304.5526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1010816395282745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121280238032341,0.1212844848632812,-4.2466531340323854e-06,0.0,0.0001025850069709,0.0,0.0,4.735536098480225,0.0,0.0,0.0,0.2730985283851623,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240758694708347,-954.6200561523438,304.1534423828125,0.6086283326148987,0.0664179772138595,0.0607759691774845,293.1903381347656,297.1499938964844,293.1499938964844,0.0348187163472175,-1203.5313720703125,304.15576171875,0.645063579082489,0.079657070338726,0.0766092166304588,293.1867980957031,297.1499938964844,293.1499938964844,0.0459563098847866,-1030.25048828125,304.155517578125,0.6785047650337219,0.0925265327095985,0.0655804201960563,293.1853942871094,297.1499938964844,293.1499938964844,0.0584485083818435,-1614.4742431640625,304.15509033203125,0.7143558263778687,0.1073278933763504,0.1027725040912628,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.5443242192268372,0.050000000745058,0.229045420885086,291.18756103515625,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.1868896484375,1.0,0.1666404008865356,1.0,1.0,0.9974871277809144,1.0,-0.6417676210403442,0.2785965800285339,0.3631710708141327,0.0971310213208198,0.0,0.0,0.1518458425998687,25.86668586730957,25.0,-1.454064130783081,-4443.099609375,43.25027847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976379394531,304.5526733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1010816395282745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121280238032341,0.1212844848632812,-4.2466531340323854e-06,0.0,0.0001025850069709,0.0,0.0,4.735536098480225,0.0,0.0,0.0,0.2730985283851623,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235947705805301,-945.3804931640624,304.153076171875,0.6063786745071411,0.0657614916563034,0.0601661950349807,293.1900634765625,297.1499938964844,293.1499938964844,0.0339891947805881,-1189.17578125,304.1552124023437,0.6424376964569092,0.0786937773227691,0.07566948980093,293.18707275390625,297.1499938964844,293.1499938964844,0.0450999550521373,-1019.43505859375,304.15509033203125,0.6758308410644531,0.091533787548542,0.0648690909147262,293.1854248046875,297.1499938964844,293.1499938964844,0.0577054023742675,-1601.2286376953125,304.1546325683594,0.7122682332992554,0.1064251735806465,0.101893737912178,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442718863487244,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662282049655914,1.0,1.0,0.9971844553947448,1.0,-0.6380020976066589,0.2770352363586426,0.3609668612480163,0.0962708890438079,0.0,0.0,0.1477597653865814,25.84407997131348,25.0,-7.022945404052734,-4405.7626953125,42.79757308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315124511719,304.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.669921875,18000.0,0.0,0.0,0.1000833585858345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192478388547897,0.1192520782351493,-4.242883733240888e-06,0.0,0.0001015718808048,0.0,0.0,4.650130748748779,0.0,0.0,0.0,0.2727662026882171,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235947705805301,-945.3804931640624,304.153076171875,0.6063786745071411,0.0657614916563034,0.0601661950349807,293.1900634765625,297.1499938964844,293.1499938964844,0.0339891947805881,-1189.17578125,304.1552124023437,0.6424376964569092,0.0786937773227691,0.07566948980093,293.18707275390625,297.1499938964844,293.1499938964844,0.0450999550521373,-1019.43505859375,304.15509033203125,0.6758308410644531,0.091533787548542,0.0648690909147262,293.1854248046875,297.1499938964844,293.1499938964844,0.0577054023742675,-1601.2286376953125,304.1546325683594,0.7122682332992554,0.1064251735806465,0.101893737912178,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442718863487244,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662282049655914,1.0,1.0,0.9971844553947448,1.0,-0.6380020976066589,0.2770352363586426,0.3609668612480163,0.0962708890438079,0.0,0.0,0.1477597653865814,25.84407997131348,25.0,-7.022945404052734,-4405.7626953125,42.79757308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315124511719,304.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.669921875,18000.0,0.0,0.0,0.1000833585858345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192478388547897,0.1192520782351493,-4.242883733240888e-06,0.0,0.0001015718808048,0.0,0.0,4.650130748748779,0.0,0.0,0.0,0.2727662026882171,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231786910444498,-937.3209228515624,304.1527404785156,0.6044145822525024,0.0651789084076881,0.0596265420317649,293.1893310546875,297.1499938964844,293.1499938964844,0.0332546643912792,-1176.423095703125,304.1547241210937,0.6401376724243164,0.0778239890933036,0.0748255252838134,293.1869506835937,297.1499938964844,293.1499938964844,0.0443241186439991,-1009.669921875,304.1546936035156,0.6734450459480286,0.0906238406896591,0.0642192959785461,293.18505859375,297.1499938964844,293.1499938964844,0.0570410452783107,-1589.444580078125,304.1542053222656,0.7103978395462036,0.1056047677993774,0.101099319756031,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5442838072776794,0.050000000745058,0.2290470749139785,291.1767272949219,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755065917969,1.0,0.1658323407173156,1.0,1.0,0.9969058632850648,1.0,-0.6346078515052795,0.2756541967391968,0.3589536249637604,0.0954383015632629,0.0,0.0,0.1445954889059066,25.811111450195312,25.0,-8.83784008026123,-4376.38671875,42.37881088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90234375,18000.0,0.0,0.0,0.098995640873909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176788583397865,0.1176830977201461,-4.239901500113774e-06,0.0,0.0001004679943434,0.0,0.0,4.58428955078125,0.0,0.0,0.0,0.2725085616111755,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231786910444498,-937.3209228515624,304.1527404785156,0.6044145822525024,0.0651789084076881,0.0596265420317649,293.1893310546875,297.1499938964844,293.1499938964844,0.0332546643912792,-1176.423095703125,304.1547241210937,0.6401376724243164,0.0778239890933036,0.0748255252838134,293.1869506835937,297.1499938964844,293.1499938964844,0.0443241186439991,-1009.669921875,304.1546936035156,0.6734450459480286,0.0906238406896591,0.0642192959785461,293.18505859375,297.1499938964844,293.1499938964844,0.0570410452783107,-1589.444580078125,304.1542053222656,0.7103978395462036,0.1056047677993774,0.101099319756031,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771850585937,0.5442838072776794,0.050000000745058,0.2290470749139785,291.1767272949219,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755065917969,1.0,0.1658323407173156,1.0,1.0,0.9969058632850648,1.0,-0.6346078515052795,0.2756541967391968,0.3589536249637604,0.0954383015632629,0.0,0.0,0.1445954889059066,25.811111450195312,25.0,-8.83784008026123,-4376.38671875,42.37881088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90234375,18000.0,0.0,0.0,0.098995640873909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176788583397865,0.1176830977201461,-4.239901500113774e-06,0.0,0.0001004679943434,0.0,0.0,4.58428955078125,0.0,0.0,0.0,0.2725085616111755,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228107664734125,-930.1203002929688,304.1524353027344,0.6026677489280701,0.0646563544869422,0.0591435432434082,293.1883544921875,297.1499938964844,293.1499938964844,0.0325873903930187,-1164.77734375,304.1542663574219,0.6380692720413208,0.0770270302891731,0.074054442346096,293.1864929199219,297.1499938964844,293.1499938964844,0.0436058603227138,-1000.6414794921876,304.1543273925781,0.6712708473205566,0.0897806882858276,0.0636185407638549,293.18438720703125,297.1499938964844,293.1499938964844,0.0564291030168533,-1578.6170654296875,304.15380859375,0.7086730599403381,0.1048483178019523,0.1003688648343086,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5443301796913147,0.050000000745058,0.2290454059839248,291.1708984375,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.1698303222656,1.0,0.1654551327228546,1.0,1.0,0.9966272115707396,1.0,-0.6315031051635742,0.2744167447090149,0.3570863604545593,0.0946216955780983,0.0,0.0,0.1422013193368911,25.77311134338379,25.0,-8.279215812683105,-4352.94677734375,41.9898567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,304.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.0978871434926986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165002360939979,0.1165044754743576,-4.237637767801061e-06,0.0,9.93430076050572e-05,0.0,0.0,4.534901142120361,0.0,0.0,0.0,0.2723146975040436,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228107664734125,-930.1203002929688,304.1524353027344,0.6026677489280701,0.0646563544869422,0.0591435432434082,293.1883544921875,297.1499938964844,293.1499938964844,0.0325873903930187,-1164.77734375,304.1542663574219,0.6380692720413208,0.0770270302891731,0.074054442346096,293.1864929199219,297.1499938964844,293.1499938964844,0.0436058603227138,-1000.6414794921876,304.1543273925781,0.6712708473205566,0.0897806882858276,0.0636185407638549,293.18438720703125,297.1499938964844,293.1499938964844,0.0564291030168533,-1578.6170654296875,304.15380859375,0.7086730599403381,0.1048483178019523,0.1003688648343086,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5443301796913147,0.050000000745058,0.2290454059839248,291.1708984375,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.1698303222656,1.0,0.1654551327228546,1.0,1.0,0.9966272115707396,1.0,-0.6315031051635742,0.2744167447090149,0.3570863604545593,0.0946216955780983,0.0,0.0,0.1422013193368911,25.77311134338379,25.0,-8.279215812683105,-4352.94677734375,41.9898567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38311767578125,304.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.0978871434926986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165002360939979,0.1165044754743576,-4.237637767801061e-06,0.0,9.93430076050572e-05,0.0,0.0,4.534901142120361,0.0,0.0,0.0,0.2723146975040436,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.022641384974122,-926.777099609375,304.1523132324219,0.6018614768981934,0.0644143223762512,0.0589202083647251,293.1877746582031,297.1499938964844,293.1499938964844,0.0322741009294986,-1159.2833251953125,304.154052734375,0.6371046900749207,0.0766519233584404,0.0736920610070228,293.1861572265625,297.1499938964844,293.1499938964844,0.0432639792561531,-996.3445434570312,304.1541748046875,0.6702479720115662,0.0893806666135788,0.063333936035633,293.1839904785156,297.1499938964844,293.1499938964844,0.0561382696032524,-1573.47607421875,304.1536560058594,0.7078538537025452,0.104490615427494,0.1000239551067352,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.5443607568740845,0.050000000745058,0.2290442883968353,291.1683349609375,291.1499938964844,272.62030029296875,271.7709045410156,284.3232727050781,293.306396484375,291.1673889160156,1.0,0.1652739346027374,1.0,1.0,0.9964879155158995,1.0,-0.6300433278083801,0.2738433182239532,0.3562000393867492,0.0942199081182479,0.0,0.0,0.1412350684404373,25.75323486328125,25.0,-7.543604850769043,-4342.8125,41.80568313598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38995361328125,304.44830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.0973451510071754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116028107702732,0.1160323470830917,-4.236732820572797e-06,0.0,9.879295976134016e-05,0.0,0.0,4.515142440795898,0.0,0.0,0.0,0.272237092256546,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224802289158105,-923.5780639648438,304.1521911621094,0.6010928750038147,0.0641834586858749,0.0587073862552642,293.18719482421875,297.1499938964844,293.1499938964844,0.031972512602806,-1153.9764404296875,304.15386962890625,0.6361793875694275,0.0762906074523925,0.0733432620763778,293.185791015625,297.1499938964844,293.1499938964844,0.0429318659007549,-992.169677734375,304.1540222167969,0.6692611575126648,0.0889932587742805,0.0630585402250289,293.1835632324219,297.1499938964844,293.1499938964844,0.0558559447526931,-1568.4873046875,304.15350341796875,0.7070639729499817,0.1041450425982475,0.0996909737586975,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664123535156,0.5443942546844482,0.050000000745058,0.2290430814027786,291.16607666015625,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.1652526855469,1.0,0.1650976836681366,1.0,1.0,0.9963491559028624,1.0,-0.6286377310752869,0.2732955515384674,0.3553421795368194,0.0938237458467483,0.0,0.0,0.140391394495964,25.7331657409668,25.0,-6.704463958740234,-4333.4345703125,41.62787628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939208984375,304.43914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.0968208909034729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156184747815132,0.1156227067112922,-4.235949745634571e-06,0.0,9.82608980848454e-05,0.0,0.0,4.498012065887451,0.0,0.0,0.0,0.272169828414917,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221792813390493,-917.5543823242188,304.1519470214844,0.5996521711349487,0.0637508854269981,0.0583092235028743,293.1859130859375,297.1499938964844,293.1499938964844,0.0314006097614765,-1143.8607177734375,304.1535339355469,0.6344298720359802,0.0756048336625099,0.0726819038391113,293.1849975585937,297.1499938964844,293.1499938964844,0.0422933660447597,-984.1402587890624,304.1537475585937,0.6673797965049744,0.088251806795597,0.0625320747494697,293.1826171875,297.1499938964844,293.1499938964844,0.0553139373660087,-1558.9150390625,304.1532287597656,0.7055611610412598,0.1034864261746406,0.0990569293498992,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5444661378860474,0.050000000745058,0.2290404587984085,291.1623840332031,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.1617431640625,1.0,0.1647596806287765,1.0,1.0,0.9960716366767884,1.0,-0.6259702444076538,0.2722647786140442,0.3537054657936096,0.0930542275309562,0.0,0.0,0.1389973014593124,25.693208694458008,25.0,-5.048764705657959,-4316.283203125,41.28987503051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935241699219,304.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.0958467274904251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149473786354065,0.1149516105651855,-4.234675088810036e-06,0.0,9.727224824018776e-05,0.0,0.0,4.469977855682373,0.0,0.0,0.0,0.2720598876476288,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221792813390493,-917.5543823242188,304.1519470214844,0.5996521711349487,0.0637508854269981,0.0583092235028743,293.1859130859375,297.1499938964844,293.1499938964844,0.0314006097614765,-1143.8607177734375,304.1535339355469,0.6344298720359802,0.0756048336625099,0.0726819038391113,293.1849975585937,297.1499938964844,293.1499938964844,0.0422933660447597,-984.1402587890624,304.1537475585937,0.6673797965049744,0.088251806795597,0.0625320747494697,293.1826171875,297.1499938964844,293.1499938964844,0.0553139373660087,-1558.9150390625,304.1532287597656,0.7055611610412598,0.1034864261746406,0.0990569293498992,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5444661378860474,0.050000000745058,0.2290404587984085,291.1623840332031,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.1617431640625,1.0,0.1647596806287765,1.0,1.0,0.9960716366767884,1.0,-0.6259702444076538,0.2722647786140442,0.3537054657936096,0.0930542275309562,0.0,0.0,0.1389973014593124,25.693208694458008,25.0,-5.048764705657959,-4316.283203125,41.28987503051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3935241699219,304.4206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.0958467274904251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149473786354065,0.1149516105651855,-4.234675088810036e-06,0.0,9.727224824018776e-05,0.0,0.0,4.469977855682373,0.0,0.0,0.0,0.2720598876476288,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219032522290945,-911.9705810546876,304.1517639160156,0.5983217358589172,0.0633523911237716,0.0579430647194385,293.1846008300781,297.1499938964844,293.1499938964844,0.0308665819466114,-1134.349365234375,304.1532592773437,0.6327974796295166,0.0749633982777595,0.0720639899373054,293.18408203125,297.1499938964844,293.1499938964844,0.0416857302188873,-976.4943237304688,304.15350341796875,0.665604293346405,0.0875498577952385,0.0620343349874019,293.1816101074219,297.1499938964844,293.1499938964844,0.0547997839748859,-1549.841796875,304.15301513671875,0.7041481137275696,0.1028672307729721,0.0984613969922065,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5445404052734375,0.050000000745058,0.2290377467870712,291.1596069335937,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089599609375,291.1591186523437,1.0,0.164440706372261,1.0,1.0,0.995794117450714,1.0,-0.6234738826751709,0.2713043391704559,0.3521695435047149,0.0923269987106323,0.0,0.0,0.1379117369651794,25.65436553955078,25.0,-3.708738088607788,-4300.580078125,40.97372055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827514648437,304.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.953125,18000.0,0.0,0.0,0.0949994623661041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144284680485725,0.1144326999783515,-4.233701929479139e-06,0.0,9.641237556934355e-05,0.0,0.0,4.448331832885742,0.0,0.0,0.0,0.2719751596450805,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219032522290945,-911.9705810546876,304.1517639160156,0.5983217358589172,0.0633523911237716,0.0579430647194385,293.1846008300781,297.1499938964844,293.1499938964844,0.0308665819466114,-1134.349365234375,304.1532592773437,0.6327974796295166,0.0749633982777595,0.0720639899373054,293.18408203125,297.1499938964844,293.1499938964844,0.0416857302188873,-976.4943237304688,304.15350341796875,0.665604293346405,0.0875498577952385,0.0620343349874019,293.1816101074219,297.1499938964844,293.1499938964844,0.0547997839748859,-1549.841796875,304.15301513671875,0.7041481137275696,0.1028672307729721,0.0984613969922065,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5445404052734375,0.050000000745058,0.2290377467870712,291.1596069335937,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089599609375,291.1591186523437,1.0,0.164440706372261,1.0,1.0,0.995794117450714,1.0,-0.6234738826751709,0.2713043391704559,0.3521695435047149,0.0923269987106323,0.0,0.0,0.1379117369651794,25.65436553955078,25.0,-3.708738088607788,-4300.580078125,40.97372055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827514648437,304.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.953125,18000.0,0.0,0.0,0.0949994623661041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144284680485725,0.1144326999783515,-4.233701929479139e-06,0.0,9.641237556934355e-05,0.0,0.0,4.448331832885742,0.0,0.0,0.0,0.2719751596450805,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216485261917114,-906.7674560546876,304.151611328125,0.5970828533172607,0.0629828348755836,0.0576039776206016,293.1832580566406,297.1499938964844,293.1499938964844,0.0303663630038499,-1125.380126953125,304.1529846191406,0.6312639117240906,0.0743608921766281,0.071484088897705,293.18310546875,297.1499938964844,293.1499938964844,0.0411054603755474,-969.1884155273438,304.1533203125,0.6639174818992615,0.086882047355175,0.0615613050758838,293.1805419921875,297.1499938964844,293.1499938964844,0.0543112345039844,-1541.2286376953125,304.15283203125,0.702812135219574,0.1022831201553344,0.0978999733924865,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5446141362190247,0.050000000745058,0.2290350645780563,291.157470703125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571044921875,1.0,0.1641398072242736,1.0,1.0,0.9955176711082458,1.0,-0.6211262941360474,0.2703976035118103,0.3507286608219147,0.0916532054543495,0.0,0.0,0.1370603740215301,25.617265701293945,25.0,-2.737997770309448,-4285.908203125,40.67730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36346435546875,304.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.0942982584238052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140241473913192,0.1140283867716789,-4.232947503624018e-06,0.0,9.570074325893074e-05,0.0,0.0,4.43148136138916,0.0,0.0,0.0,0.2719092965126037,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216485261917114,-906.7674560546876,304.151611328125,0.5970828533172607,0.0629828348755836,0.0576039776206016,293.1832580566406,297.1499938964844,293.1499938964844,0.0303663630038499,-1125.380126953125,304.1529846191406,0.6312639117240906,0.0743608921766281,0.071484088897705,293.18310546875,297.1499938964844,293.1499938964844,0.0411054603755474,-969.1884155273438,304.1533203125,0.6639174818992615,0.086882047355175,0.0615613050758838,293.1805419921875,297.1499938964844,293.1499938964844,0.0543112345039844,-1541.2286376953125,304.15283203125,0.702812135219574,0.1022831201553344,0.0978999733924865,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5446141362190247,0.050000000745058,0.2290350645780563,291.157470703125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571044921875,1.0,0.1641398072242736,1.0,1.0,0.9955176711082458,1.0,-0.6211262941360474,0.2703976035118103,0.3507286608219147,0.0916532054543495,0.0,0.0,0.1370603740215301,25.617265701293945,25.0,-2.737997770309448,-4285.908203125,40.67730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36346435546875,304.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.0942982584238052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140241473913192,0.1140283867716789,-4.232947503624018e-06,0.0,9.570074325893074e-05,0.0,0.0,4.43148136138916,0.0,0.0,0.0,0.2719092965126037,4.0,0.0,1.0
