time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214123800396919,-901.9000244140624,304.1514587402344,0.5959222912788391,0.0626384615898132,0.0572883337736129,293.181884765625,297.1499938964844,293.1499938964844,0.0298967398703098,-1116.9034423828125,304.1527709960937,0.6298158764839172,0.0737931877374649,0.0709380805492401,293.18212890625,297.1499938964844,293.1499938964844,0.0405498780310153,-962.1889038085938,304.15313720703125,0.6623072624206543,0.0862443745136261,0.0611100122332572,293.179443359375,297.1499938964844,293.1499938964844,0.0538465939462184,-1533.045654296875,304.15264892578125,0.7015447020530701,0.1017309054732322,0.0973694622516632,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5446857213973999,0.050000000745058,0.2290324419736862,291.1558532714844,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.15557861328125,1.0,0.1638559848070144,1.0,1.0,0.9952412247657776,1.0,-0.6189107298851013,0.2695336639881134,0.3493770956993103,0.0910380110144615,0.0,0.0,0.1363908052444458,25.58222961425781,25.0,-2.042434930801392,-4272.1025390625,40.398887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33795166015625,304.35748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.0937500298023223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137071773409843,0.1137114092707634,-4.232359060551971e-06,0.0,9.514435805613176e-05,0.0,0.0,4.418280601501465,0.0,0.0,0.0,0.2718577086925506,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214123800396919,-901.9000244140624,304.1514587402344,0.5959222912788391,0.0626384615898132,0.0572883337736129,293.181884765625,297.1499938964844,293.1499938964844,0.0298967398703098,-1116.9034423828125,304.1527709960937,0.6298158764839172,0.0737931877374649,0.0709380805492401,293.18212890625,297.1499938964844,293.1499938964844,0.0405498780310153,-962.1889038085938,304.15313720703125,0.6623072624206543,0.0862443745136261,0.0611100122332572,293.179443359375,297.1499938964844,293.1499938964844,0.0538465939462184,-1533.045654296875,304.15264892578125,0.7015447020530701,0.1017309054732322,0.0973694622516632,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5446857213973999,0.050000000745058,0.2290324419736862,291.1558532714844,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.15557861328125,1.0,0.1638559848070144,1.0,1.0,0.9952412247657776,1.0,-0.6189107298851013,0.2695336639881134,0.3493770956993103,0.0910380110144615,0.0,0.0,0.1363908052444458,25.58222961425781,25.0,-2.042434930801392,-4272.1025390625,40.398887634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33795166015625,304.35748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.189453125,18000.0,0.0,0.0,0.0937500298023223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137071773409843,0.1137114092707634,-4.232359060551971e-06,0.0,9.514435805613176e-05,0.0,0.0,4.418280601501465,0.0,0.0,0.0,0.2718577086925506,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213006511330604,-899.5821533203125,304.1513977050781,0.5953686237335205,0.062474887818098,0.05713851749897,293.18121337890625,297.1499938964844,293.1499938964844,0.0296828839927911,-1112.833251953125,304.1526794433594,0.6291210055351257,0.0735214799642562,0.0706768855452537,293.1816101074219,297.1499938964844,293.1499938964844,0.040280744433403,-958.79638671875,304.1530456542969,0.6615282297134399,0.0859359726309776,0.0608918741345405,293.17889404296875,297.1499938964844,293.1499938964844,0.0536228753626346,-1529.1087646484375,304.152587890625,0.7009349465370178,0.101466104388237,0.0971151292324066,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447202920913696,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637202054262161,1.0,1.0,0.9951029419898988,1.0,-0.6178489327430725,0.2691159844398498,0.3487329483032226,0.0907520204782486,0.0,0.0,0.1361108273267746,25.56553649902344,25.0,-1.76280677318573,-4265.51904296875,40.26601409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235778808594,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935330986976623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135752499103546,0.1135794818401336,-4.232115315971896e-06,0.0,9.49242021306418e-05,0.0,0.0,4.41278886795044,0.0,0.0,0.0,0.2718362510204315,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211927201598882,-897.3338012695312,304.1513366699219,0.5948306322097778,0.062316495925188,0.0569934956729412,293.1805419921875,297.1499938964844,293.1499938964844,0.0294750109314918,-1108.87646484375,304.1525573730469,0.6284434199333191,0.073257178068161,0.0704228579998016,293.1811218261719,297.1499938964844,293.1499938964844,0.0400168821215629,-955.468994140625,304.1529846191406,0.6607648134231567,0.0856339037418365,0.0606782734394073,293.1783447265625,297.1499938964844,293.1499938964844,0.0534044876694679,-1525.267822265625,304.1524963378906,0.7003397345542908,0.1012082695960998,0.096867524087429,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.544753909111023,0.050000000745058,0.229029968380928,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.3102722167969,291.1544189453125,1.0,0.1635882556438446,1.0,1.0,0.9949626326560974,1.0,-0.6168150305747986,0.2687070667743683,0.3481079936027527,0.090479165315628,0.0,0.0,0.1358596682548523,25.54938316345215,25.0,-1.5113959312438965,-4259.146484375,40.13702774047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,304.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933517217636108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134574115276336,0.1134616434574127,-4.231897946738172e-06,0.0,9.474012767896056e-05,0.0,0.0,4.407885551452637,0.0,0.0,0.0,0.2718171179294586,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209876205772161,-893.0360107421875,304.1512451171875,0.5937965512275696,0.0620143711566925,0.0567170605063438,293.17926025390625,297.1499938964844,293.1499938964844,0.0287076663225889,-1101.55126953125,304.1530456542969,0.6271339654922485,0.0727491229772567,0.0699350982904434,293.1801147460937,297.1499938964844,293.1499938964844,0.0395044311881065,-949.002685546875,304.15283203125,0.6592796444892883,0.085047923028469,0.0602640956640243,293.17724609375,297.1499938964844,293.1499938964844,0.0529833994805812,-1517.86767578125,304.1523742675781,0.6991887092590332,0.1007128953933715,0.0963918939232826,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5448153018951416,0.050000000745058,0.2290277332067489,291.1537170410156,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633354425430297,1.0,1.0,0.9946820139884948,1.0,-0.6148273348808289,0.2679298222064972,0.3468975126743316,0.0899355858564376,0.0,0.0,0.1354264914989471,25.518705368041992,25.0,-1.1206270456314087,-4247.12646484375,39.890228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776184082031,304.3134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.759765625,18000.0,0.0,0.0,0.0930894836783409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132557466626167,0.1132599785923957,-4.231530965626007e-06,0.0,9.447399497730656e-05,0.0,0.0,4.399499893188477,0.0,0.0,0.0,0.2717844545841217,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209876205772161,-893.0360107421875,304.1512451171875,0.5937965512275696,0.0620143711566925,0.0567170605063438,293.17926025390625,297.1499938964844,293.1499938964844,0.0287076663225889,-1101.55126953125,304.1530456542969,0.6271339654922485,0.0727491229772567,0.0699350982904434,293.1801147460937,297.1499938964844,293.1499938964844,0.0395044311881065,-949.002685546875,304.15283203125,0.6592796444892883,0.085047923028469,0.0602640956640243,293.17724609375,297.1499938964844,293.1499938964844,0.0529833994805812,-1517.86767578125,304.1523742675781,0.6991887092590332,0.1007128953933715,0.0963918939232826,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5448153018951416,0.050000000745058,0.2290277332067489,291.1537170410156,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633354425430297,1.0,1.0,0.9946820139884948,1.0,-0.6148273348808289,0.2679298222064972,0.3468975126743316,0.0899355858564376,0.0,0.0,0.1354264914989471,25.518705368041992,25.0,-1.1206270456314087,-4247.12646484375,39.890228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776184082031,304.3134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.759765625,18000.0,0.0,0.0,0.0930894836783409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132557466626167,0.1132599785923957,-4.231530965626007e-06,0.0,9.447399497730656e-05,0.0,0.0,4.399499893188477,0.0,0.0,0.0,0.2717844545841217,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207956340163946,-888.982421875,304.1511535644531,0.5928245186805725,0.0617304183542728,0.056457195430994,293.177978515625,297.1499938964844,293.1499938964844,0.0282841902226209,-1094.034912109375,304.1527099609375,0.625887393951416,0.072266548871994,0.0694716200232505,293.1791381835937,297.1499938964844,293.1499938964844,0.039010677486658,-942.7662963867188,304.1527099609375,0.6578556299209595,0.0844836831092834,0.0598656423389911,293.1761474609375,297.1499938964844,293.1499938964844,0.0525820776820182,-1510.822265625,304.1522521972656,0.6980986595153809,0.1002426519989967,0.0959405899047851,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448797941207886,0.050000000745058,0.2290253788232803,291.1530456542969,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.163096472620964,1.0,1.0,0.9944013357162476,1.0,-0.6129366159439087,0.2671370804309845,0.3457995355129242,0.0895405933260917,0.0,0.0,0.1350665092468261,25.490217208862305,25.0,-0.6043498516082764,-4235.814453125,39.65713882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,304.29364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.0929449200630188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130905821919441,0.1130948141217231,-4.2312326513638254e-06,0.0,9.432727529201657e-05,0.0,0.0,4.392636775970459,0.0,0.0,0.0,0.2717577815055847,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207956340163946,-888.982421875,304.1511535644531,0.5928245186805725,0.0617304183542728,0.056457195430994,293.177978515625,297.1499938964844,293.1499938964844,0.0282841902226209,-1094.034912109375,304.1527099609375,0.625887393951416,0.072266548871994,0.0694716200232505,293.1791381835937,297.1499938964844,293.1499938964844,0.039010677486658,-942.7662963867188,304.1527099609375,0.6578556299209595,0.0844836831092834,0.0598656423389911,293.1761474609375,297.1499938964844,293.1499938964844,0.0525820776820182,-1510.822265625,304.1522521972656,0.6980986595153809,0.1002426519989967,0.0959405899047851,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448797941207886,0.050000000745058,0.2290253788232803,291.1530456542969,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.163096472620964,1.0,1.0,0.9944013357162476,1.0,-0.6129366159439087,0.2671370804309845,0.3457995355129242,0.0895405933260917,0.0,0.0,0.1350665092468261,25.490217208862305,25.0,-0.6043498516082764,-4235.814453125,39.65713882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,304.29364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.62109375,18000.0,0.0,0.0,0.0929449200630188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130905821919441,0.1130948141217231,-4.2312326513638254e-06,0.0,9.432727529201657e-05,0.0,0.0,4.392636775970459,0.0,0.0,0.0,0.2717577815055847,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206150766462087,-885.1339721679688,304.15106201171875,0.5919142961502075,0.0614646822214126,0.0562137067317962,293.1767272949219,297.1499938964844,293.1499938964844,0.0279966983944177,-1087.0697021484375,304.1522827148437,0.6247020959854126,0.0718088671565055,0.0690320879220962,293.1781921386719,297.1499938964844,293.1499938964844,0.0385310500860214,-936.6957397460938,304.1526184082031,0.656485915184021,0.0839392468333244,0.0594812557101249,293.1750793457031,297.1499938964844,293.1499938964844,0.0521959960460662,-1504.04296875,304.15216064453125,0.6970650553703308,0.0997960492968559,0.0955118611454963,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449466705322266,0.050000000745058,0.2290229201316833,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.162870392203331,1.0,1.0,0.9941185116767884,1.0,-0.6111381649971008,0.2663366496562958,0.344801515340805,0.0892708450555801,0.0,0.0,0.1346548348665237,25.463672637939453,25.0,0.3939893841743469,-4224.84228515625,39.43685531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,304.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928943306207656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129209399223327,0.1129251718521118,-4.230968897900311e-06,0.0,9.427593613509087e-05,0.0,0.0,4.385632038116455,0.0,0.0,0.0,0.2717309892177582,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206150766462087,-885.1339721679688,304.15106201171875,0.5919142961502075,0.0614646822214126,0.0562137067317962,293.1767272949219,297.1499938964844,293.1499938964844,0.0279966983944177,-1087.0697021484375,304.1522827148437,0.6247020959854126,0.0718088671565055,0.0690320879220962,293.1781921386719,297.1499938964844,293.1499938964844,0.0385310500860214,-936.6957397460938,304.1526184082031,0.656485915184021,0.0839392468333244,0.0594812557101249,293.1750793457031,297.1499938964844,293.1499938964844,0.0521959960460662,-1504.04296875,304.15216064453125,0.6970650553703308,0.0997960492968559,0.0955118611454963,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449466705322266,0.050000000745058,0.2290229201316833,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.162870392203331,1.0,1.0,0.9941185116767884,1.0,-0.6111381649971008,0.2663366496562958,0.344801515340805,0.0892708450555801,0.0,0.0,0.1346548348665237,25.463672637939453,25.0,0.3939893841743469,-4224.84228515625,39.43685531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,304.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.669921875,18000.0,0.0,0.0,0.0928943306207656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129209399223327,0.1129251718521118,-4.230968897900311e-06,0.0,9.427593613509087e-05,0.0,0.0,4.385632038116455,0.0,0.0,0.0,0.2717309892177582,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204457361251115,-881.4959106445312,304.1510009765625,0.5910529494285583,0.0612148605287075,0.0559852756559848,293.175537109375,297.1499938964844,293.1499938964844,0.0277253426611423,-1080.4241943359375,304.1519775390625,0.6235647797584534,0.0713736116886138,0.0686144903302192,293.17724609375,297.1499938964844,293.1499938964844,0.0380665510892868,-930.8071899414062,304.15252685546875,0.6551592946052551,0.0834134444594383,0.059110190719366,293.1740417480469,297.1499938964844,293.1499938964844,0.0518267564475536,-1497.5626220703125,304.15203857421875,0.6960771679878235,0.0993720889091491,0.0951049700379371,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450074672698975,0.050000000745058,0.2290206998586654,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626564860343933,1.0,1.0,0.9938356876373292,1.0,-0.6094265580177307,0.2655760049819946,0.3438505232334137,0.0890126824378967,0.0,0.0,0.1341291218996048,25.43896675109864,25.0,0.7895593047142029,-4213.943359375,39.22856140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949157714844,304.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0929109007120132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127017065882682,0.1127059385180473,-4.230652848491445e-06,0.0,9.429275814909488e-05,0.0,0.0,4.376607894897461,0.0,0.0,0.0,0.2716971039772033,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204457361251115,-881.4959106445312,304.1510009765625,0.5910529494285583,0.0612148605287075,0.0559852756559848,293.175537109375,297.1499938964844,293.1499938964844,0.0277253426611423,-1080.4241943359375,304.1519775390625,0.6235647797584534,0.0713736116886138,0.0686144903302192,293.17724609375,297.1499938964844,293.1499938964844,0.0380665510892868,-930.8071899414062,304.15252685546875,0.6551592946052551,0.0834134444594383,0.059110190719366,293.1740417480469,297.1499938964844,293.1499938964844,0.0518267564475536,-1497.5626220703125,304.15203857421875,0.6960771679878235,0.0993720889091491,0.0951049700379371,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.5450074672698975,0.050000000745058,0.2290206998586654,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626564860343933,1.0,1.0,0.9938356876373292,1.0,-0.6094265580177307,0.2655760049819946,0.3438505232334137,0.0890126824378967,0.0,0.0,0.1341291218996048,25.43896675109864,25.0,0.7895593047142029,-4213.943359375,39.22856140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1949157714844,304.2578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.837890625,18000.0,0.0,0.0,0.0929109007120132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127017065882682,0.1127059385180473,-4.230652848491445e-06,0.0,9.429275814909488e-05,0.0,0.0,4.376607894897461,0.0,0.0,0.0,0.2716971039772033,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203650537878274,-879.75439453125,304.1509704589844,0.5906391143798828,0.0610953494906425,0.0558760166168212,293.1749572753906,297.1499938964844,293.1499938964844,0.0275980792939662,-1077.220947265625,304.15185546875,0.623012900352478,0.0711636990308761,0.0684131681919097,293.17681884765625,297.1499938964844,293.1499938964844,0.0378402508795261,-927.9359130859376,304.1524658203125,0.6545120477676392,0.0831571146845817,0.058929331600666,293.1735534667969,297.1499938964844,293.1499938964844,0.051648836582899,-1494.442626953125,304.1520080566406,0.6956003904342651,0.0991681367158889,0.0949092358350753,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450364947319031,0.050000000745058,0.2290196418762207,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.1625538021326065,1.0,1.0,0.993694305419922,1.0,-0.6086006164550781,0.2652038335800171,0.3433967530727386,0.0889000371098518,0.0,0.0,0.1338358670473098,25.427289962768555,25.0,0.8688974380493164,-4208.60302734375,39.12857055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.908203125,18000.0,0.0,0.0,0.0929353386163711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125778704881668,0.1125821024179458,-4.230468675814336e-06,0.0,9.431755461264402e-05,0.0,0.0,4.371506214141846,0.0,0.0,0.0,0.2716778814792633,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202868618071079,-878.0614624023438,304.15093994140625,0.5902360677719116,0.0609792806208133,0.0557698979973793,293.1744079589844,297.1499938964844,293.1499938964844,0.0274739749729633,-1074.091796875,304.1517333984375,0.6224714517593384,0.07095867395401,0.0682165473699569,293.1763610839844,297.1499938964844,293.1499938964844,0.0376177169382572,-925.110595703125,304.1524353027344,0.6538750529289246,0.08290496468544,0.0587514452636241,293.17303466796875,297.1499938964844,293.1499938964844,0.0514751859009265,-1491.3990478515625,304.1519470214844,0.6951347589492798,0.0989693477749824,0.0947184488177299,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450647473335266,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.31121826171875,291.1543884277344,1.0,0.1624538004398346,1.0,1.0,0.993549942970276,1.0,-0.6077935695648193,0.2648366689682007,0.3429569005966186,0.0887983590364456,0.0,0.0,0.1335210353136062,25.41603660583496,25.0,0.922672152519226,-4203.3564453125,39.03119659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,304.2411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9765625,18000.0,0.0,0.0,0.0929659381508827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124451234936714,0.1124493554234504,-4.230269951221999e-06,0.0,9.434860839974137e-05,0.0,0.0,4.366036415100098,0.0,0.0,0.0,0.271657258272171,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201376508921384,-874.81640625,304.15087890625,0.589461624622345,0.0607570931315422,0.0555667430162429,293.1733093261719,297.1499938964844,293.1499938964844,0.0272276289761066,-1068.0469970703125,304.1515808105469,0.6214184761047363,0.0705625563859939,0.0678367465734481,293.1755065917969,297.1499938964844,293.1499938964844,0.0371835529804229,-919.5927734375,304.15234375,0.6526308059692383,0.0824127420783042,0.0584042333066463,293.17205810546875,297.1499938964844,293.1499938964844,0.0511403456330299,-1485.53466796875,304.15185546875,0.6942362785339355,0.0985867902636528,0.0943512469530105,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451191663742065,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622614860534668,1.0,1.0,0.993261218070984,1.0,-0.6062341928482056,0.2641172111034393,0.3421170115470886,0.0886251404881477,0.0,0.0,0.1328228712081909,25.394695281982425,25.0,0.9742750525474548,-4193.11767578125,38.84393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930334776639938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121508032083511,0.1121550351381301,-4.229827936796937e-06,0.0,9.441715519642456e-05,0.0,0.0,4.35391092300415,0.0,0.0,0.0,0.2716114521026611,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201376508921384,-874.81640625,304.15087890625,0.589461624622345,0.0607570931315422,0.0555667430162429,293.1733093261719,297.1499938964844,293.1499938964844,0.0272276289761066,-1068.0469970703125,304.1515808105469,0.6214184761047363,0.0705625563859939,0.0678367465734481,293.1755065917969,297.1499938964844,293.1499938964844,0.0371835529804229,-919.5927734375,304.15234375,0.6526308059692383,0.0824127420783042,0.0584042333066463,293.17205810546875,297.1499938964844,293.1499938964844,0.0511403456330299,-1485.53466796875,304.15185546875,0.6942362785339355,0.0985867902636528,0.0943512469530105,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5451191663742065,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622614860534668,1.0,1.0,0.993261218070984,1.0,-0.6062341928482056,0.2641172111034393,0.3421170115470886,0.0886251404881477,0.0,0.0,0.1328228712081909,25.394695281982425,25.0,0.9742750525474548,-4193.11767578125,38.84393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1616516113281,304.22607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930334776639938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121508032083511,0.1121550351381301,-4.229827936796937e-06,0.0,9.441715519642456e-05,0.0,0.0,4.35391092300415,0.0,0.0,0.0,0.2716114521026611,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199976172298192,-871.7540283203125,304.1508178710937,0.5887278914451599,0.0605476461350917,0.0553751811385154,293.1722717285156,297.1499938964844,293.1499938964844,0.026968415826559,-1062.27685546875,304.1514892578125,0.6204025149345398,0.0701840072870254,0.0674738585948944,293.1746520996094,297.1499938964844,293.1499938964844,0.0367634743452072,-914.2465209960938,304.1522521972656,0.6514244079589844,0.0819358527660369,0.0580678954720497,293.17108154296875,297.1499938964844,293.1499938964844,0.0508218184113502,-1479.961669921875,304.1517639160156,0.6933802366256714,0.0982236042618751,0.0940025448799133,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.545170783996582,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.162078782916069,1.0,1.0,0.9929724335670472,1.0,-0.6047444343566895,0.2634193301200866,0.3413250744342804,0.0884842500090599,0.0,0.0,0.1320359110832214,25.3747673034668,25.0,0.9472478628158568,-4183.20458984375,38.66607284545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529846191406,304.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.267578125,18000.0,0.0,0.0,0.0930923074483871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118179857730865,0.1118222177028656,-4.229324531479506e-06,0.0,9.447685442864896e-05,0.0,0.0,4.340201377868652,0.0,0.0,0.0,0.2715596258640289,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199976172298192,-871.7540283203125,304.1508178710937,0.5887278914451599,0.0605476461350917,0.0553751811385154,293.1722717285156,297.1499938964844,293.1499938964844,0.026968415826559,-1062.27685546875,304.1514892578125,0.6204025149345398,0.0701840072870254,0.0674738585948944,293.1746520996094,297.1499938964844,293.1499938964844,0.0367634743452072,-914.2465209960938,304.1522521972656,0.6514244079589844,0.0819358527660369,0.0580678954720497,293.17108154296875,297.1499938964844,293.1499938964844,0.0508218184113502,-1479.961669921875,304.1517639160156,0.6933802366256714,0.0982236042618751,0.0940025448799133,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.545170783996582,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.162078782916069,1.0,1.0,0.9929724335670472,1.0,-0.6047444343566895,0.2634193301200866,0.3413250744342804,0.0884842500090599,0.0,0.0,0.1320359110832214,25.3747673034668,25.0,0.9472478628158568,-4183.20458984375,38.66607284545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1529846191406,304.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.267578125,18000.0,0.0,0.0,0.0930923074483871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118179857730865,0.1118222177028656,-4.229324531479506e-06,0.0,9.447685442864896e-05,0.0,0.0,4.340201377868652,0.0,0.0,0.0,0.2715596258640289,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198666416108608,-868.8756103515625,304.1507568359375,0.5880343317985535,0.0603507421910762,0.05519500374794,293.1712646484375,297.1499938964844,293.1499938964844,0.026670753955841,-1056.777587890625,304.1514892578125,0.6194215416908264,0.0698223337531089,0.0671272054314613,293.1738586425781,297.1499938964844,293.1499938964844,0.0363574624061584,-909.0721435546876,304.1521911621094,0.6502545475959778,0.0814739316701889,0.0577421486377716,293.1701354980469,297.1499938964844,293.1499938964844,0.0505198463797569,-1474.6842041015625,304.15167236328125,0.6925660967826843,0.0978795662522316,0.0936721190810203,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452193021774292,0.050000000745058,0.229012981057167,291.1561889648437,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619052588939666,1.0,1.0,0.9926806688308716,1.0,-0.6033225655555725,0.262747585773468,0.3405750095844269,0.0883637219667434,0.0,0.0,0.1311702132225036,25.35612297058105,25.0,0.8307216763496399,-4173.64990234375,38.49722671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493835449219,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931251347064971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111450545489788,0.1114547774195671,-4.228762009006459e-06,0.0,9.45101710385643e-05,0.0,0.0,4.325064659118652,0.0,0.0,0.0,0.2715023458003998,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198666416108608,-868.8756103515625,304.1507568359375,0.5880343317985535,0.0603507421910762,0.05519500374794,293.1712646484375,297.1499938964844,293.1499938964844,0.026670753955841,-1056.777587890625,304.1514892578125,0.6194215416908264,0.0698223337531089,0.0671272054314613,293.1738586425781,297.1499938964844,293.1499938964844,0.0363574624061584,-909.0721435546876,304.1521911621094,0.6502545475959778,0.0814739316701889,0.0577421486377716,293.1701354980469,297.1499938964844,293.1499938964844,0.0505198463797569,-1474.6842041015625,304.15167236328125,0.6925660967826843,0.0978795662522316,0.0936721190810203,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452193021774292,0.050000000745058,0.229012981057167,291.1561889648437,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.1619052588939666,1.0,1.0,0.9926806688308716,1.0,-0.6033225655555725,0.262747585773468,0.3405750095844269,0.0883637219667434,0.0,0.0,0.1311702132225036,25.35612297058105,25.0,0.8307216763496399,-4173.64990234375,38.49722671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493835449219,304.2004699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.0931251347064971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111450545489788,0.1114547774195671,-4.228762009006459e-06,0.0,9.45101710385643e-05,0.0,0.0,4.325064659118652,0.0,0.0,0.0,0.2715023458003998,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197447221726179,-866.1848754882812,304.15069580078125,0.5873809456825256,0.0601663142442703,0.0550261475145816,293.1703186035156,297.1499938964844,293.1499938964844,0.0263918507844209,-1051.5234375,304.1514587402344,0.6184743642807007,0.0694771260023117,0.0667963176965713,293.173095703125,297.1499938964844,293.1499938964844,0.0359656326472759,-904.0718383789062,304.152099609375,0.6491203308105469,0.0810267329216003,0.0574268065392971,293.16925048828125,297.1499938964844,293.1499938964844,0.0502348542213439,-1469.7099609375,304.151611328125,0.6917937994003296,0.0975546538829803,0.0933599174022674,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643036842346,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.161740556359291,1.0,1.0,0.992388904094696,1.0,-0.6019677519798279,0.2621069550514221,0.3398607969284057,0.0882509723305702,0.0,0.0,0.1302468329668045,25.33863067626953,25.0,0.6187885999679565,-4164.50390625,38.33708572387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931184440851211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110562458634376,0.1110604777932167,-4.228149464324815e-06,0.0,9.450338257011026e-05,0.0,0.0,4.308820724487305,0.0,0.0,0.0,0.271440714597702,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197447221726179,-866.1848754882812,304.15069580078125,0.5873809456825256,0.0601663142442703,0.0550261475145816,293.1703186035156,297.1499938964844,293.1499938964844,0.0263918507844209,-1051.5234375,304.1514587402344,0.6184743642807007,0.0694771260023117,0.0667963176965713,293.173095703125,297.1499938964844,293.1499938964844,0.0359656326472759,-904.0718383789062,304.152099609375,0.6491203308105469,0.0810267329216003,0.0574268065392971,293.16925048828125,297.1499938964844,293.1499938964844,0.0502348542213439,-1469.7099609375,304.151611328125,0.6917937994003296,0.0975546538829803,0.0933599174022674,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643036842346,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.15673828125,1.0,0.161740556359291,1.0,1.0,0.992388904094696,1.0,-0.6019677519798279,0.2621069550514221,0.3398607969284057,0.0882509723305702,0.0,0.0,0.1302468329668045,25.33863067626953,25.0,0.6187885999679565,-4164.50390625,38.33708572387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931184440851211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110562458634376,0.1110604777932167,-4.228149464324815e-06,0.0,9.450338257011026e-05,0.0,0.0,4.308820724487305,0.0,0.0,0.0,0.271440714597702,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196870174258947,-864.9080200195312,304.15069580078125,0.5870686769485474,0.06007856503129,0.0549457632005214,293.1698608398437,297.1499938964844,293.1499938964844,0.0262605883181095,-1048.992431640625,304.15142822265625,0.6180124282836914,0.0693103149533271,0.0666364431381225,293.1727294921875,297.1499938964844,293.1499938964844,0.0357748456299304,-901.6347045898438,304.1520690917969,0.6485657095909119,0.0808083489537239,0.0572728179395198,293.1687927246094,297.1499938964844,293.1499938964844,0.0500985570251941,-1467.33349609375,304.15155029296875,0.6914226412773132,0.097399041056633,0.093210332095623,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452854633331299,0.050000000745058,0.2290105670690536,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568908691406,1.0,0.1616612672805786,1.0,1.0,0.992242991924286,1.0,-0.6013141870498657,0.2617993056774139,0.3395148813724518,0.088193841278553,0.0,0.0,0.1297736763954162,25.330257415771484,25.0,0.4824195504188537,-4160.10400390625,38.26006317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1519775390625,304.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0930983796715736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108532771468162,0.1108575016260147,-4.227829776937142e-06,0.0,9.448302444070578e-05,0.0,0.0,4.300457954406738,0.0,0.0,0.0,0.2714089453220367,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196315329521894,-863.6782836914062,304.1506652832031,0.586766242980957,0.0599938556551933,0.0548681281507015,293.1694030761719,297.1499938964844,293.1499938964844,0.0261328946799039,-1046.5245361328125,304.1513977050781,0.6175583600997925,0.0691473931074142,0.066480278968811,293.17236328125,297.1499938964844,293.1499938964844,0.0355875603854656,-899.2407836914062,304.15203857421875,0.648019552230835,0.0805934891104698,0.057121317833662,293.1683654785156,297.1499938964844,293.1499938964844,0.0499665401875972,-1465.0335693359375,304.1515197753906,0.6910617351531982,0.0972480922937393,0.0930651947855949,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453057289123535,0.050000000745058,0.2290098220109939,291.15692138671875,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.156982421875,1.0,0.1615840047597885,1.0,1.0,0.9920954704284668,1.0,-0.6006767153739929,0.2615008354187011,0.3391758799552917,0.0881348177790641,0.0,0.0,0.1292984336614608,25.32211685180664,25.0,0.3306455016136169,-4155.83935546875,38.1850700378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15447998046875,304.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.093066282570362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110648863017559,0.1106530874967575,-4.22750554207596e-06,0.0,9.445044270250946e-05,0.0,0.0,4.292035102844238,0.0,0.0,0.0,0.2713768780231476,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195266995579004,-861.3502197265625,304.1506042480469,0.5861888527870178,0.0598328746855258,0.0547204874455928,293.1685485839844,297.1499938964844,293.1499938964844,0.0258872285485267,-1041.760986328125,304.1513366699219,0.616671085357666,0.0688320621848106,0.0661780536174774,293.171630859375,297.1499938964844,293.1499938964844,0.035222690552473,-894.572509765625,304.1519775390625,0.6469504237174988,0.0801734775304794,0.056825153529644,293.16748046875,297.1499938964844,293.1499938964844,0.0497144348919391,-1460.646240234375,304.15142822265625,0.6903682351112366,0.0969591215252876,0.0927871987223625,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453437566757202,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614349782466888,1.0,1.0,0.9918003082275392,1.0,-0.5994461178779602,0.2609307169914245,0.3385154008865356,0.0880080312490463,0.0,0.0,0.1283590495586395,25.30643653869629,25.0,0.001771412207745,-4147.72509765625,38.04062271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610107421875,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.0929689109325409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102429628372192,0.1102471947669982,-4.226853434374789e-06,0.0,9.435162792215124e-05,0.0,0.0,4.275309085845947,0.0,0.0,0.0,0.2713131010532379,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195266995579004,-861.3502197265625,304.1506042480469,0.5861888527870178,0.0598328746855258,0.0547204874455928,293.1685485839844,297.1499938964844,293.1499938964844,0.0258872285485267,-1041.760986328125,304.1513366699219,0.616671085357666,0.0688320621848106,0.0661780536174774,293.171630859375,297.1499938964844,293.1499938964844,0.035222690552473,-894.572509765625,304.1519775390625,0.6469504237174988,0.0801734775304794,0.056825153529644,293.16748046875,297.1499938964844,293.1499938964844,0.0497144348919391,-1460.646240234375,304.15142822265625,0.6903682351112366,0.0969591215252876,0.0927871987223625,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5453437566757202,0.050000000745058,0.2290084362030029,291.156982421875,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614349782466888,1.0,1.0,0.9918003082275392,1.0,-0.5994461178779602,0.2609307169914245,0.3385154008865356,0.0880080312490463,0.0,0.0,0.1283590495586395,25.30643653869629,25.0,0.001771412207745,-4147.72509765625,38.04062271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1610107421875,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.52734375,18000.0,0.0,0.0,0.0929689109325409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102429628372192,0.1102471947669982,-4.226853434374789e-06,0.0,9.435162792215124e-05,0.0,0.0,4.275309085845947,0.0,0.0,0.0,0.2713131010532379,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.01942989975214,-859.1956787109375,304.15057373046875,0.5856481790542603,0.0596830286085605,0.0545829012989997,293.167724609375,297.1499938964844,293.1499938964844,0.0256540365517139,-1037.2200927734375,304.1512756347656,0.6158105731010437,0.0685302838683128,0.0658888146281242,293.1709289550781,297.1499938964844,293.1499938964844,0.0348705127835273,-890.0604858398438,304.1518859863281,0.645911693572998,0.0797661319375038,0.0565379150211811,293.1666564941406,297.1499938964844,293.1499938964844,0.0494780652225017,-1456.539306640625,304.1513366699219,0.6897125244140625,0.0966871604323387,0.092525377869606,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.545378565788269,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.161293014883995,1.0,1.0,0.991505205631256,1.0,-0.5982733964920044,0.2603966295719147,0.3378767967224121,0.0878674536943435,0.0,0.0,0.1274583339691162,25.291475296020508,25.0,-0.3329913914203644,-4140.2177734375,37.903297424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928304940462112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098515912890434,0.1098558157682418,-4.226213604852092e-06,0.0,9.42111510084942e-05,0.0,0.0,4.259178161621094,0.0,0.0,0.0,0.2712514102458954,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.01942989975214,-859.1956787109375,304.15057373046875,0.5856481790542603,0.0596830286085605,0.0545829012989997,293.167724609375,297.1499938964844,293.1499938964844,0.0256540365517139,-1037.2200927734375,304.1512756347656,0.6158105731010437,0.0685302838683128,0.0658888146281242,293.1709289550781,297.1499938964844,293.1499938964844,0.0348705127835273,-890.0604858398438,304.1518859863281,0.645911693572998,0.0797661319375038,0.0565379150211811,293.1666564941406,297.1499938964844,293.1499938964844,0.0494780652225017,-1456.539306640625,304.1513366699219,0.6897125244140625,0.0966871604323387,0.092525377869606,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.545378565788269,0.050000000745058,0.2290071845054626,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.161293014883995,1.0,1.0,0.991505205631256,1.0,-0.5982733964920044,0.2603966295719147,0.3378767967224121,0.0878674536943435,0.0,0.0,0.1274583339691162,25.291475296020508,25.0,-0.3329913914203644,-4140.2177734375,37.903297424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1631774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928304940462112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098515912890434,0.1098558157682418,-4.226213604852092e-06,0.0,9.42111510084942e-05,0.0,0.0,4.259178161621094,0.0,0.0,0.0,0.2712514102458954,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193411745131015,-857.21728515625,304.1505432128906,0.5851461887359619,0.0595445930957794,0.0544556006789207,293.1669311523437,297.1499938964844,293.1499938964844,0.0254330486059188,-1032.8990478515625,304.1512145996094,0.6149776577949524,0.0682419911026954,0.0656124576926231,293.1702880859375,297.1499938964844,293.1499938964844,0.0345310382544994,-885.7052001953125,304.1518249511719,0.6449042558670044,0.0793716162443161,0.0562596917152404,293.16583251953125,297.1499938964844,293.1499938964844,0.0492576658725738,-1452.7159423828125,304.1512756347656,0.6890962719917297,0.0964325517416,0.0922800302505493,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454106330871582,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611579805612564,1.0,1.0,0.9912089109420776,1.0,-0.5971592664718628,0.2598981857299804,0.3372610509395599,0.0877147614955902,0.0,0.0,0.1266247332096099,25.277162551879883,25.0,-0.6294046640396118,-4133.3779296875,37.773048400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926563963294029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109487272799015,0.1094915047287941,-4.22560742663336e-06,0.0,9.403446165379135e-05,0.0,0.0,4.24415922164917,0.0,0.0,0.0,0.2711938321590423,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193411745131015,-857.21728515625,304.1505432128906,0.5851461887359619,0.0595445930957794,0.0544556006789207,293.1669311523437,297.1499938964844,293.1499938964844,0.0254330486059188,-1032.8990478515625,304.1512145996094,0.6149776577949524,0.0682419911026954,0.0656124576926231,293.1702880859375,297.1499938964844,293.1499938964844,0.0345310382544994,-885.7052001953125,304.1518249511719,0.6449042558670044,0.0793716162443161,0.0562596917152404,293.16583251953125,297.1499938964844,293.1499938964844,0.0492576658725738,-1452.7159423828125,304.1512756347656,0.6890962719917297,0.0964325517416,0.0922800302505493,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454106330871582,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611579805612564,1.0,1.0,0.9912089109420776,1.0,-0.5971592664718628,0.2598981857299804,0.3372610509395599,0.0877147614955902,0.0,0.0,0.1266247332096099,25.277162551879883,25.0,-0.6294046640396118,-4133.3779296875,37.773048400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1561889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926563963294029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109487272799015,0.1094915047287941,-4.22560742663336e-06,0.0,9.403446165379135e-05,0.0,0.0,4.24415922164917,0.0,0.0,0.0,0.2711938321590423,4.0,0.0,1.0
