time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192603506147861,-855.4122314453125,304.1504821777344,0.5846840739250183,0.059417612850666,0.0543386116623878,293.1661682128906,297.1499938964844,293.1499938964844,0.0252236928790807,-1028.788818359375,304.1511535644531,0.6141725182533264,0.0679668486118316,0.065348669886589,293.16961669921875,297.1499938964844,293.1499938964844,0.03420390188694,-881.5016479492188,304.1517639160156,0.6439283490180969,0.0789898112416267,0.0559903942048549,293.1650085449219,297.1499938964844,293.1499938964844,0.0490529537200927,-1449.1697998046875,304.15118408203125,0.6885204315185547,0.0961952731013298,0.09205112606287,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454407930374146,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610296815633773,1.0,1.0,0.9909125566482544,1.0,-0.5961030721664429,0.2594331204891205,0.336669921875,0.0875543877482414,0.0,0.0,0.1258786022663116,25.26341438293457,25.0,-0.8547055125236511,-4127.21044921875,37.64967346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924558565020561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091592088341713,0.1091634333133697,-4.225052634865278e-06,0.0,9.383093856740744e-05,0.0,0.0,4.2306318283081055,0.0,0.0,0.0,0.2711417973041534,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192603506147861,-855.4122314453125,304.1504821777344,0.5846840739250183,0.059417612850666,0.0543386116623878,293.1661682128906,297.1499938964844,293.1499938964844,0.0252236928790807,-1028.788818359375,304.1511535644531,0.6141725182533264,0.0679668486118316,0.065348669886589,293.16961669921875,297.1499938964844,293.1499938964844,0.03420390188694,-881.5016479492188,304.1517639160156,0.6439283490180969,0.0789898112416267,0.0559903942048549,293.1650085449219,297.1499938964844,293.1499938964844,0.0490529537200927,-1449.1697998046875,304.15118408203125,0.6885204315185547,0.0961952731013298,0.09205112606287,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454407930374146,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.1557312011719,1.0,0.1610296815633773,1.0,1.0,0.9909125566482544,1.0,-0.5961030721664429,0.2594331204891205,0.336669921875,0.0875543877482414,0.0,0.0,0.1258786022663116,25.26341438293457,25.0,-0.8547055125236511,-4127.21044921875,37.64967346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924558565020561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091592088341713,0.1091634333133697,-4.225052634865278e-06,0.0,9.383093856740744e-05,0.0,0.0,4.2306318283081055,0.0,0.0,0.0,0.2711417973041534,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192228872328996,-854.5745849609375,304.1504821777344,0.5844686627388,0.0593584962189197,0.0542840547859668,293.1658020019531,297.1499938964844,293.1499938964844,0.0251232646405696,-1026.8111572265625,304.151123046875,0.6137807369232178,0.067834198474884,0.0652214586734771,293.1693115234375,297.1499938964844,293.1499938964844,0.0340449027717113,-879.4559936523438,304.1517333984375,0.6434525847434998,0.0788037180900573,0.0558591187000274,293.16461181640625,297.1499938964844,293.1499938964844,0.0489564687013626,-1447.5001220703125,304.1511535644531,0.6882482171058655,0.0960832238197326,0.0919429138302803,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5454553961753845,0.050000000745058,0.2290043979883194,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1553955078125,1.0,0.1609680205583572,1.0,1.0,0.9907643795013428,1.0,-0.5955968499183655,0.2592122852802276,0.3363845944404602,0.0874733477830886,0.0,0.0,0.1255430728197097,25.256731033325195,25.0,-0.9344554543495178,-4124.380859375,37.59054946899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1484375,18000.0,0.0,0.0,0.0923489332199096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090112552046775,0.109015479683876,-4.224798431096133e-06,0.0,9.37224249355495e-05,0.0,0.0,4.224529266357422,0.0,0.0,0.0,0.2711182534694671,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191873200237751,-853.77880859375,304.15045166015625,0.5842636823654175,0.0593022368848323,0.0542320758104324,293.1654663085937,297.1499938964844,293.1499938964844,0.0250255279242992,-1024.8824462890625,304.151123046875,0.613396167755127,0.0677047371864318,0.0650972872972488,293.16900634765625,297.1499938964844,293.1499938964844,0.0338888280093669,-877.4461669921875,304.1517028808594,0.642984926700592,0.0786207467317581,0.055730041116476,293.16424560546875,297.1499938964844,293.1499938964844,0.048863761126995,-1445.8968505859375,304.151123046875,0.6879865527153015,0.0959754809737205,0.0918387919664383,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454698801040649,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609079539775848,1.0,1.0,0.9906156659126282,1.0,-0.595104992389679,0.2589985728263855,0.3361064195632934,0.0873928889632225,0.0,0.0,0.1252331137657165,25.25016212463379,25.0,-0.9912875294685364,-4121.7041015625,37.53307723999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19097900390625,304.1444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.092239610850811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088740676641464,0.1088782921433448,-4.224561507726321e-06,0.0,9.361148113384844e-05,0.0,0.0,4.218870639801025,0.0,0.0,0.0,0.271096408367157,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191216152161359,-852.3070068359375,304.1504211425781,0.5838848352432251,0.0591980703175067,0.0541356094181537,293.1647644042969,297.1499938964844,293.1499938964844,0.0248376820236444,-1021.1642456054688,304.15106201171875,0.612648069858551,0.0674549415707588,0.0648576244711875,293.1683959960937,297.1499938964844,293.1499938964844,0.0335850156843662,-873.528076171875,304.1516418457031,0.6420731544494629,0.0782638862729072,0.0554782301187515,293.1634521484375,297.1499938964844,293.1499938964844,0.0486891604959964,-1442.879638671875,304.1510314941406,0.687494158744812,0.0957724824547767,0.0916423723101615,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454987287521362,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.154296875,1.0,0.1607923805713653,1.0,1.0,0.9903181195259094,1.0,-0.5941624045372009,0.2585901618003845,0.3355722725391388,0.0872370675206184,0.0,0.0,0.1246878057718277,25.23732185363769,25.0,-1.0483587980270386,-4116.76611328125,37.42286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.908203125,18000.0,0.0,0.0,0.0920192748308181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086313277482986,0.1086355522274971,-4.224137683195295e-06,0.0,9.338786912849172e-05,0.0,0.0,4.208856105804443,0.0,0.0,0.0,0.2710576951503753,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191216152161359,-852.3070068359375,304.1504211425781,0.5838848352432251,0.0591980703175067,0.0541356094181537,293.1647644042969,297.1499938964844,293.1499938964844,0.0248376820236444,-1021.1642456054688,304.15106201171875,0.612648069858551,0.0674549415707588,0.0648576244711875,293.1683959960937,297.1499938964844,293.1499938964844,0.0335850156843662,-873.528076171875,304.1516418457031,0.6420731544494629,0.0782638862729072,0.0554782301187515,293.1634521484375,297.1499938964844,293.1499938964844,0.0486891604959964,-1442.879638671875,304.1510314941406,0.687494158744812,0.0957724824547767,0.0916423723101615,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.5454987287521362,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.154296875,1.0,0.1607923805713653,1.0,1.0,0.9903181195259094,1.0,-0.5941624045372009,0.2585901618003845,0.3355722725391388,0.0872370675206184,0.0,0.0,0.1246878057718277,25.23732185363769,25.0,-1.0483587980270386,-4116.76611328125,37.42286682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,304.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.908203125,18000.0,0.0,0.0,0.0920192748308181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086313277482986,0.1086355522274971,-4.224137683195295e-06,0.0,9.338786912849172e-05,0.0,0.0,4.208856105804443,0.0,0.0,0.0,0.2710576951503753,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190630760043859,-850.9938354492188,304.1503601074219,0.5835484862327576,0.0591051168739795,0.0540492199361324,293.1640930175781,297.1499938964844,293.1499938964844,0.0246597360819578,-1017.6272583007812,304.1510009765625,0.6119290590286255,0.0672172904014587,0.0646294951438903,293.16778564453125,297.1499938964844,293.1499938964844,0.0332921594381332,-869.743408203125,304.1515808105469,0.6411936283111572,0.0779191628098487,0.0552349090576171,293.1626892089844,297.1499938964844,293.1499938964844,0.048528853803873,-1440.11181640625,304.15093994140625,0.687044084072113,0.0955862179398536,0.0914618000388145,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282330513,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606827974319458,1.0,1.0,0.9900206327438354,1.0,-0.5932749509811401,0.2582044601440429,0.3350704908370971,0.0870940238237381,0.0,0.0,0.124239832162857,25.224838256835938,25.0,-1.0334280729293823,-4112.34814453125,37.31890487670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,304.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.0918047204613685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084311157464981,0.1084353402256965,-4.223782070766902e-06,0.0,9.317012154497206e-05,0.0,0.0,4.200592041015625,0.0,0.0,0.0,0.2710256278514862,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190630760043859,-850.9938354492188,304.1503601074219,0.5835484862327576,0.0591051168739795,0.0540492199361324,293.1640930175781,297.1499938964844,293.1499938964844,0.0246597360819578,-1017.6272583007812,304.1510009765625,0.6119290590286255,0.0672172904014587,0.0646294951438903,293.16778564453125,297.1499938964844,293.1499938964844,0.0332921594381332,-869.743408203125,304.1515808105469,0.6411936283111572,0.0779191628098487,0.0552349090576171,293.1626892089844,297.1499938964844,293.1499938964844,0.048528853803873,-1440.11181640625,304.15093994140625,0.687044084072113,0.0955862179398536,0.0914618000388145,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455282330513,0.050000000745058,0.229001760482788,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.1606827974319458,1.0,1.0,0.9900206327438354,1.0,-0.5932749509811401,0.2582044601440429,0.3350704908370971,0.0870940238237381,0.0,0.0,0.124239832162857,25.224838256835938,25.0,-1.0334280729293823,-4112.34814453125,37.31890487670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,304.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.0918047204613685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084311157464981,0.1084353402256965,-4.223782070766902e-06,0.0,9.317012154497206e-05,0.0,0.0,4.200592041015625,0.0,0.0,0.0,0.2710256278514862,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190116986632347,-849.8396606445312,304.1503295898437,0.5832562446594238,0.0590235367417335,0.0539730638265609,293.1634521484375,297.1499938964844,293.1499938964844,0.0244915336370468,-1014.2702026367188,304.15093994140625,0.6112407445907593,0.0669918656349182,0.0644129589200019,293.1672058105469,297.1499938964844,293.1499938964844,0.0330101773142814,-866.09130859375,304.1515197753906,0.6403469443321228,0.077586643397808,0.0550001561641693,293.1619567871094,297.1499938964844,293.1499938964844,0.0483828820288181,-1437.593505859375,304.15087890625,0.6866376996040344,0.0954169407486915,0.091297298669815,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.545558750629425,0.050000000745058,0.2290006428956985,291.15301513671875,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605791747570037,1.0,1.0,0.9897223711013794,1.0,-0.5924431681632996,0.2578403353691101,0.3346028625965118,0.0869671180844307,0.0,0.0,0.1238839775323867,25.21266746520996,25.0,-0.9968332648277284,-4108.42333984375,37.22117233276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.0916048809885978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082706078886985,0.108274832367897,-4.223492851451738e-06,0.0,9.296731150243431e-05,0.0,0.0,4.193964958190918,0.0,0.0,0.0,0.2709998488426208,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190116986632347,-849.8396606445312,304.1503295898437,0.5832562446594238,0.0590235367417335,0.0539730638265609,293.1634521484375,297.1499938964844,293.1499938964844,0.0244915336370468,-1014.2702026367188,304.15093994140625,0.6112407445907593,0.0669918656349182,0.0644129589200019,293.1672058105469,297.1499938964844,293.1499938964844,0.0330101773142814,-866.09130859375,304.1515197753906,0.6403469443321228,0.077586643397808,0.0550001561641693,293.1619567871094,297.1499938964844,293.1499938964844,0.0483828820288181,-1437.593505859375,304.15087890625,0.6866376996040344,0.0954169407486915,0.091297298669815,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.545558750629425,0.050000000745058,0.2290006428956985,291.15301513671875,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.1605791747570037,1.0,1.0,0.9897223711013794,1.0,-0.5924431681632996,0.2578403353691101,0.3346028625965118,0.0869671180844307,0.0,0.0,0.1238839775323867,25.21266746520996,25.0,-0.9968332648277284,-4108.42333984375,37.22117233276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,304.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.595703125,18000.0,0.0,0.0,0.0916048809885978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082706078886985,0.108274832367897,-4.223492851451738e-06,0.0,9.296731150243431e-05,0.0,0.0,4.193964958190918,0.0,0.0,0.0,0.2709998488426208,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189673900604248,-848.84423828125,304.1502990722656,0.583007276058197,0.0589529648423194,0.0539068952202796,293.1628112792969,297.1499938964844,293.1499938964844,0.0243329871445894,-1011.0940551757812,304.1509094238281,0.6105847954750061,0.0667784065008163,0.0642078146338462,293.1666564941406,297.1499938964844,293.1499938964844,0.0327388644218444,-862.570068359375,304.1514587402344,0.6395317912101746,0.0772657319903373,0.0547736287117004,293.16119384765625,297.1499938964844,293.1499938964844,0.0482514351606369,-1435.328125,304.1508178710937,0.6862747073173523,0.0952644199132919,0.09114870429039,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455904603004456,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604813486337661,1.0,1.0,0.989424169063568,1.0,-0.591666042804718,0.257497489452362,0.3341685235500335,0.0868555754423141,0.0,0.0,0.1236239224672317,25.20079231262207,25.0,-1.0317871570587158,-4105.037109375,37.12950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.091427095234394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081497594714164,0.1081539839506149,-4.2232659325236455e-06,0.0,9.27868823055178e-05,0.0,0.0,4.188967704772949,0.0,0.0,0.0,0.2709802687168121,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189673900604248,-848.84423828125,304.1502990722656,0.583007276058197,0.0589529648423194,0.0539068952202796,293.1628112792969,297.1499938964844,293.1499938964844,0.0243329871445894,-1011.0940551757812,304.1509094238281,0.6105847954750061,0.0667784065008163,0.0642078146338462,293.1666564941406,297.1499938964844,293.1499938964844,0.0327388644218444,-862.570068359375,304.1514587402344,0.6395317912101746,0.0772657319903373,0.0547736287117004,293.16119384765625,297.1499938964844,293.1499938964844,0.0482514351606369,-1435.328125,304.1508178710937,0.6862747073173523,0.0952644199132919,0.09114870429039,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455904603004456,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604813486337661,1.0,1.0,0.989424169063568,1.0,-0.591666042804718,0.257497489452362,0.3341685235500335,0.0868555754423141,0.0,0.0,0.1236239224672317,25.20079231262207,25.0,-1.0317871570587158,-4105.037109375,37.12950134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197265625,304.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.091427095234394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081497594714164,0.1081539839506149,-4.2232659325236455e-06,0.0,9.27868823055178e-05,0.0,0.0,4.188967704772949,0.0,0.0,0.0,0.2709802687168121,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189478658139705,-848.406005859375,304.1502685546875,0.5828987956047058,0.0589217506349086,0.0538774952292442,293.1625061035156,297.1499938964844,293.1499938964844,0.0242573153227567,-1009.57421875,304.15087890625,0.6102700233459473,0.0666760951280593,0.0641094669699668,293.1663513183594,297.1499938964844,293.1499938964844,0.0326071456074714,-860.8579711914062,304.15142822265625,0.6391356587409973,0.0771095007658004,0.0546633563935756,293.1608581542969,297.1499938964844,293.1499938964844,0.0481912456452846,-1434.2919921875,304.1507568359375,0.6861094832420349,0.095194436609745,0.0910803899168968,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519775390625,0.5456066727638245,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517639160156,1.0,0.160434603691101,1.0,1.0,0.98927503824234,1.0,-0.5912976861000061,0.2573338150978088,0.3339638710021972,0.0868058651685714,0.0,0.0,0.1235341057181358,25.19497299194336,25.0,-1.057780623435974,-4103.57470703125,37.085914611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1958312988281,304.1235656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.0913485214114189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081057861447334,0.1081100106239318,-4.223178166284924e-06,0.0,9.270713781006634e-05,0.0,0.0,4.187143802642822,0.0,0.0,0.0,0.2709730565547943,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189299788326025,-848.0048217773438,304.1502685546875,0.5828003287315369,0.0588930696249008,0.0538504160940647,293.1622009277344,297.1499938964844,293.1499938964844,0.0241838674992322,-1008.0966796875,304.1508483886719,0.6099635362625122,0.0665765479207038,0.0640137642621994,293.1661071777344,297.1499938964844,293.1499938964844,0.0324778482317924,-859.1756591796875,304.15142822265625,0.6387466192245483,0.0769558846950531,0.0545549429953098,293.1604919433594,297.1499938964844,293.1499938964844,0.0481345318257808,-1433.3162841796875,304.1507263183594,0.6859546303749084,0.095128409564495,0.0910158455371856,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456231236457825,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513671875,1.0,0.1603892296552658,1.0,1.0,0.9891248941421508,1.0,-0.5909420251846313,0.25717493891716,0.3337671160697937,0.0867601484060287,0.0,0.0,0.1234707981348037,25.1892318725586,25.0,-1.0772989988327026,-4102.2783203125,37.04374313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1940002441406,304.1216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.0912773832678794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080731973052024,0.1080774217844009,-4.223107225698186e-06,0.0,9.26349384826608e-05,0.0,0.0,4.185786724090576,0.0,0.0,0.0,0.2709676027297973,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188988931477069,-847.3085327148438,304.1502380371094,0.5826327800750732,0.0588431544601917,0.0538029819726944,293.16162109375,297.1499938964844,293.1499938964844,0.0240433420985937,-1005.2623901367188,304.1507873535156,0.6093748807907104,0.0663854777812957,0.0638300329446792,293.1655578613281,297.1499938964844,293.1499938964844,0.0322261601686477,-855.8953857421875,304.1513671875,0.637988805770874,0.0766562521457672,0.0543434806168079,293.1597595214844,297.1499938964844,293.1499938964844,0.0480311475694179,-1431.5390625,304.1506652832031,0.6856750845909119,0.0950079634785652,0.0908978208899498,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5456567406654358,0.050000000745058,0.2289970815181732,291.1507568359375,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.1506042480469,1.0,0.1603024750947952,1.0,1.0,0.988824725151062,1.0,-0.5902677178382874,0.2568707168102264,0.3333970010280609,0.0866809785366058,0.0,0.0,0.1234209835529327,25.17799949645996,25.0,-1.075238823890686,-4100.173828125,36.96352005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891784667969,304.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.11328125,18000.0,0.0,0.0,0.0911590084433555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108040727674961,0.1080449521541595,-4.2230176404700615e-06,0.0,9.251480514649302e-05,0.0,0.0,4.1844162940979,0.0,0.0,0.0,0.2709617912769317,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188988931477069,-847.3085327148438,304.1502380371094,0.5826327800750732,0.0588431544601917,0.0538029819726944,293.16162109375,297.1499938964844,293.1499938964844,0.0240433420985937,-1005.2623901367188,304.1507873535156,0.6093748807907104,0.0663854777812957,0.0638300329446792,293.1655578613281,297.1499938964844,293.1499938964844,0.0322261601686477,-855.8953857421875,304.1513671875,0.637988805770874,0.0766562521457672,0.0543434806168079,293.1597595214844,297.1499938964844,293.1499938964844,0.0480311475694179,-1431.5390625,304.1506652832031,0.6856750845909119,0.0950079634785652,0.0908978208899498,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5456567406654358,0.050000000745058,0.2289970815181732,291.1507568359375,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.1506042480469,1.0,0.1603024750947952,1.0,1.0,0.988824725151062,1.0,-0.5902677178382874,0.2568707168102264,0.3333970010280609,0.0866809785366058,0.0,0.0,0.1234209835529327,25.17799949645996,25.0,-1.075238823890686,-4100.173828125,36.96352005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891784667969,304.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.11328125,18000.0,0.0,0.0,0.0911590084433555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108040727674961,0.1080449521541595,-4.2230176404700615e-06,0.0,9.251480514649302e-05,0.0,0.0,4.1844162940979,0.0,0.0,0.0,0.2709617912769317,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188738908618688,-846.7496337890625,304.1501770019531,0.5825038552284241,0.0588030256330966,0.0537644177675247,293.1610717773437,297.1499938964844,293.1499938964844,0.0239109769463539,-1002.5833129882812,304.1507568359375,0.6088182926177979,0.0662049204111099,0.0636563450098037,293.1650390625,297.1499938964844,293.1499938964844,0.0319832973182201,-852.7227783203125,304.1513061523437,0.6372575163841248,0.0763665214180946,0.0541390106081962,293.1590576171875,297.1499938964844,293.1499938964844,0.0479408539831638,-1429.9884033203125,304.1506042480469,0.6854355335235596,0.0949028730392456,0.090794414281845,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456911325454712,0.050000000745058,0.2289958298206329,291.1500244140625,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.1498718261719,1.0,0.1602210402488708,1.0,1.0,0.9885244965553284,1.0,-0.5896419882774353,0.2565840780735016,0.3330579400062561,0.0866185501217842,0.0,0.0,0.1234678402543068,25.16710090637207,25.0,-1.0108944177627563,-4098.71533203125,36.88870620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831359863281,304.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0910746082663536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080497950315475,0.108054019510746,-4.222996722091921e-06,0.0,9.242915257345884e-05,0.0,0.0,4.184753894805908,0.0,0.0,0.0,0.2709625363349914,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188738908618688,-846.7496337890625,304.1501770019531,0.5825038552284241,0.0588030256330966,0.0537644177675247,293.1610717773437,297.1499938964844,293.1499938964844,0.0239109769463539,-1002.5833129882812,304.1507568359375,0.6088182926177979,0.0662049204111099,0.0636563450098037,293.1650390625,297.1499938964844,293.1499938964844,0.0319832973182201,-852.7227783203125,304.1513061523437,0.6372575163841248,0.0763665214180946,0.0541390106081962,293.1590576171875,297.1499938964844,293.1499938964844,0.0479408539831638,-1429.9884033203125,304.1506042480469,0.6854355335235596,0.0949028730392456,0.090794414281845,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456911325454712,0.050000000745058,0.2289958298206329,291.1500244140625,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.1498718261719,1.0,0.1602210402488708,1.0,1.0,0.9885244965553284,1.0,-0.5896419882774353,0.2565840780735016,0.3330579400062561,0.0866185501217842,0.0,0.0,0.1234678402543068,25.16710090637207,25.0,-1.0108944177627563,-4098.71533203125,36.88870620727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1831359863281,304.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0910746082663536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080497950315475,0.108054019510746,-4.222996722091921e-06,0.0,9.242915257345884e-05,0.0,0.0,4.184753894805908,0.0,0.0,0.0,0.2709625363349914,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188547633588314,-846.3231201171875,304.150146484375,0.5824131369590759,0.0587725415825843,0.0537345856428146,293.1605224609375,297.1499938964844,293.1499938964844,0.023786436766386,-1000.0535888671876,304.15069580078125,0.6082937717437744,0.0660347193479538,0.0634925290942192,293.16455078125,297.1499938964844,293.1499938964844,0.0317488424479961,-849.65234375,304.1512756347656,0.6365520358085632,0.0760864689946174,0.0539413690567016,293.15838623046875,297.1499938964844,293.1499938964844,0.0478632822632789,-1428.6571044921875,304.1505126953125,0.6852356791496277,0.0948129966855049,0.0907054916024208,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457264184951782,0.050000000745058,0.2289945483207702,291.1493530273437,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.14923095703125,1.0,0.1601448208093643,1.0,1.0,0.988223910331726,1.0,-0.5890641808509827,0.2563144564628601,0.3327496945858001,0.0865732729434967,0.0,0.0,0.1235994324088096,25.156538009643555,25.0,-0.8858543038368225,-4097.8828125,36.81920623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.0910253822803497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108096532523632,0.1081007495522499,-4.223040377837606e-06,0.0,9.237918857252224e-05,0.0,0.0,4.186643123626709,0.0,0.0,0.0,0.2709692716598511,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188547633588314,-846.3231201171875,304.150146484375,0.5824131369590759,0.0587725415825843,0.0537345856428146,293.1605224609375,297.1499938964844,293.1499938964844,0.023786436766386,-1000.0535888671876,304.15069580078125,0.6082937717437744,0.0660347193479538,0.0634925290942192,293.16455078125,297.1499938964844,293.1499938964844,0.0317488424479961,-849.65234375,304.1512756347656,0.6365520358085632,0.0760864689946174,0.0539413690567016,293.15838623046875,297.1499938964844,293.1499938964844,0.0478632822632789,-1428.6571044921875,304.1505126953125,0.6852356791496277,0.0948129966855049,0.0907054916024208,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457264184951782,0.050000000745058,0.2289945483207702,291.1493530273437,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.14923095703125,1.0,0.1601448208093643,1.0,1.0,0.988223910331726,1.0,-0.5890641808509827,0.2563144564628601,0.3327496945858001,0.0865732729434967,0.0,0.0,0.1235994324088096,25.156538009643555,25.0,-0.8858543038368225,-4097.8828125,36.81920623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.822265625,18000.0,0.0,0.0,0.0910253822803497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108096532523632,0.1081007495522499,-4.223040377837606e-06,0.0,9.237918857252224e-05,0.0,0.0,4.186643123626709,0.0,0.0,0.0,0.2709692716598511,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188412386924028,-846.0226440429688,304.1501159667969,0.5823594927787781,0.0587513856589794,0.0537131875753402,293.1600036621094,297.1499938964844,293.1499938964844,0.0236693546175956,-997.6665649414062,304.1506652832031,0.6078007221221924,0.0658746063709259,0.0633382946252822,293.1640625,297.1499938964844,293.1499938964844,0.0315223298966884,-846.6781616210938,304.1512145996094,0.6358713507652283,0.075815737247467,0.0537502877414226,293.15771484375,297.1499938964844,293.1499938964844,0.0477979257702827,-1427.535888671875,304.15045166015625,0.6850745677947998,0.0947379097342491,0.0906306356191635,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5457625985145569,0.050000000745058,0.228993222117424,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600736379623413,1.0,1.0,0.9879233241081238,1.0,-0.5885326266288757,0.2560609579086303,0.3324716687202453,0.0865452960133552,0.0,0.0,0.1237984001636505,25.14629554748535,25.0,-0.7315489053726196,-4097.60107421875,36.754825592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.0910099372267723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081731542944908,0.1081773713231086,-4.223137239023345e-06,0.0,9.23635161598213e-05,0.0,0.0,4.189765453338623,0.0,0.0,0.0,0.2709807753562927,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188412386924028,-846.0226440429688,304.1501159667969,0.5823594927787781,0.0587513856589794,0.0537131875753402,293.1600036621094,297.1499938964844,293.1499938964844,0.0236693546175956,-997.6665649414062,304.1506652832031,0.6078007221221924,0.0658746063709259,0.0633382946252822,293.1640625,297.1499938964844,293.1499938964844,0.0315223298966884,-846.6781616210938,304.1512145996094,0.6358713507652283,0.075815737247467,0.0537502877414226,293.15771484375,297.1499938964844,293.1499938964844,0.0477979257702827,-1427.535888671875,304.15045166015625,0.6850745677947998,0.0947379097342491,0.0906306356191635,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.5457625985145569,0.050000000745058,0.228993222117424,291.1488037109375,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600736379623413,1.0,1.0,0.9879233241081238,1.0,-0.5885326266288757,0.2560609579086303,0.3324716687202453,0.0865452960133552,0.0,0.0,0.1237984001636505,25.14629554748535,25.0,-0.7315489053726196,-4097.60107421875,36.754825592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688537597656,304.1142272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.0910099372267723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081731542944908,0.1081773713231086,-4.223137239023345e-06,0.0,9.23635161598213e-05,0.0,0.0,4.189765453338623,0.0,0.0,0.0,0.2709807753562927,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188365243375301,-845.9185791015625,304.1501159667969,0.5823463797569275,0.0587442517280578,0.0537055917084217,293.1597595214844,297.1499938964844,293.1499938964844,0.0236135497689247,-996.5257568359376,304.150634765625,0.6075659990310669,0.0657982975244522,0.0632647275924682,293.1638488769531,297.1499938964844,293.1499938964844,0.0314119718968868,-845.2261962890625,304.1512145996094,0.6355401277542114,0.0756838023662567,0.0536571517586708,293.1573791503906,297.1499938964844,293.1499938964844,0.0477697364985942,-1427.052490234375,304.1504211425781,0.6850082874298096,0.0947058349847793,0.09059838950634,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457810163497925,0.050000000745058,0.2289925515651703,291.1485595703125,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.1484680175781,1.0,0.1600399017333984,1.0,1.0,0.9877730011940002,1.0,-0.5882839560508728,0.2559401094913482,0.3323438465595245,0.0865378379821777,0.0,0.0,0.1239181756973266,25.141286849975582,25.0,-0.6499792337417603,-4097.6533203125,36.72451400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651306152344,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6640625,18000.0,0.0,0.0,0.0910140722990036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082208901643753,0.1082251146435737,-4.223202722641872e-06,0.0,9.236771438736469e-05,0.0,0.0,4.191715717315674,0.0,0.0,0.0,0.2709880471229553,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188331753015518,-845.8451538085938,304.15008544921875,0.5823423862457275,0.0587393827736377,0.0537000596523284,293.15948486328125,297.1499938964844,293.1499938964844,0.0235595684498548,-995.4202880859376,304.150634765625,0.6073393225669861,0.0657244995236396,0.0631935447454452,293.1636047363281,297.1499938964844,293.1499938964844,0.0313035286962986,-843.7975463867188,304.15118408203125,0.6352149844169617,0.0755541324615478,0.053565613925457,293.15704345703125,297.1499938964844,293.1499938964844,0.0477445386350154,-1426.620361328125,304.150390625,0.684951663017273,0.0946773812174797,0.0905696079134941,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457997918128967,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1482849121094,1.0,0.1600073724985122,1.0,1.0,0.9876222610473632,1.0,-0.588046669960022,0.2558231651782989,0.332223504781723,0.0865347757935524,0.0,0.0,0.124048888683319,25.136348724365234,25.0,-0.5681490898132324,-4097.82177734375,36.69544982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,304.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0910255834460258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082736179232597,0.1082778424024581,-4.223277301207418e-06,0.0,9.237939229933544e-05,0.0,0.0,4.193872451782227,0.0,0.0,0.0,0.2709961235523224,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188301801681518,-845.781982421875,304.15008544921875,0.5823593735694885,0.058735903352499,0.0536946058273315,293.15899658203125,297.1499938964844,293.1499938964844,0.0234566386789083,-993.3070068359376,304.1506042480469,0.6069082021713257,0.0655838623642921,0.0630577430129051,293.16314697265625,297.1499938964844,293.1499938964844,0.031091907992959,-841.004150390625,304.1511535644531,0.6345813274383545,0.0753010436892509,0.0533869042992591,293.1564025878906,297.1499938964844,293.1499938964844,0.0477023050189018,-1425.8966064453125,304.1503295898437,0.6848646998405457,0.0946304202079773,0.0905214622616767,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5458381175994873,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599456518888473,1.0,1.0,0.9873207807540894,1.0,-0.5876032114028931,0.2555996775627136,0.3320035636425018,0.0865413099527359,0.0,0.0,0.1243343651294708,25.12665367126465,25.0,-0.4173714816570282,-4098.45556640625,36.64070129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,304.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0910669788718223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083901226520538,0.1083943396806716,-4.223448740958702e-06,0.0,9.242141095455736e-05,0.0,0.0,4.198644638061523,0.0,0.0,0.0,0.2710140645503998,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188301801681518,-845.781982421875,304.15008544921875,0.5823593735694885,0.058735903352499,0.0536946058273315,293.15899658203125,297.1499938964844,293.1499938964844,0.0234566386789083,-993.3070068359376,304.1506042480469,0.6069082021713257,0.0655838623642921,0.0630577430129051,293.16314697265625,297.1499938964844,293.1499938964844,0.031091907992959,-841.004150390625,304.1511535644531,0.6345813274383545,0.0753010436892509,0.0533869042992591,293.1564025878906,297.1499938964844,293.1499938964844,0.0477023050189018,-1425.8966064453125,304.1503295898437,0.6848646998405457,0.0946304202079773,0.0905214622616767,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5458381175994873,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599456518888473,1.0,1.0,0.9873207807540894,1.0,-0.5876032114028931,0.2555996775627136,0.3320035636425018,0.0865413099527359,0.0,0.0,0.1243343651294708,25.12665367126465,25.0,-0.4173714816570282,-4098.45556640625,36.64070129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1541748046875,304.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0910669788718223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083901226520538,0.1083943396806716,-4.223448740958702e-06,0.0,9.242141095455736e-05,0.0,0.0,4.198644638061523,0.0,0.0,0.0,0.2710140645503998,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188325736671686,-845.8405151367188,304.1500549316406,0.5824125409126282,0.058741420507431,0.0536972656846046,293.1585388183594,297.1499938964844,293.1499938964844,0.0233610812574625,-991.338623046875,304.1505432128906,0.6065104007720947,0.0654534623026847,0.062931589782238,293.1627197265625,297.1499938964844,293.1499938964844,0.0308879297226667,-838.3045654296875,304.1510925292969,0.6339719891548157,0.0750570222735405,0.0532145351171493,293.15576171875,297.1499938964844,293.1499938964844,0.0476719550788402,-1425.377197265625,304.1502685546875,0.6848158836364746,0.0945978164672851,0.09048692882061,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5458777546882629,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.159888669848442,1.0,1.0,0.9870193004608154,1.0,-0.5872049927711487,0.2553915381431579,0.3318134248256683,0.0865655094385147,0.0,0.0,0.1246456354856491,25.117191314697266,25.0,-0.2878209352493286,-4099.49267578125,36.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,304.117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.091131217777729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085190922021865,0.108523316681385,-4.223644282319583e-06,0.0,9.248660353478044e-05,0.0,0.0,4.2039337158203125,0.0,0.0,0.0,0.2710340619087219,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188325736671686,-845.8405151367188,304.1500549316406,0.5824125409126282,0.058741420507431,0.0536972656846046,293.1585388183594,297.1499938964844,293.1499938964844,0.0233610812574625,-991.338623046875,304.1505432128906,0.6065104007720947,0.0654534623026847,0.062931589782238,293.1627197265625,297.1499938964844,293.1499938964844,0.0308879297226667,-838.3045654296875,304.1510925292969,0.6339719891548157,0.0750570222735405,0.0532145351171493,293.15576171875,297.1499938964844,293.1499938964844,0.0476719550788402,-1425.377197265625,304.1502685546875,0.6848158836364746,0.0945978164672851,0.09048692882061,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5458777546882629,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.159888669848442,1.0,1.0,0.9870193004608154,1.0,-0.5872049927711487,0.2553915381431579,0.3318134248256683,0.0865655094385147,0.0,0.0,0.1246456354856491,25.117191314697266,25.0,-0.2878209352493286,-4099.49267578125,36.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,304.117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.091131217777729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085190922021865,0.108523316681385,-4.223644282319583e-06,0.0,9.248660353478044e-05,0.0,0.0,4.2039337158203125,0.0,0.0,0.0,0.2710340619087219,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188402142375707,-846.0179443359375,304.1500244140625,0.5825010538101196,0.0587556697428226,0.0537077710032463,293.1580505371094,297.1499938964844,293.1499938964844,0.0232728645205497,-989.51611328125,304.1505126953125,0.6061462759971619,0.0653332993388176,0.0628150552511215,293.16229248046875,297.1499938964844,293.1499938964844,0.0306914821267128,-835.6981201171875,304.15106201171875,0.6333866715431213,0.0748219341039657,0.0530483797192573,293.1551513671875,297.1499938964844,293.1499938964844,0.0476531870663166,-1425.0572509765625,304.15020751953125,0.6848042607307434,0.0945791155099868,0.0904655680060386,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459190011024475,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598362475633621,1.0,1.0,0.986717402935028,1.0,-0.5868508815765381,0.2551983594894409,0.3316525220870971,0.0866072103381156,0.0,0.0,0.1249726712703704,25.10791206359864,25.0,-0.1874521225690841,-4100.880859375,36.54564666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416931152344,304.11993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.091212585568428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086557880043983,0.1086600124835968,-4.223855285090394e-06,0.0,9.256918565370142e-05,0.0,0.0,4.209544658660889,0.0,0.0,0.0,0.2710553705692291,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188402142375707,-846.0179443359375,304.1500244140625,0.5825010538101196,0.0587556697428226,0.0537077710032463,293.1580505371094,297.1499938964844,293.1499938964844,0.0232728645205497,-989.51611328125,304.1505126953125,0.6061462759971619,0.0653332993388176,0.0628150552511215,293.16229248046875,297.1499938964844,293.1499938964844,0.0306914821267128,-835.6981201171875,304.15106201171875,0.6333866715431213,0.0748219341039657,0.0530483797192573,293.1551513671875,297.1499938964844,293.1499938964844,0.0476531870663166,-1425.0572509765625,304.15020751953125,0.6848042607307434,0.0945791155099868,0.0904655680060386,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459190011024475,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598362475633621,1.0,1.0,0.986717402935028,1.0,-0.5868508815765381,0.2551983594894409,0.3316525220870971,0.0866072103381156,0.0,0.0,0.1249726712703704,25.10791206359864,25.0,-0.1874521225690841,-4100.880859375,36.54564666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416931152344,304.11993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.091212585568428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086557880043983,0.1086600124835968,-4.223855285090394e-06,0.0,9.256918565370142e-05,0.0,0.0,4.209544658660889,0.0,0.0,0.0,0.2710553705692291,4.0,0.0,1.0
