time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188531316816806,-846.3151245117188,304.1499938964844,0.5826249122619629,0.058778628706932,0.0537260957062244,293.1575927734375,297.1499938964844,293.1499938964844,0.0231922082602977,-987.8452758789062,304.1504821777344,0.6058173179626465,0.0652236863970756,0.0627084076404571,293.161865234375,297.1499938964844,293.1499938964844,0.0305027086287736,-833.1873779296875,304.1510314941406,0.6328258514404297,0.0745958983898162,0.0528885163366794,293.1545104980469,297.1499938964844,293.1499938964844,0.0476460494101047,-1424.937744140625,304.150146484375,0.6848299503326416,0.094574250280857,0.0904572904109954,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459620356559753,0.050000000745058,0.2289859354496002,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597882956266403,1.0,1.0,0.9864155650138856,1.0,-0.5865412354469299,0.2550202310085296,0.3315210044384002,0.0866664201021194,0.0,0.0,0.125309482216835,25.09877586364746,25.0,-0.1166164726018905,-4102.59228515625,36.505149841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13677978515625,304.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.091306023299694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087973862886428,0.1088016107678413,-4.224076747050276e-06,0.0,9.266400593332946e-05,0.0,0.0,4.215360641479492,0.0,0.0,0.0,0.2710774838924408,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188531316816806,-846.3151245117188,304.1499938964844,0.5826249122619629,0.058778628706932,0.0537260957062244,293.1575927734375,297.1499938964844,293.1499938964844,0.0231922082602977,-987.8452758789062,304.1504821777344,0.6058173179626465,0.0652236863970756,0.0627084076404571,293.161865234375,297.1499938964844,293.1499938964844,0.0305027086287736,-833.1873779296875,304.1510314941406,0.6328258514404297,0.0745958983898162,0.0528885163366794,293.1545104980469,297.1499938964844,293.1499938964844,0.0476460494101047,-1424.937744140625,304.150146484375,0.6848299503326416,0.094574250280857,0.0904572904109954,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459620356559753,0.050000000745058,0.2289859354496002,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597882956266403,1.0,1.0,0.9864155650138856,1.0,-0.5865412354469299,0.2550202310085296,0.3315210044384002,0.0866664201021194,0.0,0.0,0.125309482216835,25.09877586364746,25.0,-0.1166164726018905,-4102.59228515625,36.505149841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13677978515625,304.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.091306023299694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087973862886428,0.1088016107678413,-4.224076747050276e-06,0.0,9.266400593332946e-05,0.0,0.0,4.215360641479492,0.0,0.0,0.0,0.2710774838924408,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188615396618843,-846.5079345703125,304.14996337890625,0.5826998949050903,0.0587933175265789,0.0537381209433078,293.1573486328125,297.1499938964844,293.1499938964844,0.0231547299772501,-987.0674438476562,304.15045166015625,0.6056662201881409,0.065172865986824,0.0626588091254234,293.1616516113281,297.1499938964844,293.1499938964844,0.0304111950099468,-831.9680786132812,304.1510009765625,0.6325545907020569,0.0744862779974937,0.0528109297156333,293.1542053222656,297.1499938964844,293.1499938964844,0.0476467572152614,-1424.9517822265625,304.1501159667969,0.6848564743995667,0.0945768803358078,0.0904579386115074,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459842681884766,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597659438848495,1.0,1.0,0.9862645864486694,1.0,-0.5864028334617615,0.2549366950988769,0.3314661383628845,0.0867025852203369,0.0,0.0,0.1254802942276001,25.0942440032959,25.0,-0.0914524942636489,-4103.5595703125,36.486610412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1347045898437,304.1248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913557484745979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088693961501121,0.1088736206293106,-4.224190433887998e-06,0.0,9.271447197534144e-05,0.0,0.0,4.218319892883301,0.0,0.0,0.0,0.2710887193679809,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188713613897562,-846.73291015625,304.14996337890625,0.5827842950820923,0.0588102862238884,0.0537522174417972,293.1571350097656,297.1499938964844,293.1499938964844,0.0231193583458662,-986.3325805664062,304.15045166015625,0.6055251955986023,0.0651249885559082,0.0626119747757911,293.1614685058594,297.1499938964844,293.1499938964844,0.0303217843174934,-830.7754516601562,304.1509704589844,0.6322901844978333,0.0743791311979293,0.0527350716292858,293.1539306640625,297.1499938964844,293.1499938964844,0.0476505570113658,-1425.0194091796875,304.15008544921875,0.6848929524421692,0.0945831313729286,0.0904620215296745,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460070967674255,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597447693347931,1.0,1.0,0.9861133694648744,1.0,-0.5862764120101929,0.2548573613166809,0.3314190208911896,0.0867431312799453,0.0,0.0,0.1256524473428726,25.089731216430664,25.0,-0.0728686526417732,-4104.6044921875,36.46930694580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13287353515625,304.12677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914068445563316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089421287178993,0.1089463531970977,-4.224305030220421e-06,0.0,9.276632772525772e-05,0.0,0.0,4.221308708190918,0.0,0.0,0.0,0.271100103855133,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188949592411518,-847.2726440429688,304.1499328613281,0.5829794406890869,0.0588506683707237,0.0537861548364162,293.1566772460937,297.1499938964844,293.1499938964844,0.0230546668171882,-984.9866943359376,304.150390625,0.6052720546722412,0.065037727355957,0.0625262111425399,293.1610412597656,297.1499938964844,293.1499938964844,0.0301489736884832,-828.4666137695312,304.15093994140625,0.631780743598938,0.0741719305515289,0.0525882430374622,293.1533203125,297.1499938964844,293.1499938964844,0.0476667806506156,-1425.3035888671875,304.1500244140625,0.6849935054779053,0.0946057587862014,0.0904797315597534,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.546054482460022,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.159705638885498,1.0,1.0,0.985810935497284,1.0,-0.586057186126709,0.2547101676464081,0.3313469886779785,0.086837351322174,0.0,0.0,0.1260001510381698,25.08073616027832,25.0,-0.0522658862173557,-4106.89892578125,36.43814849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.1310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0915109142661094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090891435742378,0.1090933680534362,-4.224537860864075e-06,0.0,9.28719455259852e-05,0.0,0.0,4.227351665496826,0.0,0.0,0.0,0.2711231112480163,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188949592411518,-847.2726440429688,304.1499328613281,0.5829794406890869,0.0588506683707237,0.0537861548364162,293.1566772460937,297.1499938964844,293.1499938964844,0.0230546668171882,-984.9866943359376,304.150390625,0.6052720546722412,0.065037727355957,0.0625262111425399,293.1610412597656,297.1499938964844,293.1499938964844,0.0301489736884832,-828.4666137695312,304.15093994140625,0.631780743598938,0.0741719305515289,0.0525882430374622,293.1533203125,297.1499938964844,293.1499938964844,0.0476667806506156,-1425.3035888671875,304.1500244140625,0.6849935054779053,0.0946057587862014,0.0904797315597534,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.546054482460022,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.159705638885498,1.0,1.0,0.985810935497284,1.0,-0.586057186126709,0.2547101676464081,0.3313469886779785,0.086837351322174,0.0,0.0,0.1260001510381698,25.08073616027832,25.0,-0.0522658862173557,-4106.89892578125,36.43814849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.1310729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0915109142661094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090891435742378,0.1090933680534362,-4.224537860864075e-06,0.0,9.28719455259852e-05,0.0,0.0,4.227351665496826,0.0,0.0,0.0,0.2711231112480163,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.018923869356513,-847.9329223632812,304.14990234375,0.5832098722457886,0.0588996335864067,0.0538277588784694,293.1562194824219,297.1499938964844,293.1499938964844,0.0229982752352952,-983.8116455078124,304.1503601074219,0.605059027671814,0.06496212631464,0.0624513253569603,293.16064453125,297.1499938964844,293.1499938964844,0.0299843568354845,-826.2625732421875,304.1509094238281,0.6312980055809021,0.0739744156599044,0.0524480938911438,293.1527404785156,297.1499938964844,293.1499938964844,0.047694481909275,-1425.786376953125,304.1499938964844,0.6851310133934021,0.0946417823433876,0.0905100777745246,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158569335937,291.1473693847656,1.0,0.1596707850694656,1.0,1.0,0.9855085015296936,1.0,-0.5858832597732544,0.2545786201953888,0.331304669380188,0.0869488790631294,0.0,0.0,0.1263527274131775,25.07173728942871,25.0,-0.0506321042776107,-4109.455078125,36.41158676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280212402344,304.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.091615155339241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092383190989494,0.1092425435781478,-4.224773874739185e-06,0.0,9.297773794969544e-05,0.0,0.0,4.233485221862793,0.0,0.0,0.0,0.2711464762687683,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.018923869356513,-847.9329223632812,304.14990234375,0.5832098722457886,0.0588996335864067,0.0538277588784694,293.1562194824219,297.1499938964844,293.1499938964844,0.0229982752352952,-983.8116455078124,304.1503601074219,0.605059027671814,0.06496212631464,0.0624513253569603,293.16064453125,297.1499938964844,293.1499938964844,0.0299843568354845,-826.2625732421875,304.1509094238281,0.6312980055809021,0.0739744156599044,0.0524480938911438,293.1527404785156,297.1499938964844,293.1499938964844,0.047694481909275,-1425.786376953125,304.1499938964844,0.6851310133934021,0.0946417823433876,0.0905100777745246,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158569335937,291.1473693847656,1.0,0.1596707850694656,1.0,1.0,0.9855085015296936,1.0,-0.5858832597732544,0.2545786201953888,0.331304669380188,0.0869488790631294,0.0,0.0,0.1263527274131775,25.07173728942871,25.0,-0.0506321042776107,-4109.455078125,36.41158676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280212402344,304.1358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.091615155339241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092383190989494,0.1092425435781478,-4.224773874739185e-06,0.0,9.297773794969544e-05,0.0,0.0,4.233485221862793,0.0,0.0,0.0,0.2711464762687683,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189586244523525,-848.7255859375,304.1498718261719,0.583479106426239,0.0589579753577709,0.0538777410984039,293.15576171875,297.1499938964844,293.1499938964844,0.0229514073580503,-982.8340454101562,304.1503295898437,0.6048927307128906,0.0649000108242034,0.0623889490962028,293.1602478027344,297.1499938964844,293.1499938964844,0.0298298578709363,-824.181640625,304.1508483886719,0.6308459639549255,0.07378800958395,0.0523155629634857,293.15216064453125,297.1499938964844,293.1499938964844,0.0477347150444984,-1426.486328125,304.1499328613281,0.6853089332580566,0.0946923866868019,0.0905541703104972,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573600769043,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596405804157257,1.0,1.0,0.9852061867713928,1.0,-0.5857599377632141,0.2544649541378021,0.331294983625412,0.0870785638689994,0.0,0.0,0.1267124116420745,25.06268119812012,25.0,-0.0646488890051841,-4112.28759765625,36.39008331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,304.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0917170569300651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093905940651893,0.1093948185443878,-4.225014890835155e-06,0.0,9.308115113526584e-05,0.0,0.0,4.239746570587158,0.0,0.0,0.0,0.2711703181266784,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189586244523525,-848.7255859375,304.1498718261719,0.583479106426239,0.0589579753577709,0.0538777410984039,293.15576171875,297.1499938964844,293.1499938964844,0.0229514073580503,-982.8340454101562,304.1503295898437,0.6048927307128906,0.0649000108242034,0.0623889490962028,293.1602478027344,297.1499938964844,293.1499938964844,0.0298298578709363,-824.181640625,304.1508483886719,0.6308459639549255,0.07378800958395,0.0523155629634857,293.15216064453125,297.1499938964844,293.1499938964844,0.0477347150444984,-1426.486328125,304.1499328613281,0.6853089332580566,0.0946923866868019,0.0905541703104972,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573600769043,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596405804157257,1.0,1.0,0.9852061867713928,1.0,-0.5857599377632141,0.2544649541378021,0.331294983625412,0.0870785638689994,0.0,0.0,0.1267124116420745,25.06268119812012,25.0,-0.0646488890051841,-4112.28759765625,36.39008331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268920898437,304.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0917170569300651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093905940651893,0.1093948185443878,-4.225014890835155e-06,0.0,9.308115113526584e-05,0.0,0.0,4.239746570587158,0.0,0.0,0.0,0.2711703181266784,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189993754029274,-849.6537475585938,304.1498413085937,0.5837882161140442,0.059025939553976,0.0539362505078315,293.1552734375,297.1499938964844,293.1499938964844,0.022914906963706,-982.072509765625,304.1502685546875,0.6047778725624084,0.0648527815937995,0.0623402222990989,293.1598205566406,297.1499938964844,293.1499938964844,0.0296922903507947,-822.2252807617188,304.1508178710937,0.6304277777671814,0.0736138224601745,0.0521913133561611,293.15155029296875,297.1499938964844,293.1499938964844,0.0477875880897045,-1427.405517578125,304.1498718261719,0.6855280995368958,0.0947576984763145,0.0906120538711547,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596150398254394,1.0,1.0,0.9849038124084472,1.0,-0.5856895446777344,0.2543703317642212,0.3313192427158355,0.0872267633676529,0.0,0.0,0.1270823031663894,25.053464889526367,25.0,-0.0932102724909782,-4115.38720703125,36.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0918151587247848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095470562577247,0.1095512807369232,-4.225261363899335e-06,0.0,9.318071533925833e-05,0.0,0.0,4.246181011199951,0.0,0.0,0.0,0.2711948156356811,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189993754029274,-849.6537475585938,304.1498413085937,0.5837882161140442,0.059025939553976,0.0539362505078315,293.1552734375,297.1499938964844,293.1499938964844,0.022914906963706,-982.072509765625,304.1502685546875,0.6047778725624084,0.0648527815937995,0.0623402222990989,293.1598205566406,297.1499938964844,293.1499938964844,0.0296922903507947,-822.2252807617188,304.1508178710937,0.6304277777671814,0.0736138224601745,0.0521913133561611,293.15155029296875,297.1499938964844,293.1499938964844,0.0477875880897045,-1427.405517578125,304.1498718261719,0.6855280995368958,0.0947576984763145,0.0906120538711547,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.14727783203125,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596150398254394,1.0,1.0,0.9849038124084472,1.0,-0.5856895446777344,0.2543703317642212,0.3313192427158355,0.0872267633676529,0.0,0.0,0.1270823031663894,25.053464889526367,25.0,-0.0932102724909782,-4115.38720703125,36.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1467590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0918151587247848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095470562577247,0.1095512807369232,-4.225261363899335e-06,0.0,9.318071533925833e-05,0.0,0.0,4.246181011199951,0.0,0.0,0.0,0.2711948156356811,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190220139920711,-850.1688232421875,304.1498413085937,0.5839579105377197,0.0590635500848293,0.0539687052369117,293.155029296875,297.1499938964844,293.1499938964844,0.0229007992893457,-981.7784423828124,304.1502380371094,0.6047412157058716,0.064835138618946,0.0623213201761245,293.1596069335937,297.1499938964844,293.1499938964844,0.0296283736824989,-821.3016357421875,304.1507873535156,0.6302323341369629,0.0735316202044487,0.0521324910223484,293.1512756347656,297.1499938964844,293.1499938964844,0.0478187166154384,-1427.946533203125,304.1498413085937,0.6856532096862793,0.0947958156466484,0.0906461030244827,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462438464164734,0.050000000745058,0.2289756387472152,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.147216796875,1.0,0.1596039980649948,1.0,1.0,0.9847526550292968,1.0,-0.5856747627258301,0.254330426454544,0.331344336271286,0.0873077511787414,0.0,0.0,0.127272292971611,25.04875946044922,25.0,-0.1131326779723167,-4117.0341796875,36.36759185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,304.14971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.0918626710772514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096272245049476,0.1096314489841461,-4.225387328915531e-06,0.0,9.32289331103675e-05,0.0,0.0,4.249477386474609,0.0,0.0,0.0,0.2712073624134063,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190462097525596,-850.7188720703125,304.1498413085937,0.584138035774231,0.0591036044061183,0.0540033467113971,293.15478515625,297.1499938964844,293.1499938964844,0.0228896774351596,-981.5469970703124,304.1502380371094,0.6047196388244629,0.0648217797279357,0.0623063594102859,293.1593933105469,297.1499938964844,293.1499938964844,0.0295664761215448,-820.415771484375,304.1507568359375,0.6300467848777771,0.0734529122710228,0.0520760491490364,293.1509704589844,297.1499938964844,293.1499938964844,0.0478530339896678,-1428.5430908203125,304.1498107910156,0.6857889294624329,0.0948376283049583,0.0906836241483688,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462749004364014,0.050000000745058,0.2289745062589645,291.1471862792969,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595941334962844,1.0,1.0,0.9846015572547911,1.0,-0.5856743454933167,0.2542958259582519,0.3313785195350647,0.0873934775590896,0.0,0.0,0.1274665594100952,25.043970108032227,25.0,-0.1359390616416931,-4118.74951171875,36.362770080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1527404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.390625,18000.0,0.0,0.0,0.0919091776013374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097090989351272,0.1097133234143257,-4.225515567668481e-06,0.0,9.327613224741071e-05,0.0,0.0,4.25284481048584,0.0,0.0,0.0,0.2712201774120331,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190991945564746,-851.9217529296875,304.1498107910156,0.5845290422439575,0.0591909997165203,0.0540790595114231,293.1542358398437,297.1499938964844,293.1499938964844,0.0228765476495027,-981.2753295898438,304.1501770019531,0.6047226190567017,0.0648081749677658,0.0622884817421436,293.158935546875,297.1499938964844,293.1499938964844,0.0294463448226451,-818.7606201171875,304.15069580078125,0.6297059655189514,0.0733062028884887,0.0519704110920429,293.150390625,297.1499938964844,293.1499938964844,0.0479309633374214,-1429.8978271484375,304.1497497558594,0.6860917210578918,0.0949320420622825,0.0907687544822692,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407039642334,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595778465270996,1.0,1.0,0.9842994213104248,1.0,-0.5857162475585938,0.254242330789566,0.3314739167690277,0.0875790938735008,0.0,0.0,0.1278697103261947,25.03410530090332,25.0,-0.1869253516197204,-4122.37890625,36.35716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.0919996127486229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098787561058998,0.1098829880356788,-4.225780230626697e-06,0.0,9.336791117675602e-05,0.0,0.0,4.259821891784668,0.0,0.0,0.0,0.2712466716766357,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190991945564746,-851.9217529296875,304.1498107910156,0.5845290422439575,0.0591909997165203,0.0540790595114231,293.1542358398437,297.1499938964844,293.1499938964844,0.0228765476495027,-981.2753295898438,304.1501770019531,0.6047226190567017,0.0648081749677658,0.0622884817421436,293.158935546875,297.1499938964844,293.1499938964844,0.0294463448226451,-818.7606201171875,304.15069580078125,0.6297059655189514,0.0733062028884887,0.0519704110920429,293.150390625,297.1499938964844,293.1499938964844,0.0479309633374214,-1429.8978271484375,304.1497497558594,0.6860917210578918,0.0949320420622825,0.0907687544822692,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407039642334,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595778465270996,1.0,1.0,0.9842994213104248,1.0,-0.5857162475585938,0.254242330789566,0.3314739167690277,0.0875790938735008,0.0,0.0,0.1278697103261947,25.03410530090332,25.0,-0.1869253516197204,-4122.37890625,36.35716247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.0919996127486229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098787561058998,0.1098829880356788,-4.225780230626697e-06,0.0,9.336791117675602e-05,0.0,0.0,4.259821891784668,0.0,0.0,0.0,0.2712466716766357,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191588215529918,-853.2727661132812,304.1497802734375,0.5849644541740417,0.0592888332903385,0.0541640296578407,293.1536865234375,297.1499938964844,293.1499938964844,0.0228771641850471,-981.29248046875,304.1501159667969,0.6047953367233276,0.0648142844438552,0.0622887946665287,293.1584777832031,297.1499938964844,293.1499938964844,0.0293274130672216,-817.2815551757812,304.1506652832031,0.6294111609458923,0.0731755644083023,0.0518757291138172,293.1498107910156,297.1499938964844,293.1499938964844,0.0480221696197986,-1431.4833984375,304.1496887207031,0.6864395141601562,0.0950418561697006,0.0908683091402053,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464121103286743,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595665961503982,1.0,1.0,0.9839972853660583,1.0,-0.5858213305473328,0.2542124986648559,0.3316088020801544,0.0877845808863639,0.0,0.0,0.1282972246408462,25.023780822753903,25.0,-0.2397245019674301,-4126.306640625,36.35747528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.092087335884571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100587472319603,0.1100629717111587,-4.226059900247492e-06,0.0,9.345693979412316e-05,0.0,0.0,4.267223834991455,0.0,0.0,0.0,0.2712748050689697,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191588215529918,-853.2727661132812,304.1497802734375,0.5849644541740417,0.0592888332903385,0.0541640296578407,293.1536865234375,297.1499938964844,293.1499938964844,0.0228771641850471,-981.29248046875,304.1501159667969,0.6047953367233276,0.0648142844438552,0.0622887946665287,293.1584777832031,297.1499938964844,293.1499938964844,0.0293274130672216,-817.2815551757812,304.1506652832031,0.6294111609458923,0.0731755644083023,0.0518757291138172,293.1498107910156,297.1499938964844,293.1499938964844,0.0480221696197986,-1431.4833984375,304.1496887207031,0.6864395141601562,0.0950418561697006,0.0908683091402053,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464121103286743,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595665961503982,1.0,1.0,0.9839972853660583,1.0,-0.5858213305473328,0.2542124986648559,0.3316088020801544,0.0877845808863639,0.0,0.0,0.1282972246408462,25.023780822753903,25.0,-0.2397245019674301,-4126.306640625,36.35747528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.16552734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.322265625,18000.0,0.0,0.0,0.092087335884571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100587472319603,0.1100629717111587,-4.226059900247492e-06,0.0,9.345693979412316e-05,0.0,0.0,4.267223834991455,0.0,0.0,0.0,0.2712748050689697,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192255042493343,-854.7800903320312,304.14971923828125,0.585446834564209,0.059397667646408,0.0542587786912918,293.1531066894531,297.1499938964844,293.1499938964844,0.0228930674493312,-981.6306762695312,304.1500549316406,0.6049456000328064,0.0648422092199325,0.0623093470931053,293.1579895019531,297.1499938964844,293.1499938964844,0.0291980039328336,-816.000732421875,304.1506652832031,0.6291676759719849,0.0730627328157424,0.051793236285448,293.14923095703125,297.1499938964844,293.1499938964844,0.0481272935867309,-1433.3114013671875,304.14959716796875,0.6868347525596619,0.0951678082346916,0.0909830182790756,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895963668823,0.050000000745058,0.2289666682481765,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.159560739994049,1.0,1.0,0.9836963415145874,1.0,-0.5859949588775635,0.2542087733745575,0.331786185503006,0.0880107060074806,0.0,0.0,0.1287547498941421,25.01293563842773,25.0,-0.2894156575202942,-4130.56298828125,36.36419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0921739190816879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102519854903221,0.1102562099695205,-4.226358214509673e-06,0.0,9.354481153422968e-05,0.0,0.0,4.275170803070068,0.0,0.0,0.0,0.2713049352169037,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192255042493343,-854.7800903320312,304.14971923828125,0.585446834564209,0.059397667646408,0.0542587786912918,293.1531066894531,297.1499938964844,293.1499938964844,0.0228930674493312,-981.6306762695312,304.1500549316406,0.6049456000328064,0.0648422092199325,0.0623093470931053,293.1579895019531,297.1499938964844,293.1499938964844,0.0291980039328336,-816.000732421875,304.1506652832031,0.6291676759719849,0.0730627328157424,0.051793236285448,293.14923095703125,297.1499938964844,293.1499938964844,0.0481272935867309,-1433.3114013671875,304.14959716796875,0.6868347525596619,0.0951678082346916,0.0909830182790756,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464895963668823,0.050000000745058,0.2289666682481765,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.159560739994049,1.0,1.0,0.9836963415145874,1.0,-0.5859949588775635,0.2542087733745575,0.331786185503006,0.0880107060074806,0.0,0.0,0.1287547498941421,25.01293563842773,25.0,-0.2894156575202942,-4130.56298828125,36.36419677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0921739190816879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102519854903221,0.1102562099695205,-4.226358214509673e-06,0.0,9.354481153422968e-05,0.0,0.0,4.275170803070068,0.0,0.0,0.0,0.2713049352169037,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192991830408573,-856.441162109375,304.1496887207031,0.585975170135498,0.0595173239707946,0.054363165050745,293.1524658203125,297.1499938964844,293.1499938964844,0.0229246448725461,-982.2975463867188,304.1499938964844,0.6051748394966125,0.064892403781414,0.0623506382107734,293.157470703125,297.1499938964844,293.1499938964844,0.0289840288460254,-814.9924926757812,304.1507873535156,0.6289766430854797,0.0729679837822914,0.0517232045531272,293.14862060546875,297.1499938964844,293.1499938964844,0.0482460185885429,-1435.37646484375,304.1495361328125,0.6872766017913818,0.0953095480799675,0.0911125615239143,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.546573281288147,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595603674650192,1.0,1.0,0.9833953976631165,1.0,-0.5862375497817993,0.2542313635349273,0.3320061862468719,0.0882575064897537,0.0,0.0,0.1292452961206436,25.0015811920166,25.0,-0.3396384716033935,-4135.11669921875,36.37737274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.0922612994909286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104578822851181,0.1104621067643165,-4.226676992402645e-06,0.0,9.363349090563132e-05,0.0,0.0,4.283641815185547,0.0,0.0,0.0,0.27133709192276,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192991830408573,-856.441162109375,304.1496887207031,0.585975170135498,0.0595173239707946,0.054363165050745,293.1524658203125,297.1499938964844,293.1499938964844,0.0229246448725461,-982.2975463867188,304.1499938964844,0.6051748394966125,0.064892403781414,0.0623506382107734,293.157470703125,297.1499938964844,293.1499938964844,0.0289840288460254,-814.9924926757812,304.1507873535156,0.6289766430854797,0.0729679837822914,0.0517232045531272,293.14862060546875,297.1499938964844,293.1499938964844,0.0482460185885429,-1435.37646484375,304.1495361328125,0.6872766017913818,0.0953095480799675,0.0911125615239143,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.546573281288147,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595603674650192,1.0,1.0,0.9833953976631165,1.0,-0.5862375497817993,0.2542313635349273,0.3320061862468719,0.0882575064897537,0.0,0.0,0.1292452961206436,25.0015811920166,25.0,-0.3396384716033935,-4135.11669921875,36.37737274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.1792907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.22265625,18000.0,0.0,0.0,0.0922612994909286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104578822851181,0.1104621067643165,-4.226676992402645e-06,0.0,9.363349090563132e-05,0.0,0.0,4.283641815185547,0.0,0.0,0.0,0.27133709192276,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193386655300855,-857.3294067382812,304.1496887207031,0.5862565040588379,0.0595812238752841,0.0544189773499965,293.1521301269531,297.1499938964844,293.1499938964844,0.0229464843869209,-982.7575073242188,304.14996337890625,0.6053197383880615,0.0649260655045509,0.0623792745172977,293.1571960449219,297.1499938964844,293.1499938964844,0.0287887528538703,-814.3948974609375,304.1510009765625,0.6289010643959045,0.0729274451732635,0.0516929291188716,293.1483154296875,297.1499938964844,293.1499938964844,0.0483104586601257,-1436.4974365234375,304.1495056152344,0.6875149011611938,0.0953863263130188,0.0911828875541687,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.546617329120636,0.050000000745058,0.2289620190858841,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3173217773437,291.1462707519531,1.0,0.1595622599124908,1.0,1.0,0.9832448959350586,1.0,-0.5863850116729736,0.2542527019977569,0.332132339477539,0.0883886590600013,0.0,0.0,0.1295040994882583,24.995718002319336,25.0,-0.3568638265132904,-4137.53369140625,36.38642120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.0923058837652206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105676889419555,0.110571913421154,-4.226845248922473e-06,0.0,9.367873281007633e-05,0.0,0.0,4.288158416748047,0.0,0.0,0.0,0.2713542282581329,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193800907582044,-858.2598266601562,304.149658203125,0.5865503549575806,0.0596480779349803,0.0544774532318115,293.1517944335937,297.1499938964844,293.1499938964844,0.0229728668928146,-983.3123168945312,304.14990234375,0.6054873466491699,0.0649661347270011,0.0624139234423637,293.1568908691406,297.1499938964844,293.1499938964844,0.0287392903119325,-814.0509033203125,304.1509094238281,0.628840982913971,0.0728924497961998,0.0516663417220115,293.14801025390625,297.1499938964844,293.1499938964844,0.0483786016702652,-1437.6829833984375,304.14947509765625,0.6877659559249878,0.0954674184322357,0.0912572816014289,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466631054878235,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.1595657467842102,1.0,1.0,0.9830952286720276,1.0,-0.5865521430969238,0.2542816698551178,0.3322705030441284,0.0885253995656967,0.0,0.0,0.1297727525234222,24.989717483520508,25.0,-0.3693614602088928,-4140.03173828125,36.39732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.1865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0923515260219574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106811985373497,0.1106854230165481,-4.227020781399915e-06,0.0,9.372505883220585e-05,0.0,0.0,4.292829513549805,0.0,0.0,0.0,0.2713719308376312,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.019468106329441,-860.2315673828125,304.1496276855469,0.5871710181236267,0.0597896687686443,0.0546014197170734,293.1510925292969,297.1499938964844,293.1499938964844,0.0230378713458776,-984.6762084960938,304.1498413085937,0.6058830618858337,0.0650634914636612,0.0624993406236171,293.15631103515625,297.1499938964844,293.1499938964844,0.0286065060645341,-813.2713623046875,304.1508483886719,0.6287633180618286,0.0728370696306228,0.0516233183443546,293.1474304199219,297.1499938964844,293.1499938964844,0.0485246181488037,-1440.22412109375,304.1494140625,0.688301682472229,0.0956410020589828,0.0914168134331703,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591285705566,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595769822597503,1.0,1.0,0.9827958941459656,1.0,-0.5869390964508057,0.2543598711490631,0.3325791954994201,0.0888142809271812,0.0,0.0,0.130336731672287,24.97736549377441,25.0,-0.3903702795505523,-4145.26025390625,36.424102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09765625,18000.0,0.0,0.0,0.0924465507268905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109196916222572,0.1109239161014556,-4.227389581501484e-06,0.0,9.382150165038183e-05,0.0,0.0,4.302646160125732,0.0,0.0,0.0,0.2714091837406158,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.019468106329441,-860.2315673828125,304.1496276855469,0.5871710181236267,0.0597896687686443,0.0546014197170734,293.1510925292969,297.1499938964844,293.1499938964844,0.0230378713458776,-984.6762084960938,304.1498413085937,0.6058830618858337,0.0650634914636612,0.0624993406236171,293.15631103515625,297.1499938964844,293.1499938964844,0.0286065060645341,-813.2713623046875,304.1508483886719,0.6287633180618286,0.0728370696306228,0.0516233183443546,293.1474304199219,297.1499938964844,293.1499938964844,0.0485246181488037,-1440.22412109375,304.1494140625,0.688301682472229,0.0956410020589828,0.0914168134331703,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467591285705566,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.1595769822597503,1.0,1.0,0.9827958941459656,1.0,-0.5869390964508057,0.2543598711490631,0.3325791954994201,0.0888142809271812,0.0,0.0,0.130336731672287,24.97736549377441,25.0,-0.3903702795505523,-4145.26025390625,36.424102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09765625,18000.0,0.0,0.0,0.0924465507268905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109196916222572,0.1109239161014556,-4.227389581501484e-06,0.0,9.382150165038183e-05,0.0,0.0,4.302646160125732,0.0,0.0,0.0,0.2714091837406158,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195638872683048,-862.369384765625,304.14959716796875,0.5878405570983887,0.0599430166184902,0.0547359175980091,293.1503601074219,297.1499938964844,293.1499938964844,0.0231216326355934,-986.4283447265624,304.1497497558594,0.6063704490661621,0.0651870965957641,0.0626094117760658,293.1557006835937,297.1499938964844,293.1499938964844,0.0285598710179328,-813.0178833007812,304.150634765625,0.6287506222724915,0.072804145514965,0.0515958555042743,293.14678955078125,297.1499938964844,293.1499938964844,0.0486851520836353,-1443.0185546875,304.1493530273437,0.6888874173164368,0.0958316177129745,0.0915924236178398,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468616485595703,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595947742462158,1.0,1.0,0.9824966192245485,1.0,-0.5874059200286865,0.2544693052768707,0.3329366147518158,0.0891256257891655,0.0,0.0,0.1309403479099273,24.964523315429688,25.0,-0.3925881683826446,-4150.8583984375,36.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12628173828125,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925488471984863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111766546964645,0.1111808866262435,-4.2277874854335096e-06,0.0,9.39253077376634e-05,0.0,0.0,4.31322717666626,0.0,0.0,0.0,0.271449327468872,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195638872683048,-862.369384765625,304.14959716796875,0.5878405570983887,0.0599430166184902,0.0547359175980091,293.1503601074219,297.1499938964844,293.1499938964844,0.0231216326355934,-986.4283447265624,304.1497497558594,0.6063704490661621,0.0651870965957641,0.0626094117760658,293.1557006835937,297.1499938964844,293.1499938964844,0.0285598710179328,-813.0178833007812,304.150634765625,0.6287506222724915,0.072804145514965,0.0515958555042743,293.14678955078125,297.1499938964844,293.1499938964844,0.0486851520836353,-1443.0185546875,304.1493530273437,0.6888874173164368,0.0958316177129745,0.0915924236178398,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468616485595703,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595947742462158,1.0,1.0,0.9824966192245485,1.0,-0.5874059200286865,0.2544693052768707,0.3329366147518158,0.0891256257891655,0.0,0.0,0.1309403479099273,24.964523315429688,25.0,-0.3925881683826446,-4150.8583984375,36.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12628173828125,304.2015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925488471984863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111766546964645,0.1111808866262435,-4.2277874854335096e-06,0.0,9.39253077376634e-05,0.0,0.0,4.31322717666626,0.0,0.0,0.0,0.271449327468872,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196666847914457,-864.6546630859375,304.1495666503906,0.5885529518127441,0.0601068548858165,0.0548798143863678,293.14959716796875,297.1499938964844,293.1499938964844,0.0232226252555847,-988.5341796875,304.149658203125,0.6069403290748596,0.0653345882892608,0.0627419799566268,293.1550598144531,297.1499938964844,293.1499938964844,0.028555242344737,-812.8765869140625,304.15045166015625,0.6287972927093506,0.0727917328476905,0.0515826493501663,293.14617919921875,297.1499938964844,293.1499938964844,0.0488585717976093,-1446.0382080078125,304.1492614746094,0.6895174384117126,0.0960374251008033,0.0917823836207389,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698309898376,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596186459064483,1.0,1.0,0.9821997880935668,1.0,-0.5879451036453247,0.2546067237854004,0.3333383500576019,0.0894578322768211,0.0,0.0,0.1315786689519882,24.951295852661133,25.0,-0.3826272189617157,-4156.76123046875,36.49985885620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,304.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926592946052551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114489510655403,0.1114531755447387,-4.228210855217185e-06,0.0,9.40374011406675e-05,0.0,0.0,4.324444770812988,0.0,0.0,0.0,0.2714919149875641,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196666847914457,-864.6546630859375,304.1495666503906,0.5885529518127441,0.0601068548858165,0.0548798143863678,293.14959716796875,297.1499938964844,293.1499938964844,0.0232226252555847,-988.5341796875,304.149658203125,0.6069403290748596,0.0653345882892608,0.0627419799566268,293.1550598144531,297.1499938964844,293.1499938964844,0.028555242344737,-812.8765869140625,304.15045166015625,0.6287972927093506,0.0727917328476905,0.0515826493501663,293.14617919921875,297.1499938964844,293.1499938964844,0.0488585717976093,-1446.0382080078125,304.1492614746094,0.6895174384117126,0.0960374251008033,0.0917823836207389,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698309898376,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596186459064483,1.0,1.0,0.9821997880935668,1.0,-0.5879451036453247,0.2546067237854004,0.3333383500576019,0.0894578322768211,0.0,0.0,0.1315786689519882,24.951295852661133,25.0,-0.3826272189617157,-4156.76123046875,36.49985885620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249694824219,304.2093200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926592946052551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114489510655403,0.1114531755447387,-4.228210855217185e-06,0.0,9.40374011406675e-05,0.0,0.0,4.324444770812988,0.0,0.0,0.0,0.2714919149875641,4.0,0.0,1.0
