time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197770949453115,-867.0988159179688,304.1495361328125,0.5893110036849976,0.0602819994091987,0.0550338737666606,293.1487731933594,297.1499938964844,293.1499938964844,0.0233426783233881,-991.0283203125,304.1495666503906,0.6075997352600098,0.0655083358287811,0.0628993138670921,293.15435791015625,297.1499938964844,293.1499938964844,0.0285559743642807,-812.9127197265625,304.1502990722656,0.6289083361625671,0.0728016942739486,0.0515849962830543,293.14556884765625,297.1499938964844,293.1499938964844,0.0490458384156227,-1449.3001708984375,304.1492004394531,0.6901949048042297,0.0962596237659454,0.0919878631830215,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837354660034,0.050000000745058,0.2289450615644455,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1450500488281,1.0,0.1596493124961853,1.0,1.0,0.9819029569625854,1.0,-0.5885632634162903,0.2547750473022461,0.3337881863117218,0.089812234044075,0.0,0.0,0.1322516798973083,24.93771743774414,25.0,-0.358384370803833,-4162.98974609375,36.54890823364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,304.2172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0927799046039581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117372140288353,0.1117414459586143,-4.228661509841913e-06,0.0,9.415981185156852e-05,0.0,0.0,4.336327075958252,0.0,0.0,0.0,0.2715370655059814,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197770949453115,-867.0988159179688,304.1495361328125,0.5893110036849976,0.0602819994091987,0.0550338737666606,293.1487731933594,297.1499938964844,293.1499938964844,0.0233426783233881,-991.0283203125,304.1495666503906,0.6075997352600098,0.0655083358287811,0.0628993138670921,293.15435791015625,297.1499938964844,293.1499938964844,0.0285559743642807,-812.9127197265625,304.1502990722656,0.6289083361625671,0.0728016942739486,0.0515849962830543,293.14556884765625,297.1499938964844,293.1499938964844,0.0490458384156227,-1449.3001708984375,304.1492004394531,0.6901949048042297,0.0962596237659454,0.0919878631830215,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837354660034,0.050000000745058,0.2289450615644455,291.14508056640625,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1450500488281,1.0,0.1596493124961853,1.0,1.0,0.9819029569625854,1.0,-0.5885632634162903,0.2547750473022461,0.3337881863117218,0.089812234044075,0.0,0.0,0.1322516798973083,24.93771743774414,25.0,-0.358384370803833,-4162.98974609375,36.54890823364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123291015625,304.2172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.0927799046039581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117372140288353,0.1117414459586143,-4.228661509841913e-06,0.0,9.415981185156852e-05,0.0,0.0,4.336327075958252,0.0,0.0,0.0,0.2715370655059814,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.019835090264678,-868.3782958984375,304.1495056152344,0.5897063612937927,0.0603736788034439,0.0551145896315574,293.1483764648437,297.1499938964844,293.1499938964844,0.02340979129076,-992.4185791015624,304.1495361328125,0.6079619526863098,0.065604880452156,0.0629871115088462,293.1540222167969,297.1499938964844,293.1499938964844,0.0285541359335184,-813.017333984375,304.1502380371094,0.6289880275726318,0.0728150755167007,0.0515920147299766,293.145263671875,297.1499938964844,293.1499938964844,0.0491444878280162,-1451.01904296875,304.149169921875,0.6905508041381836,0.0963766872882843,0.0920962542295456,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471428036689758,0.050000000745058,0.2289429157972335,291.1449584960937,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596671938896179,1.0,1.0,0.9817545413970948,1.0,-0.5889014005661011,0.2548705637454986,0.3340308666229248,0.0899977013468742,0.0,0.0,0.1325999200344085,24.93081855773925,25.0,-0.3399738669395447,-4166.22314453125,36.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122314453125,304.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0928442627191543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118871048092842,0.1118913367390632,-4.228896614222322e-06,0.0,9.422512812307104e-05,0.0,0.0,4.342507839202881,0.0,0.0,0.0,0.2715605497360229,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.019894890487194,-869.6945190429688,304.14947509765625,0.590112030506134,0.0604679733514785,0.055197674781084,293.14794921875,297.1499938964844,293.1499938964844,0.0234815310686826,-993.901611328125,304.14947509765625,0.608345091342926,0.0657076835632324,0.0630808472633361,293.1536560058594,297.1499938964844,293.1499938964844,0.028624553233385,-813.2032470703125,304.15008544921875,0.6290835738182068,0.0728340595960617,0.0516029074788093,293.1449584960937,297.1499938964844,293.1499938964844,0.0492463447153568,-1452.794189453125,304.1491394042969,0.6909176111221313,0.0964975804090499,0.0922082662582397,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472031235694885,0.050000000745058,0.2289407402276992,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596867442131042,1.0,1.0,0.9816073775291444,1.0,-0.5892584919929504,0.254973441362381,0.3342850804328918,0.0901884958148002,0.0,0.0,0.1329548805952072,24.923858642578125,25.0,-0.3191829621791839,-4169.5263671875,36.60555267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212463378906,304.22528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.853515625,18000.0,0.0,0.0,0.0929113551974296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112040214240551,0.1120444387197494,-4.229137175570941e-06,0.0,9.429320925846696e-05,0.0,0.0,4.348823070526123,0.0,0.0,0.0,0.271584540605545,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200198758393526,-872.4356689453125,304.1494445800781,0.5909534096717834,0.0606643632054328,0.0553708635270595,293.1470947265625,297.1499938964844,293.1499938964844,0.0236389841884374,-997.1454467773438,304.1493835449219,0.6091729402542114,0.0659320726990699,0.0632861033082008,293.1529541015625,297.1499938964844,293.1499938964844,0.0286787282675504,-813.6982421875,304.14996337890625,0.6293214559555054,0.0728882625699043,0.0516360998153686,293.14434814453125,297.1499938964844,293.1499938964844,0.0494595654308795,-1456.511474609375,304.1490783691406,0.6916835308074951,0.0967507436871528,0.0924431011080741,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473273396492004,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597309410572052,1.0,1.0,0.9813130497932434,1.0,-0.5900289416313171,0.2552010715007782,0.3348278701305389,0.0905862748622894,0.0,0.0,0.133682832121849,24.9097957611084,25.0,-0.2706713080406189,-4176.330078125,36.66969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189880371094,304.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930538475513458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123552024364471,0.1123594343662262,-4.22963421442546e-06,0.0,9.443782619200648e-05,0.0,0.0,4.36182165145874,0.0,0.0,0.0,0.2716339826583862,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200198758393526,-872.4356689453125,304.1494445800781,0.5909534096717834,0.0606643632054328,0.0553708635270595,293.1470947265625,297.1499938964844,293.1499938964844,0.0236389841884374,-997.1454467773438,304.1493835449219,0.6091729402542114,0.0659320726990699,0.0632861033082008,293.1529541015625,297.1499938964844,293.1499938964844,0.0286787282675504,-813.6982421875,304.14996337890625,0.6293214559555054,0.0728882625699043,0.0516360998153686,293.14434814453125,297.1499938964844,293.1499938964844,0.0494595654308795,-1456.511474609375,304.1490783691406,0.6916835308074951,0.0967507436871528,0.0924431011080741,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473273396492004,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597309410572052,1.0,1.0,0.9813130497932434,1.0,-0.5900289416313171,0.2552010715007782,0.3348278701305389,0.0905862748622894,0.0,0.0,0.133682832121849,24.9097957611084,25.0,-0.2706713080406189,-4176.330078125,36.66969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189880371094,304.2334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930538475513458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123552024364471,0.1123594343662262,-4.22963421442546e-06,0.0,9.443782619200648e-05,0.0,0.0,4.36182165145874,0.0,0.0,0.0,0.2716339826583862,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.020152123644948,-875.3214111328125,304.1494140625,0.591834306716919,0.0608711279928684,0.0555534213781356,293.146240234375,297.1499938964844,293.1499938964844,0.0238154865801334,-1000.7644653320312,304.1492919921875,0.6100825667381287,0.0661817789077758,0.0635153874754905,293.1521911621094,297.1499938964844,293.1499938964844,0.0288933608680963,-814.5792846679688,304.1495666503906,0.629623532295227,0.0729651674628257,0.0516850389540195,293.14373779296875,297.1499938964844,293.1499938964844,0.049685463309288,-1460.4515380859375,304.1490173339844,0.6924921870231628,0.0970191285014152,0.0926923975348472,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474563241004944,0.050000000745058,0.228931576013565,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.159782126545906,1.0,1.0,0.9810187816619872,1.0,-0.590875506401062,0.2554583549499511,0.3354171514511108,0.0910059660673141,0.0,0.0,0.1344306021928787,24.89559364318848,25.0,-0.2142135202884674,-4183.38671875,36.74152755737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932075530290603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126805916428566,0.112684816122055,-4.2301508074160665e-06,0.0,9.459381544729696e-05,0.0,0.0,4.375257015228272,0.0,0.0,0.0,0.2716851532459259,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.020152123644948,-875.3214111328125,304.1494140625,0.591834306716919,0.0608711279928684,0.0555534213781356,293.146240234375,297.1499938964844,293.1499938964844,0.0238154865801334,-1000.7644653320312,304.1492919921875,0.6100825667381287,0.0661817789077758,0.0635153874754905,293.1521911621094,297.1499938964844,293.1499938964844,0.0288933608680963,-814.5792846679688,304.1495666503906,0.629623532295227,0.0729651674628257,0.0516850389540195,293.14373779296875,297.1499938964844,293.1499938964844,0.049685463309288,-1460.4515380859375,304.1490173339844,0.6924921870231628,0.0970191285014152,0.0926923975348472,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474563241004944,0.050000000745058,0.228931576013565,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.159782126545906,1.0,1.0,0.9810187816619872,1.0,-0.590875506401062,0.2554583549499511,0.3354171514511108,0.0910059660673141,0.0,0.0,0.1344306021928787,24.89559364318848,25.0,-0.2142135202884674,-4183.38671875,36.74152755737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165466308594,304.2416687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.0932075530290603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126805916428566,0.112684816122055,-4.2301508074160665e-06,0.0,9.459381544729696e-05,0.0,0.0,4.375257015228272,0.0,0.0,0.0,0.2716851532459259,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202915798872709,-878.348388671875,304.1493835449219,0.5927532911300659,0.061088103801012,0.0557452477514743,293.1453552246094,297.1499938964844,293.1499938964844,0.0240113455802202,-1004.7593383789062,304.1492004394531,0.6110725402832031,0.0664569213986396,0.0637688860297203,293.15142822265625,297.1499938964844,293.1499938964844,0.0290348585695028,-815.3693237304688,304.1494445800781,0.6299907565116882,0.0730648562312126,0.0517501048743724,293.14312744140625,297.1499938964844,293.1499938964844,0.0499238185584545,-1464.6109619140625,304.14892578125,0.6933428645133972,0.0973026230931282,0.0929561033844947,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475895404815674,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.1443786621094,1.0,0.1598405539989471,1.0,1.0,0.980728030204773,1.0,-0.591798722743988,0.255745530128479,0.3360532224178314,0.0914474502205848,0.0,0.0,0.1351891756057739,24.88133430480957,25.0,-0.090605080127716,-4190.58935546875,36.82122421264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.093372069299221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130130887031555,0.1130173131823539,-4.230682407069253e-06,0.0,9.47607768466696e-05,0.0,0.0,4.388996124267578,0.0,0.0,0.0,0.2717374861240387,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202915798872709,-878.348388671875,304.1493835449219,0.5927532911300659,0.061088103801012,0.0557452477514743,293.1453552246094,297.1499938964844,293.1499938964844,0.0240113455802202,-1004.7593383789062,304.1492004394531,0.6110725402832031,0.0664569213986396,0.0637688860297203,293.15142822265625,297.1499938964844,293.1499938964844,0.0290348585695028,-815.3693237304688,304.1494445800781,0.6299907565116882,0.0730648562312126,0.0517501048743724,293.14312744140625,297.1499938964844,293.1499938964844,0.0499238185584545,-1464.6109619140625,304.14892578125,0.6933428645133972,0.0973026230931282,0.0929561033844947,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475895404815674,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182067871094,291.1443786621094,1.0,0.1598405539989471,1.0,1.0,0.980728030204773,1.0,-0.591798722743988,0.255745530128479,0.3360532224178314,0.0914474502205848,0.0,0.0,0.1351891756057739,24.88133430480957,25.0,-0.090605080127716,-4190.58935546875,36.82122421264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.093372069299221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130130887031555,0.1130173131823539,-4.230682407069253e-06,0.0,9.47607768466696e-05,0.0,0.0,4.388996124267578,0.0,0.0,0.0,0.2717374861240387,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204373318701982,-881.4927368164062,304.1493530273437,0.5937044620513916,0.0613140389323234,0.0559453032910823,293.1444702148437,297.1499938964844,293.1499938964844,0.0242249611765146,-1009.09033203125,304.14910888671875,0.6121286749839783,0.0667552500963211,0.06404460221529,293.1506652832031,297.1499938964844,293.1499938964844,0.0292549673467874,-816.61865234375,304.1492919921875,0.6304178833961487,0.0731857419013977,0.0518301166594028,293.1425170898437,297.1499938964844,293.1499938964844,0.0501727052032947,-1468.9547119140625,304.1488952636719,0.6942303776741028,0.0975996032357215,0.0932328104972839,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477260947227478,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599058508872985,1.0,1.0,0.9804372787475586,1.0,-0.5927919149398804,0.256059855222702,0.3367320597171783,0.0919093042612075,0.0,0.0,0.1359273791313171,24.867149353027344,25.0,0.1744379252195358,-4197.71142578125,36.90826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0935452580451965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113341599702835,0.1133458316326141,-4.231217644701246e-06,0.0,9.493654215475544e-05,0.0,0.0,4.402586936950684,0.0,0.0,0.0,0.2717893719673157,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204373318701982,-881.4927368164062,304.1493530273437,0.5937044620513916,0.0613140389323234,0.0559453032910823,293.1444702148437,297.1499938964844,293.1499938964844,0.0242249611765146,-1009.09033203125,304.14910888671875,0.6121286749839783,0.0667552500963211,0.06404460221529,293.1506652832031,297.1499938964844,293.1499938964844,0.0292549673467874,-816.61865234375,304.1492919921875,0.6304178833961487,0.0731857419013977,0.0518301166594028,293.1425170898437,297.1499938964844,293.1499938964844,0.0501727052032947,-1468.9547119140625,304.1488952636719,0.6942303776741028,0.0975996032357215,0.0932328104972839,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477260947227478,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599058508872985,1.0,1.0,0.9804372787475586,1.0,-0.5927919149398804,0.256059855222702,0.3367320597171783,0.0919093042612075,0.0,0.0,0.1359273791313171,24.867149353027344,25.0,0.1744379252195358,-4197.71142578125,36.90826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.0935452580451965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113341599702835,0.1133458316326141,-4.231217644701246e-06,0.0,9.493654215475544e-05,0.0,0.0,4.402586936950684,0.0,0.0,0.0,0.2717893719673157,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205123722553253,-883.1039428710938,304.1493225097656,0.5941905975341797,0.0614300668239593,0.0560481697320938,293.14404296875,297.1499938964844,293.1499938964844,0.024338187649846,-1011.3751220703124,304.1490783691406,0.612677276134491,0.0669127106666565,0.0641904473304748,293.1502990722656,297.1499938964844,293.1499938964844,0.0293268729001283,-817.3521118164062,304.1492919921875,0.6306522488594055,0.0732535868883133,0.0518753901124,293.1422119140625,297.1499938964844,293.1499938964844,0.0503007248044014,-1471.1890869140625,304.1488647460937,0.6946866512298584,0.0977527946233749,0.0933757200837135,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477952361106873,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.132080078125,293.3182983398437,291.1446228027344,1.0,0.1599410772323608,1.0,1.0,0.9802919030189514,1.0,-0.5933132767677307,0.2562265992164612,0.3370866477489471,0.0921475738286972,0.0,0.0,0.1362773329019546,24.860143661499023,25.0,0.3227320313453674,-4201.177734375,36.9544563293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.2623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7890625,18000.0,0.0,0.0,0.0936342775821685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113499566912651,0.1135037988424301,-4.231479579175357e-06,0.0,9.502688772045076e-05,0.0,0.0,4.409129142761231,0.0,0.0,0.0,0.2718144357204437,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205887798219919,-884.7393798828125,304.1493225097656,0.5946828722953796,0.061547964811325,0.0561527796089649,293.1435852050781,297.1499938964844,293.1499938964844,0.0244555957615375,-1013.7367553710938,304.1490173339844,0.6132384538650513,0.0670754685997963,0.0643414109945297,293.14990234375,297.1499938964844,293.1499938964844,0.0293905306607484,-818.112060546875,304.1492919921875,0.6308999061584473,0.0733262598514556,0.0519240796566009,293.1419372558594,297.1499938964844,293.1499938964844,0.0504310056567192,-1473.463134765625,304.1488342285156,0.6951505541801453,0.0979089364409446,0.0935214906930923,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478648543357849,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.1448059082031,1.0,0.159977987408638,1.0,1.0,0.9801489114761353,1.0,-0.593850314617157,0.2563993632793426,0.3374509513378143,0.0923905372619628,0.0,0.0,0.1366103291511535,24.853221893310547,25.0,0.4554477334022522,-4204.54248046875,37.00238800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.0937243029475212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136504486203193,0.1136546805500984,-4.231734237691853e-06,0.0,9.511825919616967e-05,0.0,0.0,4.4153828620910645,0.0,0.0,0.0,0.2718384265899658,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206820908933877,-886.7301025390625,304.1492919921875,0.5952802300453186,0.061691578477621,0.0562802851200103,293.14306640625,297.1499938964844,293.1499938964844,0.0246014837175607,-1016.6611938476562,304.14898681640625,0.6139253973960876,0.0672769546508789,0.0645285248756408,293.1494445800781,297.1499938964844,293.1499938964844,0.0294652637094259,-819.0816040039062,304.1493225097656,0.6312128305435181,0.0734191760420799,0.0519865490496158,293.1416015625,297.1499938964844,293.1499938964844,0.0505899935960769,-1476.239013671875,304.1488037109375,0.6957158446311951,0.0980996713042259,0.0936997011303901,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479487776756287,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600243002176284,1.0,1.0,0.9799773097038268,1.0,-0.5945131182670593,0.2566136419773102,0.3378995060920715,0.0926878675818443,0.0,0.0,0.1369877606630325,24.845033645629883,25.0,0.5884667038917542,-4208.46044921875,37.06196212768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,304.2704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.892578125,18000.0,0.0,0.0,0.0938329100608825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138230860233306,0.1138273179531097,-4.232027094985824e-06,0.0,9.522847540210932e-05,0.0,0.0,4.422542572021484,0.0,0.0,0.0,0.271865963935852,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207452476024627,-888.0734252929688,304.1492919921875,0.5956820249557495,0.0617885179817676,0.0563664101064205,293.1427307128906,297.1499938964844,293.1499938964844,0.0247016977518796,-1018.6637573242188,304.1489562988281,0.6143909692764282,0.0674148574471473,0.0646567270159721,293.1491394042969,297.1499938964844,293.1499938964844,0.029515367001295,-819.7640380859375,304.1493225097656,0.6314306855201721,0.0734844803810119,0.052030574530363,293.141357421875,297.1499938964844,293.1499938964844,0.0506975166499614,-1478.1168212890625,304.1487731933594,0.6960974931716919,0.0982287600636482,0.0938203856348991,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480049252510071,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.318359375,291.145263671875,1.0,0.1600563824176788,1.0,1.0,0.9798629283905028,1.0,-0.5949656367301941,0.2567604780197143,0.3382051289081573,0.0928894951939582,0.0,0.0,0.1372254192829132,24.839656829833984,25.0,0.6622804403305054,-4210.98388671875,37.10288619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.27313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.939453125,18000.0,0.0,0.0,0.093905285000801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139319166541099,0.113936148583889,-4.232214450894389e-06,0.0,9.53019261942245e-05,0.0,0.0,4.427059173583984,0.0,0.0,0.0,0.2718833386898041,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209066197276115,-891.4918823242188,304.1492614746094,0.5966988205909729,0.06203518435359,0.0565857477486133,293.1418762207031,297.1499938964844,293.1499938964844,0.0249633118510246,-1023.8684692382812,304.1488647460937,0.6155828237533569,0.0677728801965713,0.0649900808930397,293.1483764648437,297.1499938964844,293.1499938964844,0.0296454112976789,-821.6068725585938,304.1493225097656,0.6320095062255859,0.0736603513360023,0.0521495938301086,293.14080810546875,297.1499938964844,293.1499938964844,0.0509720779955387,-1482.9140625,304.1487121582031,0.6970686912536621,0.0985585302114486,0.0941289514303207,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.548145592212677,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601411402225494,1.0,1.0,0.9795768857002258,1.0,-0.5961359739303589,0.2571425139904022,0.338993489742279,0.0934058874845504,0.0,0.0,0.1377638429403305,24.82657623291016,25.0,0.7566257119178772,-4216.984375,37.20973587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0940842255949974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141801550984382,0.1141843870282173,-4.232645096635679e-06,0.0,9.548353409627452e-05,0.0,0.0,4.437367916107178,0.0,0.0,0.0,0.2719231247901916,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209066197276115,-891.4918823242188,304.1492614746094,0.5966988205909729,0.06203518435359,0.0565857477486133,293.1418762207031,297.1499938964844,293.1499938964844,0.0249633118510246,-1023.8684692382812,304.1488647460937,0.6155828237533569,0.0677728801965713,0.0649900808930397,293.1483764648437,297.1499938964844,293.1499938964844,0.0296454112976789,-821.6068725585938,304.1493225097656,0.6320095062255859,0.0736603513360023,0.0521495938301086,293.14080810546875,297.1499938964844,293.1499938964844,0.0509720779955387,-1482.9140625,304.1487121582031,0.6970686912536621,0.0985585302114486,0.0941289514303207,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.548145592212677,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601411402225494,1.0,1.0,0.9795768857002258,1.0,-0.5961359739303589,0.2571425139904022,0.338993489742279,0.0934058874845504,0.0,0.0,0.1377638429403305,24.82657623291016,25.0,0.7566257119178772,-4216.984375,37.20973587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.0940842255949974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141801550984382,0.1141843870282173,-4.232645096635679e-06,0.0,9.548353409627452e-05,0.0,0.0,4.437367916107178,0.0,0.0,0.0,0.2719231247901916,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210726261138916,-894.989013671875,304.14923095703125,0.5977294445037842,0.0622871965169906,0.056810051202774,293.1410522460937,297.1499938964844,293.1499938964844,0.0252397619187831,-1029.3343505859375,304.1487731933594,0.616808295249939,0.068147987127304,0.0653399750590324,293.14764404296875,297.1499938964844,293.1499938964844,0.0297867339104414,-823.6358032226562,304.1493225097656,0.6326330304145813,0.0738528296351432,0.05228041857481,293.1402893066406,297.1499938964844,293.1499938964844,0.0512542650103569,-1487.8489990234375,304.148681640625,0.6980606317520142,0.0988972187042236,0.0944462046027183,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482863187789917,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602320075035095,1.0,1.0,0.9792932271957396,1.0,-0.5973567962646484,0.2575434446334839,0.3398133516311645,0.0939387083053588,0.0,0.0,0.1382312625646591,24.81406211853028,25.0,0.7370961308479309,-4222.57275390625,37.32257461547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.0942567586898803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114395797252655,0.1144000366330146,-4.2330225369369145e-06,0.0,9.565863001625984e-05,0.0,0.0,4.446329116821289,0.0,0.0,0.0,0.2719577550888061,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210726261138916,-894.989013671875,304.14923095703125,0.5977294445037842,0.0622871965169906,0.056810051202774,293.1410522460937,297.1499938964844,293.1499938964844,0.0252397619187831,-1029.3343505859375,304.1487731933594,0.616808295249939,0.068147987127304,0.0653399750590324,293.14764404296875,297.1499938964844,293.1499938964844,0.0297867339104414,-823.6358032226562,304.1493225097656,0.6326330304145813,0.0738528296351432,0.05228041857481,293.1402893066406,297.1499938964844,293.1499938964844,0.0512542650103569,-1487.8489990234375,304.148681640625,0.6980606317520142,0.0988972187042236,0.0944462046027183,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482863187789917,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602320075035095,1.0,1.0,0.9792932271957396,1.0,-0.5973567962646484,0.2575434446334839,0.3398133516311645,0.0939387083053588,0.0,0.0,0.1382312625646591,24.81406211853028,25.0,0.7370961308479309,-4222.57275390625,37.32257461547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.0942567586898803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114395797252655,0.1144000366330146,-4.2330225369369145e-06,0.0,9.565863001625984e-05,0.0,0.0,4.446329116821289,0.0,0.0,0.0,0.2719577550888061,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212430395185947,-898.5596313476562,304.1492004394531,0.5987707376480103,0.0625439658761024,0.0570387803018093,293.1402282714844,297.1499938964844,293.1499938964844,0.0255304109305143,-1035.045166015625,304.1487121582031,0.6180627346038818,0.0685388445854187,0.0657051429152488,293.1469116210937,297.1499938964844,293.1499938964844,0.0299484450370073,-825.8406982421875,304.1492614746094,0.6332985162734985,0.0740610063076019,0.0524224080145359,293.1398010253906,297.1499938964844,293.1499938964844,0.0515436232089996,-1492.914794921875,304.1486511230469,0.6990704536437988,0.0992440283298492,0.0947713553905487,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484265089035034,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603287160396576,1.0,1.0,0.9790096282958984,1.0,-0.5986241102218628,0.2579616904258728,0.3406624495983124,0.0944872349500656,0.0,0.0,0.1386380940675735,24.80217170715332,25.0,0.6529552340507507,-4227.8388671875,37.441104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078491210937,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0944191962480545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145839914679527,0.1145882233977317,-4.2333513192716055e-06,0.0,9.58234813879244e-05,0.0,0.0,4.454150676727295,0.0,0.0,0.0,0.2719880044460296,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212430395185947,-898.5596313476562,304.1492004394531,0.5987707376480103,0.0625439658761024,0.0570387803018093,293.1402282714844,297.1499938964844,293.1499938964844,0.0255304109305143,-1035.045166015625,304.1487121582031,0.6180627346038818,0.0685388445854187,0.0657051429152488,293.1469116210937,297.1499938964844,293.1499938964844,0.0299484450370073,-825.8406982421875,304.1492614746094,0.6332985162734985,0.0740610063076019,0.0524224080145359,293.1398010253906,297.1499938964844,293.1499938964844,0.0515436232089996,-1492.914794921875,304.1486511230469,0.6990704536437988,0.0992440283298492,0.0947713553905487,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484265089035034,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603287160396576,1.0,1.0,0.9790096282958984,1.0,-0.5986241102218628,0.2579616904258728,0.3406624495983124,0.0944872349500656,0.0,0.0,0.1386380940675735,24.80217170715332,25.0,0.6529552340507507,-4227.8388671875,37.441104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078491210937,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0944191962480545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145839914679527,0.1145882233977317,-4.2333513192716055e-06,0.0,9.58234813879244e-05,0.0,0.0,4.454150676727295,0.0,0.0,0.0,0.2719880044460296,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213298182934522,-900.3705444335938,304.1492004394531,0.5992946028709412,0.0626739561557769,0.0571546480059623,293.13983154296875,297.1499938964844,293.1499938964844,0.0256808307021856,-1037.98681640625,304.148681640625,0.6186996102333069,0.0687397569417953,0.0658930614590644,293.14654541015625,297.1499938964844,293.1499938964844,0.030035538598895,-827.0075073242188,304.1492614746094,0.6336461305618286,0.074170671403408,0.0524973906576633,293.1395568847656,297.1499938964844,293.1499938964844,0.0516908280551433,-1495.494140625,304.14862060546875,0.6995813250541687,0.099420242011547,0.0949366688728332,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5484963655471802,0.050000000745058,0.2288941890001297,291.1469116210937,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.1470031738281,1.0,0.1603791862726211,1.0,1.0,0.978867769241333,1.0,-0.5992740988731384,0.2581768035888672,0.3410972952842712,0.0947671607136726,0.0,0.0,0.1388222426176071,24.79647254943848,25.0,0.5978546142578125,-4230.369140625,37.50240707397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,304.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.0944956764578819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146689876914024,0.1146732196211814,-4.233499566907994e-06,0.0,9.59010940277949e-05,0.0,0.0,4.457683563232422,0.0,0.0,0.0,0.2720016539096832,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214176215231418,-902.1978759765624,304.149169921875,0.5998201966285706,0.0628049746155738,0.0572714582085609,293.13946533203125,297.1499938964844,293.1499938964844,0.0258345771580934,-1040.98388671875,304.14862060546875,0.6193425059318542,0.0689441785216331,0.0660843849182128,293.1462097167969,297.1499938964844,293.1499938964844,0.0301258862018585,-828.2166748046875,304.14923095703125,0.6340033411979675,0.0742839723825454,0.0525749623775482,293.13934326171875,297.1499938964844,293.1499938964844,0.0518396645784378,-1498.1036376953125,304.1485900878906,0.7000957727432251,0.0995982810854911,0.095103733241558,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485658645629883,0.050000000745058,0.2288917005062103,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.1471862792969,1.0,0.1604310572147369,1.0,1.0,0.978728711605072,1.0,-0.5999345183372498,0.2583957016468048,0.3415388166904449,0.0950507223606109,0.0,0.0,0.1389953643083572,24.790950775146484,25.0,0.5381032228469849,-4232.84130859375,37.56504440307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10943603515625,304.292724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.0945685505867004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147487014532089,0.1147529333829879,-4.233638264850015e-06,0.0,9.597506141290069e-05,0.0,0.0,4.460997581481934,0.0,0.0,0.0,0.2720144391059875,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215960834175348,-905.8967895507812,304.1491394042969,0.6008753776550293,0.0630697160959243,0.0575076080858707,293.13873291015625,297.1499938964844,293.1499938964844,0.0261512976139783,-1047.12841796875,304.1485595703125,0.6206436157226562,0.0693624541163444,0.0664762407541275,293.1455078125,297.1499938964844,293.1499938964844,0.0303155202418565,-830.7509765625,304.149169921875,0.6347439885139465,0.0745204910635948,0.0527372099459171,293.1388854980469,297.1499938964844,293.1499938964844,0.0521418005228042,-1503.4056396484375,304.1485595703125,0.7011341452598572,0.0999592691659927,0.0954426601529121,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487041473388672,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605387032032013,1.0,1.0,0.9784504771232604,1.0,-0.6012837886810303,0.2588437497615814,0.3424400091171264,0.0956283211708068,0.0,0.0,0.1393160372972488,24.780420303344727,25.0,0.4158981144428253,-4237.6494140625,37.69401931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947032943367958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148956343531608,0.1148998662829399,-4.2338920138718095e-06,0.0,9.611179848434404e-05,0.0,0.0,4.467103958129883,0.0,0.0,0.0,0.2720379829406738,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215960834175348,-905.8967895507812,304.1491394042969,0.6008753776550293,0.0630697160959243,0.0575076080858707,293.13873291015625,297.1499938964844,293.1499938964844,0.0261512976139783,-1047.12841796875,304.1485595703125,0.6206436157226562,0.0693624541163444,0.0664762407541275,293.1455078125,297.1499938964844,293.1499938964844,0.0303155202418565,-830.7509765625,304.149169921875,0.6347439885139465,0.0745204910635948,0.0527372099459171,293.1388854980469,297.1499938964844,293.1499938964844,0.0521418005228042,-1503.4056396484375,304.1485595703125,0.7011341452598572,0.0999592691659927,0.0954426601529121,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487041473388672,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605387032032013,1.0,1.0,0.9784504771232604,1.0,-0.6012837886810303,0.2588437497615814,0.3424400091171264,0.0956283211708068,0.0,0.0,0.1393160372972488,24.780420303344727,25.0,0.4158981144428253,-4237.6494140625,37.69401931762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947032943367958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148956343531608,0.1148998662829399,-4.2338920138718095e-06,0.0,9.611179848434404e-05,0.0,0.0,4.467103958129883,0.0,0.0,0.0,0.2720379829406738,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217780377715826,-909.6473388671876,304.1491394042969,0.6019337773323059,0.0633376017212867,0.057746697217226,293.1380310058594,297.1499938964844,293.1499938964844,0.0264796428382396,-1053.4544677734375,304.14849853515625,0.6219613552093506,0.0697917342185974,0.066878892481327,293.1448669433594,297.1499938964844,293.1499938964844,0.0305159576237201,-833.4241943359375,304.14910888671875,0.6355159878730774,0.0747688487172126,0.052907969802618,293.13848876953125,297.1499938964844,293.1499938964844,0.0524491854012012,-1508.806396484375,304.1485290527344,0.7021830677986145,0.1003261059522628,0.0957872867584228,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488410592079163,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606511026620865,1.0,1.0,0.9781723022460938,1.0,-0.6026666164398193,0.2593036592006683,0.343362957239151,0.0962190628051757,0.0,0.0,0.1396114379167556,24.77057266235352,25.0,0.3101988434791565,-4242.328125,37.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0948237404227256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150307953357696,0.1150350272655487,-4.234122116031358e-06,0.0,9.623404184821992e-05,0.0,0.0,4.472719192504883,0.0,0.0,0.0,0.2720596194267273,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217780377715826,-909.6473388671876,304.1491394042969,0.6019337773323059,0.0633376017212867,0.057746697217226,293.1380310058594,297.1499938964844,293.1499938964844,0.0264796428382396,-1053.4544677734375,304.14849853515625,0.6219613552093506,0.0697917342185974,0.066878892481327,293.1448669433594,297.1499938964844,293.1499938964844,0.0305159576237201,-833.4241943359375,304.14910888671875,0.6355159878730774,0.0747688487172126,0.052907969802618,293.13848876953125,297.1499938964844,293.1499938964844,0.0524491854012012,-1508.806396484375,304.1485290527344,0.7021830677986145,0.1003261059522628,0.0957872867584228,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5488410592079163,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.1476745605469,1.0,0.1606511026620865,1.0,1.0,0.9781723022460938,1.0,-0.6026666164398193,0.2593036592006683,0.343362957239151,0.0962190628051757,0.0,0.0,0.1396114379167556,24.77057266235352,25.0,0.3101988434791565,-4242.328125,37.8275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0948237404227256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150307953357696,0.1150350272655487,-4.234122116031358e-06,0.0,9.623404184821992e-05,0.0,0.0,4.472719192504883,0.0,0.0,0.0,0.2720596194267273,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219631753861904,-913.4424438476562,304.14910888671875,0.6029933094978333,0.0636081993579864,0.0579883381724357,293.1373596191406,297.1499938964844,293.1499938964844,0.0268333815038204,-1059.9014892578125,304.1484069824219,0.6232926249504089,0.070230558514595,0.0672909542918205,293.14422607421875,297.1499938964844,293.1499938964844,0.0307261701673269,-836.2216796875,304.1490478515625,0.636315643787384,0.0750277414917945,0.0530863478779792,293.1380920410156,297.1499938964844,293.1499938964844,0.0527612529695034,-1514.296142578125,304.14849853515625,0.7032404541969299,0.1006982252001762,0.096137061715126,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489763021469116,0.050000000745058,0.2288770675659179,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607679724693298,1.0,1.0,0.9778980016708374,1.0,-0.6040791869163513,0.2597737312316894,0.3443054556846618,0.0968219637870788,0.0,0.0,0.1398891657590866,24.761430740356445,25.0,0.2149398326873779,-4246.8984375,37.96517562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0949306637048721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151570752263069,0.1151613071560859,-4.234335392538924e-06,0.0,9.634255548007786e-05,0.0,0.0,4.477964401245117,0.0,0.0,0.0,0.2720797657966614,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219631753861904,-913.4424438476562,304.14910888671875,0.6029933094978333,0.0636081993579864,0.0579883381724357,293.1373596191406,297.1499938964844,293.1499938964844,0.0268333815038204,-1059.9014892578125,304.1484069824219,0.6232926249504089,0.070230558514595,0.0672909542918205,293.14422607421875,297.1499938964844,293.1499938964844,0.0307261701673269,-836.2216796875,304.1490478515625,0.636315643787384,0.0750277414917945,0.0530863478779792,293.1380920410156,297.1499938964844,293.1499938964844,0.0527612529695034,-1514.296142578125,304.14849853515625,0.7032404541969299,0.1006982252001762,0.096137061715126,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5489763021469116,0.050000000745058,0.2288770675659179,291.1477966308594,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,293.3187561035156,291.1478576660156,1.0,0.1607679724693298,1.0,1.0,0.9778980016708374,1.0,-0.6040791869163513,0.2597737312316894,0.3443054556846618,0.0968219637870788,0.0,0.0,0.1398891657590866,24.761430740356445,25.0,0.2149398326873779,-4246.8984375,37.96517562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0949306637048721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151570752263069,0.1151613071560859,-4.234335392538924e-06,0.0,9.634255548007786e-05,0.0,0.0,4.477964401245117,0.0,0.0,0.0,0.2720797657966614,4.0,0.0,1.0
