time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221511982381343,-917.2752075195312,304.14910888671875,0.6040520071983337,0.0638810098171234,0.0582320876419544,293.1367492675781,297.1499938964844,293.1499938964844,0.0271510407328605,-1066.51123046875,304.1484069824219,0.6246335506439209,0.0706770196557045,0.0677106902003288,293.1436462402344,297.1499938964844,293.1499938964844,0.0309448391199111,-839.1250610351562,304.1490173339844,0.6371386647224426,0.0752954855561256,0.0532711930572986,293.1377258300781,297.1499938964844,293.1499938964844,0.053077358752489,-1519.86376953125,304.1484680175781,0.7043042778968811,0.1010749116539955,0.0964913144707679,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491098165512085,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.14794921875,1.0,0.1608888506889343,1.0,1.0,0.977623701095581,1.0,-0.6055167317390442,0.2602519989013672,0.3452647626399994,0.0974362418055534,0.0,0.0,0.1401575356721878,24.75299644470215,25.0,0.1275551170110702,-4251.39501953125,38.106544494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.30572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.095025897026062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152781993150711,0.1152824386954307,-4.234537300362717e-06,0.0,9.643920930102468e-05,0.0,0.0,4.4829936027526855,0.0,0.0,0.0,0.2720990478992462,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221511982381343,-917.2752075195312,304.14910888671875,0.6040520071983337,0.0638810098171234,0.0582320876419544,293.1367492675781,297.1499938964844,293.1499938964844,0.0271510407328605,-1066.51123046875,304.1484069824219,0.6246335506439209,0.0706770196557045,0.0677106902003288,293.1436462402344,297.1499938964844,293.1499938964844,0.0309448391199111,-839.1250610351562,304.1490173339844,0.6371386647224426,0.0752954855561256,0.0532711930572986,293.1377258300781,297.1499938964844,293.1499938964844,0.053077358752489,-1519.86376953125,304.1484680175781,0.7043042778968811,0.1010749116539955,0.0964913144707679,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491098165512085,0.050000000745058,0.2288723140954971,291.1479187011719,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.14794921875,1.0,0.1608888506889343,1.0,1.0,0.977623701095581,1.0,-0.6055167317390442,0.2602519989013672,0.3452647626399994,0.0974362418055534,0.0,0.0,0.1401575356721878,24.75299644470215,25.0,0.1275551170110702,-4251.39501953125,38.106544494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201171875,304.30572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.095025897026062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152781993150711,0.1152824386954307,-4.234537300362717e-06,0.0,9.643920930102468e-05,0.0,0.0,4.4829936027526855,0.0,0.0,0.0,0.2720990478992462,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222462154924869,-919.2039794921876,304.1490783691406,0.6045804023742676,0.0640181303024292,0.0583546534180641,293.1364440917969,297.1499938964844,293.1499938964844,0.0272934194654226,-1069.8692626953125,304.1484375,0.6253065466880798,0.0709025934338569,0.0679229572415351,293.1433410644531,297.1499938964844,293.1499938964844,0.0310570318251848,-840.612060546875,304.14898681640625,0.6375577449798584,0.0754322484135627,0.0533657632768154,293.1375427246094,297.1499938964844,293.1499938964844,0.0532368086278438,-1522.6748046875,304.1484680175781,0.7048379778862,0.1012648269534111,0.096670001745224,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491756796836853,0.050000000745058,0.2288699746131897,291.14794921875,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609507203102111,1.0,1.0,0.9774865508079528,1.0,-0.6062437295913696,0.2604937255382538,0.3457500040531158,0.0977473929524421,0.0,0.0,0.1402904838323593,24.749061584472656,25.0,0.0861777365207672,-4253.62744140625,38.17852020263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215209960937,304.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950696542859077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153379827737808,0.1153422147035598,-4.234635525790509e-06,0.0,9.648361447034404e-05,0.0,0.0,4.485474586486816,0.0,0.0,0.0,0.2721085548400879,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223418492823839,-921.139892578125,304.1490783691406,0.6051079034805298,0.0641556680202484,0.0584776103496551,293.1361694335937,297.1499938964844,293.1499938964844,0.0274304468184709,-1073.2364501953125,304.1484680175781,0.6259805560112,0.0711294487118721,0.0681365355849266,293.1430969238281,297.1499938964844,293.1499938964844,0.0311708729714155,-842.1192626953125,304.1489562988281,0.6379809975624084,0.0755706652998924,0.0534615516662597,293.13739013671875,297.1499938964844,293.1499938964844,0.0533970855176448,-1525.5023193359375,304.1484375,0.7053725719451904,0.1014557108283042,0.096849612891674,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492410063743591,0.050000000745058,0.2288676649332046,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.1479797363281,1.0,0.1610134690999984,1.0,1.0,0.9773513674736024,1.0,-0.6069753170013428,0.2607367932796478,0.3462385237216949,0.0980609953403472,0.0,0.0,0.140423834323883,24.74531936645508,25.0,0.0458894968032836,-4255.853515625,38.25128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,304.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0951112732291221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153977364301681,0.1154019683599472,-4.234733296470949e-06,0.0,9.652585140429436e-05,0.0,0.0,4.487954139709473,0.0,0.0,0.0,0.2721180319786072,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.022534878924489,-925.031005859375,304.1490783691406,0.6061591506004333,0.0644317492842674,0.0587245263159275,293.1356506347656,297.1499938964844,293.1499938964844,0.0277009569108486,-1080.0272216796875,304.1485290527344,0.6273300647735596,0.0715860947966575,0.0685668066143989,293.142578125,297.1499938964844,293.1499938964844,0.0314028412103652,-845.184814453125,304.14892578125,0.6388378739356995,0.0758514627814292,0.0536561794579029,293.1370544433594,297.1499938964844,293.1499938964844,0.0537199229001998,-1531.2032470703125,304.1484375,0.7064434885978699,0.1018400713801384,0.0972114354372024,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5493695735931396,0.050000000745058,0.2288630902767181,291.14794921875,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.14794921875,1.0,0.1611414551734924,1.0,1.0,0.9770810008049012,1.0,-0.6084504127502441,0.261226087808609,0.3472242951393127,0.0986954644322395,0.0,0.0,0.14069564640522,24.73842430114746,25.0,-0.0320847667753696,-4260.30712890625,38.39896011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951893776655197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155188977718353,0.1155231371521949,-4.2349292925791815e-06,0.0,9.660511568654329e-05,0.0,0.0,4.492980480194092,0.0,0.0,0.0,0.2721372246742248,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.022534878924489,-925.031005859375,304.1490783691406,0.6061591506004333,0.0644317492842674,0.0587245263159275,293.1356506347656,297.1499938964844,293.1499938964844,0.0277009569108486,-1080.0272216796875,304.1485290527344,0.6273300647735596,0.0715860947966575,0.0685668066143989,293.142578125,297.1499938964844,293.1499938964844,0.0314028412103652,-845.184814453125,304.14892578125,0.6388378739356995,0.0758514627814292,0.0536561794579029,293.1370544433594,297.1499938964844,293.1499938964844,0.0537199229001998,-1531.2032470703125,304.1484375,0.7064434885978699,0.1018400713801384,0.0972114354372024,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5493695735931396,0.050000000745058,0.2288630902767181,291.14794921875,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.14794921875,1.0,0.1611414551734924,1.0,1.0,0.9770810008049012,1.0,-0.6084504127502441,0.261226087808609,0.3472242951393127,0.0986954644322395,0.0,0.0,0.14069564640522,24.73842430114746,25.0,-0.0320847667753696,-4260.30712890625,38.39896011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951893776655197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155188977718353,0.1155231371521949,-4.2349292925791815e-06,0.0,9.660511568654329e-05,0.0,0.0,4.492980480194092,0.0,0.0,0.0,0.2721372246742248,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227299630641937,-928.9417724609376,304.1490478515625,0.6072039604187012,0.0647088289260864,0.0589724518358707,293.1351928710937,297.1499938964844,293.1499938964844,0.0279794316738843,-1086.8515625,304.1485595703125,0.6286780834197998,0.0720450356602668,0.068999744951725,293.14208984375,297.1499938964844,293.1499938964844,0.0316390842199325,-848.2996826171875,304.1488952636719,0.6397036910057068,0.0761358514428138,0.053853690624237,293.13677978515625,297.1499938964844,293.1499938964844,0.0540453642606735,-1536.95751953125,304.1484069824219,0.7075151205062866,0.1022274047136306,0.0975762233138084,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494952201843262,0.050000000745058,0.2288586348295211,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612723767757415,1.0,1.0,0.9768106341362,1.0,-0.6099370121955872,0.2617179155349731,0.348219096660614,0.0993385091423988,0.0,0.0,0.140980064868927,24.73233985900879,25.0,-0.1056405007839202,-4264.79541015625,38.54911422729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952630043029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115644983947277,0.1156492233276367,-4.235130745655624e-06,0.0,9.667983977124096e-05,0.0,0.0,4.498208999633789,0.0,0.0,0.0,0.2721571326255798,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227299630641937,-928.9417724609376,304.1490478515625,0.6072039604187012,0.0647088289260864,0.0589724518358707,293.1351928710937,297.1499938964844,293.1499938964844,0.0279794316738843,-1086.8515625,304.1485595703125,0.6286780834197998,0.0720450356602668,0.068999744951725,293.14208984375,297.1499938964844,293.1499938964844,0.0316390842199325,-848.2996826171875,304.1488952636719,0.6397036910057068,0.0761358514428138,0.053853690624237,293.13677978515625,297.1499938964844,293.1499938964844,0.0540453642606735,-1536.95751953125,304.1484069824219,0.7075151205062866,0.1022274047136306,0.0975762233138084,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494952201843262,0.050000000745058,0.2288586348295211,291.1478881835937,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.1612723767757415,1.0,1.0,0.9768106341362,1.0,-0.6099370121955872,0.2617179155349731,0.348219096660614,0.0993385091423988,0.0,0.0,0.140980064868927,24.73233985900879,25.0,-0.1056405007839202,-4264.79541015625,38.54911422729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.0952630043029785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115644983947277,0.1156492233276367,-4.235130745655624e-06,0.0,9.667983977124096e-05,0.0,0.0,4.498208999633789,0.0,0.0,0.0,0.2721571326255798,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229268390685319,-932.86669921875,304.1490478515625,0.6082406640052795,0.0649865642189979,0.0592210590839386,293.1347961425781,297.1499938964844,293.1499938964844,0.0282618291676044,-1093.6988525390625,304.1485595703125,0.6300205588340759,0.0725044384598732,0.0694335550069809,293.1416931152344,297.1499938964844,293.1499938964844,0.0318779088556766,-851.4412841796875,304.1488647460937,0.6405729651451111,0.0764218568801879,0.0540526807308197,293.1365051269531,297.1499938964844,293.1499938964844,0.0543729178607463,-1542.7568359375,304.1484069824219,0.708585262298584,0.1026172339916229,0.0979434996843338,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496175289154053,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614058166742324,1.0,1.0,0.9765445590019226,1.0,-0.6114303469657898,0.2622101306915283,0.3492202162742615,0.099989116191864,0.0,0.0,0.1412830501794815,24.72708320617676,25.0,-0.1701151132583618,-4269.36328125,38.701271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953349694609642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157792806625366,0.1157835125923156,-4.235343112668488e-06,0.0,9.675287583377212e-05,0.0,0.0,4.5037760734558105,0.0,0.0,0.0,0.2721783220767975,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229268390685319,-932.86669921875,304.1490478515625,0.6082406640052795,0.0649865642189979,0.0592210590839386,293.1347961425781,297.1499938964844,293.1499938964844,0.0282618291676044,-1093.6988525390625,304.1485595703125,0.6300205588340759,0.0725044384598732,0.0694335550069809,293.1416931152344,297.1499938964844,293.1499938964844,0.0318779088556766,-851.4412841796875,304.1488647460937,0.6405729651451111,0.0764218568801879,0.0540526807308197,293.1365051269531,297.1499938964844,293.1499938964844,0.0543729178607463,-1542.7568359375,304.1484069824219,0.708585262298584,0.1026172339916229,0.0979434996843338,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496175289154053,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614058166742324,1.0,1.0,0.9765445590019226,1.0,-0.6114303469657898,0.2622101306915283,0.3492202162742615,0.099989116191864,0.0,0.0,0.1412830501794815,24.72708320617676,25.0,-0.1701151132583618,-4269.36328125,38.701271057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1288146972656,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953349694609642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157792806625366,0.1157835125923156,-4.235343112668488e-06,0.0,9.675287583377212e-05,0.0,0.0,4.5037760734558105,0.0,0.0,0.0,0.2721783220767975,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231254436075687,-936.804443359375,304.1490173339844,0.6092693209648132,0.0652649700641632,0.0594702661037445,293.1344299316406,297.1499938964844,293.1499938964844,0.028546804562211,-1100.4774169921875,304.1485595703125,0.6313561797142029,0.0729635581374168,0.0698672384023666,293.14129638671875,297.1499938964844,293.1499938964844,0.0321183614432811,-854.5972290039062,304.1488342285156,0.641443133354187,0.0767087265849113,0.0542523749172687,293.1362609863281,297.1499938964844,293.1499938964844,0.0547023266553878,-1548.5970458984375,304.1483764648437,0.7096452713012695,0.1030094251036644,0.0983130186796188,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497369170188904,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615413427352905,1.0,1.0,0.9762784838676452,1.0,-0.6129279732704163,0.2627017796039581,0.3502262234687805,0.1006468757987022,0.0,0.0,0.1416093558073043,24.722564697265625,25.0,-0.2356377393007278,-4274.03271484375,38.85508346557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0954078733921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159227788448333,0.1159270107746124,-4.235569122101879e-06,0.0,9.682686504675075e-05,0.0,0.0,4.509725570678711,0.0,0.0,0.0,0.2722009420394897,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231254436075687,-936.804443359375,304.1490173339844,0.6092693209648132,0.0652649700641632,0.0594702661037445,293.1344299316406,297.1499938964844,293.1499938964844,0.028546804562211,-1100.4774169921875,304.1485595703125,0.6313561797142029,0.0729635581374168,0.0698672384023666,293.14129638671875,297.1499938964844,293.1499938964844,0.0321183614432811,-854.5972290039062,304.1488342285156,0.641443133354187,0.0767087265849113,0.0542523749172687,293.1362609863281,297.1499938964844,293.1499938964844,0.0547023266553878,-1548.5970458984375,304.1483764648437,0.7096452713012695,0.1030094251036644,0.0983130186796188,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497369170188904,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615413427352905,1.0,1.0,0.9762784838676452,1.0,-0.6129279732704163,0.2627017796039581,0.3502262234687805,0.1006468757987022,0.0,0.0,0.1416093558073043,24.722564697265625,25.0,-0.2356377393007278,-4274.03271484375,38.85508346557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0954078733921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159227788448333,0.1159270107746124,-4.235569122101879e-06,0.0,9.682686504675075e-05,0.0,0.0,4.509725570678711,0.0,0.0,0.0,0.2722009420394897,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232254471629858,-938.7791748046876,304.1490173339844,0.6097812056541443,0.0654045194387435,0.0595951601862907,293.1342468261719,297.1499938964844,293.1499938964844,0.0289300270378589,-1103.88232421875,304.14813232421875,0.632022500038147,0.0731934681534767,0.0700841918587684,293.1411437988281,297.1499938964844,293.1499938964844,0.032239194959402,-856.1806640625,304.1488342285156,0.6418787240982056,0.0768525376915931,0.0543524771928787,293.1361389160156,297.1499938964844,293.1499938964844,0.0548678040504455,-1551.5338134765625,304.1483764648437,0.7101708054542542,0.1032064855098724,0.0984986871480941,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497957468032837,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.1474914550781,1.0,0.1616098284721374,1.0,1.0,0.9761455059051514,1.0,-0.6136786937713623,0.262947529554367,0.3507311642169952,0.1009783893823623,0.0,0.0,0.1417836099863052,24.72053337097168,25.0,-0.2706153988838196,-4276.4404296875,38.93259811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0954454317688942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159998774528503,0.1160041168332099,-4.235688720655162e-06,0.0,9.686498378869146e-05,0.0,0.0,4.512920379638672,0.0,0.0,0.0,0.2722130715847015,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233259741216897,-940.7589721679688,304.1490173339844,0.6102918386459351,0.0655443966388702,0.0597203113138675,293.13409423828125,297.1499938964844,293.1499938964844,0.029316509142518,-1106.944580078125,304.1477966308594,0.632689356803894,0.0734238922595977,0.0703016370534896,293.1409912109375,297.1499938964844,293.1499938964844,0.0323604829609394,-857.7684326171875,304.1488342285156,0.6423152089118958,0.0769967287778854,0.0544528029859066,293.13604736328125,297.1499938964844,293.1499938964844,0.0550338439643383,-1554.482666015625,304.1483764648437,0.7106940150260925,0.1034043282270431,0.0986850336194038,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498542785644531,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616787612438202,1.0,1.0,0.9760133624076844,1.0,-0.6144314408302307,0.2631935775279999,0.3512378633022308,0.1013118177652359,0.0,0.0,0.1419665813446045,24.718610763549805,25.0,-0.3059936761856079,-4278.8994140625,39.01055145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954841747879982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160805076360702,0.1160847395658493,-4.235814230924007e-06,0.0,9.69042957876809e-05,0.0,0.0,4.516262531280518,0.0,0.0,0.0,0.2722257375717163,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235288217663764,-944.7379150390624,304.1490173339844,0.6113102436065674,0.0658253505825996,0.0599716268479824,293.1338195800781,297.1499938964844,293.1499938964844,0.0297381710261106,-1114.2313232421875,304.1478576660156,0.6340213418006897,0.0738844349980354,0.0707366243004798,293.14068603515625,297.1499938964844,293.1499938964844,0.0326047353446483,-860.9609985351562,304.1488037109375,0.6431915163993835,0.0772864446043968,0.0546543337404727,293.13580322265625,297.1499938964844,293.1499938964844,0.055367924273014,-1560.4224853515625,304.1483459472656,0.7117345929145813,0.1038025319576263,0.0990600436925888,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499705672264099,0.050000000745058,0.2288418263196945,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618179082870483,1.0,1.0,0.9757491946220398,1.0,-0.615942120552063,0.2636861801147461,0.3522559404373169,0.1019842475652694,0.0,0.0,0.1423633694648742,24.715076446533203,25.0,-0.3876904547214508,-4284.013671875,39.16767883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955664962530136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162545308470726,0.1162587702274322,-4.236084350850433e-06,0.0,9.698784560896456e-05,0.0,0.0,4.523475646972656,0.0,0.0,0.0,0.2722530961036682,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235288217663764,-944.7379150390624,304.1490173339844,0.6113102436065674,0.0658253505825996,0.0599716268479824,293.1338195800781,297.1499938964844,293.1499938964844,0.0297381710261106,-1114.2313232421875,304.1478576660156,0.6340213418006897,0.0738844349980354,0.0707366243004798,293.14068603515625,297.1499938964844,293.1499938964844,0.0326047353446483,-860.9609985351562,304.1488037109375,0.6431915163993835,0.0772864446043968,0.0546543337404727,293.13580322265625,297.1499938964844,293.1499938964844,0.055367924273014,-1560.4224853515625,304.1483459472656,0.7117345929145813,0.1038025319576263,0.0990600436925888,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499705672264099,0.050000000745058,0.2288418263196945,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618179082870483,1.0,1.0,0.9757491946220398,1.0,-0.615942120552063,0.2636861801147461,0.3522559404373169,0.1019842475652694,0.0,0.0,0.1423633694648742,24.715076446533203,25.0,-0.3876904547214508,-4284.013671875,39.16767883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955664962530136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162545308470726,0.1162587702274322,-4.236084350850433e-06,0.0,9.698784560896456e-05,0.0,0.0,4.523475646972656,0.0,0.0,0.0,0.2722530961036682,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237343460321426,-948.7482299804688,304.14898681640625,0.612320601940155,0.0661083310842514,0.0602246522903442,293.1335754394531,297.1499938964844,293.1499938964844,0.030110040679574,-1121.1173095703125,304.14794921875,0.6353530883789062,0.0743456557393074,0.0711719989776611,293.1404113769531,297.1499938964844,293.1499938964844,0.0328515581786632,-864.1810913085938,304.1488037109375,0.6440742015838623,0.077578417956829,0.054857350885868,293.1356201171875,297.1499938964844,293.1499938964844,0.0557050369679927,-1566.4251708984375,304.1483459472656,0.7127698063850403,0.1042045876383781,0.0994385704398155,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086498260498,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619586497545242,1.0,1.0,0.9754850268363952,1.0,-0.6174613237380981,0.2641802728176117,0.3532810509204864,0.1026641577482223,0.0,0.0,0.1428088992834091,24.71183013916016,25.0,-0.4723715186119079,-4289.47802734375,39.32648086547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,304.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.0956572145223617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164498627185821,0.1164540946483612,-4.23638539359672e-06,0.0,9.707991557661444e-05,0.0,0.0,4.531572341918945,0.0,0.0,0.0,0.2722837924957275,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237343460321426,-948.7482299804688,304.14898681640625,0.612320601940155,0.0661083310842514,0.0602246522903442,293.1335754394531,297.1499938964844,293.1499938964844,0.030110040679574,-1121.1173095703125,304.14794921875,0.6353530883789062,0.0743456557393074,0.0711719989776611,293.1404113769531,297.1499938964844,293.1499938964844,0.0328515581786632,-864.1810913085938,304.1488037109375,0.6440742015838623,0.077578417956829,0.054857350885868,293.1356201171875,297.1499938964844,293.1499938964844,0.0557050369679927,-1566.4251708984375,304.1483459472656,0.7127698063850403,0.1042045876383781,0.0994385704398155,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086498260498,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619586497545242,1.0,1.0,0.9754850268363952,1.0,-0.6174613237380981,0.2641802728176117,0.3532810509204864,0.1026641577482223,0.0,0.0,0.1428088992834091,24.71183013916016,25.0,-0.4723715186119079,-4289.47802734375,39.32648086547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,304.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.0956572145223617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164498627185821,0.1164540946483612,-4.23638539359672e-06,0.0,9.707991557661444e-05,0.0,0.0,4.531572341918945,0.0,0.0,0.0,0.2722837924957275,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239428859204053,-952.7962646484376,304.14898681640625,0.6133232116699219,0.0663938075304031,0.0604797974228858,293.1333312988281,297.1499938964844,293.1499938964844,0.0304924044758081,-1128.0369873046875,304.1479797363281,0.6366892457008362,0.0748087018728256,0.0716088488698005,293.1401672363281,297.1499938964844,293.1499938964844,0.0331012867391109,-867.43310546875,304.1487731933594,0.644965410232544,0.0778730288147926,0.0550621338188648,293.1354064941406,297.1499938964844,293.1499938964844,0.0560455545783042,-1572.49755859375,304.1483154296875,0.7138024568557739,0.1046109944581985,0.0998210534453392,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502030253410339,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621008813381195,1.0,1.0,0.9752251505851746,1.0,-0.6189916729927063,0.264676958322525,0.3543146848678589,0.1033518239855766,0.0,0.0,0.1433102190494537,24.708702087402344,25.0,-0.5599050521850586,-4295.37255859375,39.4870719909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.095758356153965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166698634624481,0.1166741028428077,-4.23672418037313e-06,0.0,9.718255751067773e-05,0.0,0.0,4.540693283081055,0.0,0.0,0.0,0.2723183333873749,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239428859204053,-952.7962646484376,304.14898681640625,0.6133232116699219,0.0663938075304031,0.0604797974228858,293.1333312988281,297.1499938964844,293.1499938964844,0.0304924044758081,-1128.0369873046875,304.1479797363281,0.6366892457008362,0.0748087018728256,0.0716088488698005,293.1401672363281,297.1499938964844,293.1499938964844,0.0331012867391109,-867.43310546875,304.1487731933594,0.644965410232544,0.0778730288147926,0.0550621338188648,293.1354064941406,297.1499938964844,293.1499938964844,0.0560455545783042,-1572.49755859375,304.1483154296875,0.7138024568557739,0.1046109944581985,0.0998210534453392,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502030253410339,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621008813381195,1.0,1.0,0.9752251505851746,1.0,-0.6189916729927063,0.264676958322525,0.3543146848678589,0.1033518239855766,0.0,0.0,0.1433102190494537,24.708702087402344,25.0,-0.5599050521850586,-4295.37255859375,39.4870719909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12762451171875,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.095758356153965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166698634624481,0.1166741028428077,-4.23672418037313e-06,0.0,9.718255751067773e-05,0.0,0.0,4.540693283081055,0.0,0.0,0.0,0.2723183333873749,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241549368947744,-956.8909301757812,304.1489562988281,0.6143214702606201,0.066682368516922,0.0607375726103782,293.13311767578125,297.1499938964844,293.1499938964844,0.0308786947280168,-1134.9971923828125,304.14801025390625,0.6380333304405212,0.0752743035554885,0.0720479488372802,293.1399230957031,297.1499938964844,293.1499938964844,0.0333543308079242,-870.7224731445312,304.1487731933594,0.645867109298706,0.0781707316637039,0.0552689991891384,293.1351928710937,297.1499938964844,293.1499938964844,0.0563900358974933,-1578.6502685546875,304.1483154296875,0.7148356437683105,0.1050224304199218,0.1002081409096717,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503209233283997,0.050000000745058,0.228829488158226,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622446477413177,1.0,1.0,0.974965274333954,1.0,-0.6205359101295471,0.2651775479316711,0.3553583323955536,0.1040478721261024,0.0,0.0,0.1438772082328796,24.7055721282959,25.0,-0.6517830491065979,-4301.80419921875,39.64962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256408691406,304.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958722084760665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169195845723152,0.1169238165020942,-4.237107532389928e-06,0.0,9.729810699354856e-05,0.0,0.0,4.551047801971436,0.0,0.0,0.0,0.2723575532436371,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241549368947744,-956.8909301757812,304.1489562988281,0.6143214702606201,0.066682368516922,0.0607375726103782,293.13311767578125,297.1499938964844,293.1499938964844,0.0308786947280168,-1134.9971923828125,304.14801025390625,0.6380333304405212,0.0752743035554885,0.0720479488372802,293.1399230957031,297.1499938964844,293.1499938964844,0.0333543308079242,-870.7224731445312,304.1487731933594,0.645867109298706,0.0781707316637039,0.0552689991891384,293.1351928710937,297.1499938964844,293.1499938964844,0.0563900358974933,-1578.6502685546875,304.1483154296875,0.7148356437683105,0.1050224304199218,0.1002081409096717,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503209233283997,0.050000000745058,0.228829488158226,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622446477413177,1.0,1.0,0.974965274333954,1.0,-0.6205359101295471,0.2651775479316711,0.3553583323955536,0.1040478721261024,0.0,0.0,0.1438772082328796,24.7055721282959,25.0,-0.6517830491065979,-4301.80419921875,39.64962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1256408691406,304.33111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958722084760665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169195845723152,0.1169238165020942,-4.237107532389928e-06,0.0,9.729810699354856e-05,0.0,0.0,4.551047801971436,0.0,0.0,0.0,0.2723575532436371,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242623351514339,-958.9568481445312,304.1489562988281,0.6148203611373901,0.0668279081583023,0.0608675517141819,293.1330261230469,297.1499938964844,293.1499938964844,0.0310733541846275,-1138.4940185546875,304.14801025390625,0.6387096047401428,0.0755081698298454,0.072268471121788,293.1398010253906,297.1499938964844,293.1499938964844,0.0334821194410324,-872.3814697265625,304.1487731933594,0.6463228464126587,0.0783207640051841,0.0553732477128505,293.13507080078125,297.1499938964844,293.1499938964844,0.0565657131373882,-1581.7919921875,304.1482849121094,0.7153587341308594,0.1052368208765983,0.1004056856036186,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503812432289124,0.050000000745058,0.2288273721933365,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.1456604003906,1.0,0.1623171418905258,1.0,1.0,0.9748352766036988,1.0,-0.621316134929657,0.2654306888580322,0.3558854460716247,0.1043993458151817,0.0,0.0,0.1441871225833892,24.703876495361328,25.0,-0.6973274350166321,-4305.25048828125,39.73183059692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1244506835937,304.3330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0959343686699867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170564889907836,0.1170607283711433,-4.237317170918686e-06,0.0,9.736118227010591e-05,0.0,0.0,4.556725978851318,0.0,0.0,0.0,0.2723790407180786,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.024370715022087,-961.0364379882812,304.1489562988281,0.6153333783149719,0.0669744536280632,0.0609982348978519,293.1329345703125,297.1499938964844,293.1499938964844,0.0312690883874893,-1142.0029296875,304.14801025390625,0.6394028663635254,0.0757428705692291,0.0724895820021629,293.13970947265625,297.1499938964844,293.1499938964844,0.0336107686161994,-874.0504150390625,304.14874267578125,0.6467963457107544,0.0784717053174972,0.0554779842495918,293.1344299316406,297.1499938964844,293.1499938964844,0.0567857176065444,-1585.737548828125,304.148193359375,0.7160148620605469,0.10555350035429,0.1006547585129737,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504578351974487,0.050000000745058,0.2288246899843216,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.1453552246094,1.0,0.1623909175395965,1.0,1.0,0.9747071266174316,1.0,-0.6221596598625183,0.2657110393047333,0.3564486503601074,0.1047636866569519,0.0,0.0,0.144517570734024,24.699705123901367,25.0,-0.8146028518676758,-4308.99267578125,39.81836700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231384277344,304.33502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.0960003435611724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172013878822326,0.1172056198120117,-4.237540451867972e-06,0.0,9.742814290802926e-05,0.0,0.0,4.562737464904785,0.0,0.0,0.0,0.2724018096923828,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245920605957508,-965.2723999023438,304.14892578125,0.6164292097091675,0.0672720298171043,0.061262521892786,293.1327209472656,297.1499938964844,293.1499938964844,0.0316654592752456,-1149.09326171875,304.14801025390625,0.6408676505088806,0.0762157142162323,0.0729341059923172,293.13946533203125,297.1499938964844,293.1499938964844,0.0338726304471492,-877.4471435546875,304.14874267578125,0.6478252410888672,0.0787775292992591,0.0556894205510616,293.1319885253906,297.1499938964844,293.1499938964844,0.0574525296688079,-1597.73876953125,304.1476745605469,0.7179838418960571,0.1064406931400299,0.1014130786061286,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5506869554519653,0.050000000745058,0.2288166880607605,291.1445617675781,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625466793775558,1.0,1.0,0.9744508266448976,1.0,-0.6241645216941833,0.2664090692996979,0.3577554523944855,0.1055556386709213,0.0,0.0,0.1452966630458831,24.680021286010746,25.0,-1.6407872438430786,-4317.974609375,40.01422882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.0961460173130035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175344884395599,0.1175387278199195,-4.238035671733087e-06,0.0,9.757598309079184e-05,0.0,0.0,4.576542854309082,0.0,0.0,0.0,0.2724539935588836,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245920605957508,-965.2723999023438,304.14892578125,0.6164292097091675,0.0672720298171043,0.061262521892786,293.1327209472656,297.1499938964844,293.1499938964844,0.0316654592752456,-1149.09326171875,304.14801025390625,0.6408676505088806,0.0762157142162323,0.0729341059923172,293.13946533203125,297.1499938964844,293.1499938964844,0.0338726304471492,-877.4471435546875,304.14874267578125,0.6478252410888672,0.0787775292992591,0.0556894205510616,293.1319885253906,297.1499938964844,293.1499938964844,0.0574525296688079,-1597.73876953125,304.1476745605469,0.7179838418960571,0.1064406931400299,0.1014130786061286,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5506869554519653,0.050000000745058,0.2288166880607605,291.1445617675781,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.144287109375,1.0,0.1625466793775558,1.0,1.0,0.9744508266448976,1.0,-0.6241645216941833,0.2664090692996979,0.3577554523944855,0.1055556386709213,0.0,0.0,0.1452966630458831,24.680021286010746,25.0,-1.6407872438430786,-4317.974609375,40.01422882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.0961460173130035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175344884395599,0.1175387278199195,-4.238035671733087e-06,0.0,9.757598309079184e-05,0.0,0.0,4.576542854309082,0.0,0.0,0.0,0.2724539935588836,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248233042657375,-969.6861572265624,304.1488952636719,0.6175817251205444,0.067578800022602,0.0615339763462543,293.13250732421875,297.1499938964844,293.1499938964844,0.0320721454918384,-1156.351806640625,304.14801025390625,0.6423997282981873,0.0766957551240921,0.0733844116330146,293.1392517089844,297.1499938964844,293.1499938964844,0.0341447927057743,-880.9801635742188,304.1487121582031,0.6489249467849731,0.0790915414690971,0.055905781686306,293.12896728515625,297.1499938964844,293.1499938964844,0.0583106987178325,-1613.2371826171875,304.14703369140625,0.7204524278640747,0.1075078621506691,0.10238728672266,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509672164916992,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.1423645019531,1.0,0.1627158224582672,1.0,1.0,0.9741944670677184,1.0,-0.6264477968215942,0.2672268152236938,0.3592210114002228,0.1064052805304527,0.0,0.0,0.1463731378316879,24.65340232849121,25.0,-2.674257755279541,-4329.5390625,40.23369598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.224609375,18000.0,0.0,0.0,0.0963181108236312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179873868823051,0.1179916262626648,-4.238671863276977e-06,0.0,9.775063517736272e-05,0.0,0.0,4.595283031463623,0.0,0.0,0.0,0.2725242376327514,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248233042657375,-969.6861572265624,304.1488952636719,0.6175817251205444,0.067578800022602,0.0615339763462543,293.13250732421875,297.1499938964844,293.1499938964844,0.0320721454918384,-1156.351806640625,304.14801025390625,0.6423997282981873,0.0766957551240921,0.0733844116330146,293.1392517089844,297.1499938964844,293.1499938964844,0.0341447927057743,-880.9801635742188,304.1487121582031,0.6489249467849731,0.0790915414690971,0.055905781686306,293.12896728515625,297.1499938964844,293.1499938964844,0.0583106987178325,-1613.2371826171875,304.14703369140625,0.7204524278640747,0.1075078621506691,0.10238728672266,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509672164916992,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.1423645019531,1.0,0.1627158224582672,1.0,1.0,0.9741944670677184,1.0,-0.6264477968215942,0.2672268152236938,0.3592210114002228,0.1064052805304527,0.0,0.0,0.1463731378316879,24.65340232849121,25.0,-2.674257755279541,-4329.5390625,40.23369598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156005859375,304.3436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.224609375,18000.0,0.0,0.0,0.0963181108236312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179873868823051,0.1179916262626648,-4.238671863276977e-06,0.0,9.775063517736272e-05,0.0,0.0,4.595283031463623,0.0,0.0,0.0,0.2725242376327514,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250648092478513,-974.2745971679688,304.1488647460937,0.6187614798545837,0.0678961798548698,0.0618147030472755,293.1322937011719,297.1499938964844,293.1499938964844,0.0324889533221721,-1163.7677001953125,304.1479797363281,0.6439688801765442,0.0771843343973159,0.0738425105810165,293.1390075683594,297.1499938964844,293.1499938964844,0.0344269312918186,-884.6394653320312,304.1486511230469,0.6500632166862488,0.0794148668646812,0.0561285056173801,293.1259155273437,297.1499938964844,293.1499938964844,0.0592546425759792,-1630.3389892578125,304.1464538574219,0.7231045365333557,0.108662724494934,0.1034594401717186,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512590408325195,0.050000000745058,0.2287968248128891,291.1405334472656,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.1401062011719,1.0,0.1628983169794082,1.0,1.0,0.9739465713500975,1.0,-0.6288763284683228,0.2681061923503876,0.3607701361179352,0.1072873249650001,0.0,0.0,0.1477818191051483,24.62613868713379,25.0,-3.081472158432007,-4343.87353515625,40.469234466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.638671875,18000.0,0.0,0.0,0.0965276584029197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185956075787544,0.118599846959114,-4.2395395212224685e-06,0.0,9.796330414246768e-05,0.0,0.0,4.620480537414551,0.0,0.0,0.0,0.272618681192398,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250648092478513,-974.2745971679688,304.1488647460937,0.6187614798545837,0.0678961798548698,0.0618147030472755,293.1322937011719,297.1499938964844,293.1499938964844,0.0324889533221721,-1163.7677001953125,304.1479797363281,0.6439688801765442,0.0771843343973159,0.0738425105810165,293.1390075683594,297.1499938964844,293.1499938964844,0.0344269312918186,-884.6394653320312,304.1486511230469,0.6500632166862488,0.0794148668646812,0.0561285056173801,293.1259155273437,297.1499938964844,293.1499938964844,0.0592546425759792,-1630.3389892578125,304.1464538574219,0.7231045365333557,0.108662724494934,0.1034594401717186,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512590408325195,0.050000000745058,0.2287968248128891,291.1405334472656,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.1401062011719,1.0,0.1628983169794082,1.0,1.0,0.9739465713500975,1.0,-0.6288763284683228,0.2681061923503876,0.3607701361179352,0.1072873249650001,0.0,0.0,0.1477818191051483,24.62613868713379,25.0,-3.081472158432007,-4343.87353515625,40.469234466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,304.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.638671875,18000.0,0.0,0.0,0.0965276584029197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185956075787544,0.118599846959114,-4.2395395212224685e-06,0.0,9.796330414246768e-05,0.0,0.0,4.620480537414551,0.0,0.0,0.0,0.272618681192398,4.0,0.0,1.0
