time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253153257071971,-979.0043334960938,304.1488342285156,0.6199596524238586,0.0682241022586822,0.0621049925684928,293.1320495605469,297.1499938964844,293.1499938964844,0.032913826406002,-1171.296875,304.14794921875,0.6455650925636292,0.0776809006929397,0.0743084847927093,293.13873291015625,297.1499938964844,293.1499938964844,0.0347163453698158,-888.3844604492188,304.14862060546875,0.6512277722358704,0.079746164381504,0.0563572160899639,293.1229248046875,297.1499938964844,293.1499938964844,0.0602487437427043,-1648.40771484375,304.14599609375,0.7258507609367371,0.1098776385188102,0.1045929566025734,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5515510439872742,0.050000000745058,0.2287867218255996,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380310058594,1.0,0.16309355199337,1.0,1.0,0.9736986756324768,1.0,-0.6314066648483276,0.2690285742282867,0.3623780906200409,0.1081936806440353,0.0,0.0,0.1494696587324142,24.599994659423828,25.0,-2.8956398963928223,-4360.59912109375,40.71818161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,304.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.109375,18000.0,0.0,0.0,0.0967860668897628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193437501788139,0.1193479895591735,-4.240653197484789e-06,0.0,9.82255587587133e-05,0.0,0.0,4.65155029296875,0.0,0.0,0.0,0.2727357149124145,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253153257071971,-979.0043334960938,304.1488342285156,0.6199596524238586,0.0682241022586822,0.0621049925684928,293.1320495605469,297.1499938964844,293.1499938964844,0.032913826406002,-1171.296875,304.14794921875,0.6455650925636292,0.0776809006929397,0.0743084847927093,293.13873291015625,297.1499938964844,293.1499938964844,0.0347163453698158,-888.3844604492188,304.14862060546875,0.6512277722358704,0.079746164381504,0.0563572160899639,293.1229248046875,297.1499938964844,293.1499938964844,0.0602487437427043,-1648.40771484375,304.14599609375,0.7258507609367371,0.1098776385188102,0.1045929566025734,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5515510439872742,0.050000000745058,0.2287867218255996,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380310058594,1.0,0.16309355199337,1.0,1.0,0.9736986756324768,1.0,-0.6314066648483276,0.2690285742282867,0.3623780906200409,0.1081936806440353,0.0,0.0,0.1494696587324142,24.599994659423828,25.0,-2.8956398963928223,-4360.59912109375,40.71818161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,304.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.109375,18000.0,0.0,0.0,0.0967860668897628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193437501788139,0.1193479895591735,-4.240653197484789e-06,0.0,9.82255587587133e-05,0.0,0.0,4.65155029296875,0.0,0.0,0.0,0.2727357149124145,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.025443747639656,-981.4164428710938,304.1488037109375,0.6205645799636841,0.0683919638395309,0.0622537061572074,293.1319274902344,297.1499938964844,293.1499938964844,0.0331285670399665,-1175.09033203125,304.1479187011719,0.6463709473609924,0.077931635081768,0.0745439752936363,293.1386108398437,297.1499938964844,293.1499938964844,0.0348627567291259,-890.2752075195312,304.14862060546875,0.6518164277076721,0.0799139142036438,0.0564732365310192,293.1214904785156,297.1499938964844,293.1499938964844,0.0607609115540981,-1657.7403564453125,304.1457824707031,0.727252185344696,0.1105050295591354,0.1051792651414871,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.5516958236694336,0.050000000745058,0.2287817299365997,291.1374816894531,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371459960937,1.0,0.1631958484649658,1.0,1.0,0.973574697971344,1.0,-0.6327046155929565,0.2695035636425018,0.3632010817527771,0.1086549535393714,0.0,0.0,0.150401622056961,24.587535858154297,25.0,-2.67667293548584,-4369.73828125,40.84735107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966186523437,304.3727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8828125,18000.0,0.0,0.0,0.0969370901584625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197633817791938,0.1197676286101341,-4.241295300744241e-06,0.0,9.837881952989846e-05,0.0,0.0,4.669009685516357,0.0,0.0,0.0,0.2728016972541809,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255740862339735,-983.8560791015624,304.1487731933594,0.6211729645729065,0.0685621872544288,0.0624045766890049,293.1318054199219,297.1499938964844,293.1499938964844,0.0333446636795997,-1178.9000244140625,304.1479187011719,0.647181510925293,0.0781841576099395,0.0747809633612632,293.13848876953125,297.1499938964844,293.1499938964844,0.0350100919604301,-892.17529296875,304.1485900878906,0.6524088382720947,0.0800833031535148,0.0565902180969715,293.1200561523437,297.1499938964844,293.1499938964844,0.0612815394997596,-1667.2445068359375,304.1455993652344,0.7286702990531921,0.1111442446708679,0.1057769581675529,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5518397688865662,0.050000000745058,0.2287767678499221,291.1366271972656,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199768066406,291.1363220214844,1.0,0.1633009612560272,1.0,1.0,0.9734567403793336,1.0,-0.6340218782424927,0.2699865102767944,0.3640353381633758,0.109120987355709,0.0,0.0,0.1513798385858535,24.57546043395996,25.0,-2.434751272201538,-4379.3076171875,40.97936630249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0912780761719,304.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.677734375,18000.0,0.0,0.0,0.0971029102802276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120207592844963,0.1202118322253227,-4.241983333486132e-06,0.0,9.854711242951451e-05,0.0,0.0,4.6875104904174805,0.0,0.0,0.0,0.2728717923164367,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258406214416027,-988.8197631835938,304.14874267578125,0.6224018931388855,0.0689097046852111,0.0627127513289451,293.1315612792969,297.1499938964844,293.1499938964844,0.0337835401296615,-1186.615234375,304.1478881835937,0.6488270163536072,0.0786985158920288,0.0752623379230499,293.13818359375,297.1499938964844,293.1499938964844,0.0353109836578369,-896.0484619140625,304.1485595703125,0.6536172032356262,0.080432154238224,0.0568298362195491,293.1173400878906,297.1499938964844,293.1499938964844,0.0623475052416324,-1686.7596435546875,304.1452941894531,0.7315604090690613,0.1124575361609458,0.1070058867335319,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5521271228790283,0.050000000745058,0.2287668883800506,291.1351623535156,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.1349182128906,1.0,0.1635196208953857,1.0,1.0,0.9732208847999572,1.0,-0.6367200016975403,0.2709793150424957,0.3657406866550445,0.1100687459111213,0.0,0.0,0.1534605771303177,24.55215835571289,25.0,-1.9851186275482176,-4399.69140625,41.25233459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07928466796875,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.31640625,18000.0,0.0,0.0,0.0974818468093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211634427309036,0.1211676821112632,-4.243486728228163e-06,0.0,9.89316831692122e-05,0.0,0.0,4.727381706237793,0.0,0.0,0.0,0.2730231881141662,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258406214416027,-988.8197631835938,304.14874267578125,0.6224018931388855,0.0689097046852111,0.0627127513289451,293.1315612792969,297.1499938964844,293.1499938964844,0.0337835401296615,-1186.615234375,304.1478881835937,0.6488270163536072,0.0786985158920288,0.0752623379230499,293.13818359375,297.1499938964844,293.1499938964844,0.0353109836578369,-896.0484619140625,304.1485595703125,0.6536172032356262,0.080432154238224,0.0568298362195491,293.1173400878906,297.1499938964844,293.1499938964844,0.0623475052416324,-1686.7596435546875,304.1452941894531,0.7315604090690613,0.1124575361609458,0.1070058867335319,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5521271228790283,0.050000000745058,0.2287668883800506,291.1351623535156,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.1349182128906,1.0,0.1635196208953857,1.0,1.0,0.9732208847999572,1.0,-0.6367200016975403,0.2709793150424957,0.3657406866550445,0.1100687459111213,0.0,0.0,0.1534605771303177,24.55215835571289,25.0,-1.9851186275482176,-4399.69140625,41.25233459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07928466796875,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.31640625,18000.0,0.0,0.0,0.0974818468093872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211634427309036,0.1211676821112632,-4.243486728228163e-06,0.0,9.89316831692122e-05,0.0,0.0,4.727381706237793,0.0,0.0,0.0,0.2730231881141662,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261152125895023,-993.9008178710938,304.1487121582031,0.6236515045166016,0.0692665874958038,0.0630293190479278,293.1312255859375,297.1499938964844,293.1499938964844,0.0342375971376895,-1194.56982421875,304.1478271484375,0.6505282521247864,0.07923224568367,0.0757601037621498,293.1378479003906,297.1499938964844,293.1499938964844,0.0356281585991382,-900.1228637695312,304.14849853515625,0.6548855900764465,0.0808031037449836,0.0570831447839736,293.1147155761719,297.1499938964844,293.1499938964844,0.0634448528289794,-1706.9315185546875,304.1450500488281,0.7345289587974548,0.1138158962130546,0.1082775816321373,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5524185299873352,0.050000000745058,0.2287568897008896,291.1339111328125,291.1499938964844,272.04998779296875,271.46356201171875,284.2823181152344,293.319580078125,291.1336975097656,1.0,0.1637493669986724,1.0,1.0,0.972985029220581,1.0,-0.6395155191421509,0.2720125615596771,0.3675029575824737,0.1110419705510139,0.0,0.0,0.155690848827362,24.529279708862305,25.0,-1.705281138420105,-4421.6845703125,41.537967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660095214844,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.998046875,18000.0,0.0,0.0,0.0979245230555534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221995502710342,0.1222037971019744,-4.245137915859232e-06,0.0,9.938093717209996e-05,0.0,0.0,4.770681858062744,0.0,0.0,0.0,0.2731879353523254,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261152125895023,-993.9008178710938,304.1487121582031,0.6236515045166016,0.0692665874958038,0.0630293190479278,293.1312255859375,297.1499938964844,293.1499938964844,0.0342375971376895,-1194.56982421875,304.1478271484375,0.6505282521247864,0.07923224568367,0.0757601037621498,293.1378479003906,297.1499938964844,293.1499938964844,0.0356281585991382,-900.1228637695312,304.14849853515625,0.6548855900764465,0.0808031037449836,0.0570831447839736,293.1147155761719,297.1499938964844,293.1499938964844,0.0634448528289794,-1706.9315185546875,304.1450500488281,0.7345289587974548,0.1138158962130546,0.1082775816321373,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5524185299873352,0.050000000745058,0.2287568897008896,291.1339111328125,291.1499938964844,272.04998779296875,271.46356201171875,284.2823181152344,293.319580078125,291.1336975097656,1.0,0.1637493669986724,1.0,1.0,0.972985029220581,1.0,-0.6395155191421509,0.2720125615596771,0.3675029575824737,0.1110419705510139,0.0,0.0,0.155690848827362,24.529279708862305,25.0,-1.705281138420105,-4421.6845703125,41.537967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660095214844,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.998046875,18000.0,0.0,0.0,0.0979245230555534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1221995502710342,0.1222037971019744,-4.245137915859232e-06,0.0,9.938093717209996e-05,0.0,0.0,4.770681858062744,0.0,0.0,0.0,0.2731879353523254,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263982042670249,-999.1052856445312,304.148681640625,0.624943196773529,0.0696329846978187,0.0633542463183403,293.1308288574219,297.1499938964844,293.1499938964844,0.0347113646566867,-1202.8441162109375,304.14776611328125,0.6523213982582092,0.0797885879874229,0.07627884298563,293.1374206542969,297.1499938964844,293.1499938964844,0.0359668061137199,-904.4651489257812,304.1484375,0.6562524437904358,0.0811994969844818,0.0573540180921554,293.11187744140625,297.1499938964844,293.1499938964844,0.0645999759435653,-1728.2623291015625,304.144775390625,0.7376723885536194,0.1152843087911605,0.1096238419413566,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527369976043701,0.050000000745058,0.228746011853218,291.1327819824219,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.1325988769531,1.0,0.1639909744262695,1.0,1.0,0.9727588295936584,1.0,-0.6424556374549866,0.2730578780174255,0.3693977892398834,0.1121605485677719,0.0,0.0,0.1580662876367569,24.50483512878418,25.0,-1.4550853967666626,-4445.26953125,41.83955383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.685546875,18000.0,0.0,0.0,0.0984309166669845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233152002096176,0.1233194470405578,-4.246930075169075e-06,0.0,9.98948744381778e-05,0.0,0.0,4.817387580871582,0.0,0.0,0.0,0.27336585521698,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263982042670249,-999.1052856445312,304.148681640625,0.624943196773529,0.0696329846978187,0.0633542463183403,293.1308288574219,297.1499938964844,293.1499938964844,0.0347113646566867,-1202.8441162109375,304.14776611328125,0.6523213982582092,0.0797885879874229,0.07627884298563,293.1374206542969,297.1499938964844,293.1499938964844,0.0359668061137199,-904.4651489257812,304.1484375,0.6562524437904358,0.0811994969844818,0.0573540180921554,293.11187744140625,297.1499938964844,293.1499938964844,0.0645999759435653,-1728.2623291015625,304.144775390625,0.7376723885536194,0.1152843087911605,0.1096238419413566,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527369976043701,0.050000000745058,0.228746011853218,291.1327819824219,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.1325988769531,1.0,0.1639909744262695,1.0,1.0,0.9727588295936584,1.0,-0.6424556374549866,0.2730578780174255,0.3693977892398834,0.1121605485677719,0.0,0.0,0.1580662876367569,24.50483512878418,25.0,-1.4550853967666626,-4445.26953125,41.83955383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.685546875,18000.0,0.0,0.0,0.0984309166669845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233152002096176,0.1233194470405578,-4.246930075169075e-06,0.0,9.98948744381778e-05,0.0,0.0,4.817387580871582,0.0,0.0,0.0,0.27336585521698,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.02670269459486,-1004.4249267578124,304.1485900878906,0.6263408064842224,0.0700105875730514,0.0636878758668899,293.13037109375,297.1499938964844,293.1499938964844,0.0352038741111755,-1211.4183349609375,304.1476745605469,0.6542754769325256,0.0803676694631576,0.0768181011080741,293.13690185546875,297.1499938964844,293.1499938964844,0.036325704306364,-909.057373046875,304.1483764648437,0.6577868461608887,0.0816213190555572,0.0576418824493885,293.10772705078125,297.1499938964844,293.1499938964844,0.0659688487648963,-1753.686767578125,304.14422607421875,0.74146568775177,0.1170917376875877,0.1112342551350593,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531527996063232,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317443847656,1.0,0.1642491966485977,1.0,1.0,0.9725326299667358,1.0,-0.6457644104957581,0.2741610109806061,0.371603399515152,0.1135871708393096,0.0,0.0,0.1605423986911773,24.47004508972168,25.0,-1.1861047744750977,-4470.5986328125,42.17290115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989972203969955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244955137372016,0.1244997680187225,-4.24885092797922e-06,0.0,0.0001004695950541,0.0,0.0,4.866904258728027,0.0,0.0,0.0,0.2735547721385956,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.02670269459486,-1004.4249267578124,304.1485900878906,0.6263408064842224,0.0700105875730514,0.0636878758668899,293.13037109375,297.1499938964844,293.1499938964844,0.0352038741111755,-1211.4183349609375,304.1476745605469,0.6542754769325256,0.0803676694631576,0.0768181011080741,293.13690185546875,297.1499938964844,293.1499938964844,0.036325704306364,-909.057373046875,304.1483764648437,0.6577868461608887,0.0816213190555572,0.0576418824493885,293.10772705078125,297.1499938964844,293.1499938964844,0.0659688487648963,-1753.686767578125,304.14422607421875,0.74146568775177,0.1170917376875877,0.1112342551350593,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531527996063232,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317443847656,1.0,0.1642491966485977,1.0,1.0,0.9725326299667358,1.0,-0.6457644104957581,0.2741610109806061,0.371603399515152,0.1135871708393096,0.0,0.0,0.1605423986911773,24.47004508972168,25.0,-1.1861047744750977,-4470.5986328125,42.17290115356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989972203969955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244955137372016,0.1244997680187225,-4.24885092797922e-06,0.0,0.0001004695950541,0.0,0.0,4.866904258728027,0.0,0.0,0.0,0.2735547721385956,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268575120717287,-1007.1575317382812,304.1485900878906,0.6270959973335266,0.0702052563428878,0.0638591349124908,293.1300964355469,297.1499938964844,293.1499938964844,0.0354582890868186,-1215.8388671875,304.14764404296875,0.6553301215171814,0.0806668698787689,0.0770961716771125,293.1366271972656,297.1499938964844,293.1499938964844,0.036514014005661,-911.4642944335938,304.1483154296875,0.6586345434188843,0.0818430483341217,0.0577928237617015,293.10498046875,297.1499938964844,293.1499938964844,0.0667771250009536,-1768.7724609375,304.143798828125,0.7437339425086975,0.1181650310754776,0.112191192805767,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534115433692932,0.050000000745058,0.2287231087684631,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1312866210937,1.0,0.1643871068954467,1.0,1.0,0.972419500350952,1.0,-0.6476227045059204,0.2747648358345032,0.3728578686714172,0.1144248768687248,0.0,0.0,0.1618213802576065,24.44676780700684,25.0,-1.2543070316314695,-4484.068359375,42.35688400268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,304.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.0993023216724395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251078248023986,0.1251120716333389,-4.249852281645872e-06,0.0,0.0001007792379823,0.0,0.0,4.892628192901611,0.0,0.0,0.0,0.2736530303955078,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.026998458430171,-1009.9535522460938,304.1485900878906,0.6278921365737915,0.0704046189785003,0.0640340745449066,293.1298217773437,297.1499938964844,293.1499938964844,0.0357189737260341,-1220.3642578125,304.1476135253906,0.656439483165741,0.0809730216860771,0.0773802995681762,293.1363220214844,297.1499938964844,293.1499938964844,0.0367091298103332,-913.9573974609376,304.1482849121094,0.6595388054847717,0.0820725560188293,0.0579488053917884,293.1018371582031,297.1499938964844,293.1499938964844,0.0676742121577262,-1785.576171875,304.143310546875,0.7462698817253113,0.1193563342094421,0.1132569834589958,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537051558494568,0.050000000745058,0.2287131994962692,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689514160156,293.3187561035156,291.1307373046875,1.0,0.1645320206880569,1.0,1.0,0.9723110795021056,1.0,-0.6496279835700989,0.275409072637558,0.3742189407348633,0.1153459846973419,0.0,0.0,0.1631427258253097,24.419546127319336,25.0,-1.4717057943344116,-4498.1923828125,42.55378341674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230407714844,304.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15234375,18000.0,0.0,0.0,0.0996213182806968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257399916648864,0.1257442384958267,-4.2508822843956295e-06,0.0,0.0001011029744404,0.0,0.0,4.919204235076904,0.0,0.0,0.0,0.2737545669078827,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272614117711782,-1015.8113403320312,304.14862060546875,0.6296181678771973,0.070820577442646,0.064397819340229,293.12921142578125,297.1499938964844,293.1499938964844,0.0362621545791626,-1229.782470703125,304.1474914550781,0.6588330864906311,0.0816088393330574,0.0779693499207496,293.1356201171875,297.1499938964844,293.1499938964844,0.037123005837202,-919.2442626953124,304.1481628417969,0.6615283489227295,0.082557775080204,0.0582779757678508,293.09423828125,297.1499938964844,293.1499938964844,0.0697516798973083,-1824.7183837890625,304.1420593261719,0.7522042393684387,0.1221120208501815,0.1157377958297729,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5543987154960632,0.050000000745058,0.2286899089813232,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182373046875,291.1291809082031,1.0,0.1648472547531128,1.0,1.0,0.9720942378044128,1.0,-0.6541157960891724,0.2768383622169494,0.3772774636745453,0.1174391657114029,0.0,0.0,0.1659688502550125,24.353479385375977,25.0,-2.16512393951416,-4528.99267578125,42.99126434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086364746094,304.4874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.1003026664257049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270946413278579,0.1270989030599594,-4.2530696191533934e-06,0.0,0.0001017944596242,0.0,0.0,4.976208209991455,0.0,0.0,0.0,0.2739720046520233,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272614117711782,-1015.8113403320312,304.14862060546875,0.6296181678771973,0.070820577442646,0.064397819340229,293.12921142578125,297.1499938964844,293.1499938964844,0.0362621545791626,-1229.782470703125,304.1474914550781,0.6588330864906311,0.0816088393330574,0.0779693499207496,293.1356201171875,297.1499938964844,293.1499938964844,0.037123005837202,-919.2442626953124,304.1481628417969,0.6615283489227295,0.082557775080204,0.0582779757678508,293.09423828125,297.1499938964844,293.1499938964844,0.0697516798973083,-1824.7183837890625,304.1420593261719,0.7522042393684387,0.1221120208501815,0.1157377958297729,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5543987154960632,0.050000000745058,0.2286899089813232,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660522460937,293.3182373046875,291.1291809082031,1.0,0.1648472547531128,1.0,1.0,0.9720942378044128,1.0,-0.6541157960891724,0.2768383622169494,0.3772774636745453,0.1174391657114029,0.0,0.0,0.1659688502550125,24.353479385375977,25.0,-2.16512393951416,-4528.99267578125,42.99126434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086364746094,304.4874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.1003026664257049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270946413278579,0.1270989030599594,-4.2530696191533934e-06,0.0,0.0001017944596242,0.0,0.0,4.976208209991455,0.0,0.0,0.0,0.2739720046520233,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275219790637493,-1022.0546264648438,304.1486511230469,0.6315293312072754,0.0712628662586212,0.0647833719849586,293.1285095214844,297.1499938964844,293.1499938964844,0.0368366204202175,-1239.72802734375,304.1473693847656,0.6614635586738586,0.0822783261537551,0.07858856767416,293.1348571777344,297.1499938964844,293.1499938964844,0.0375707261264324,-924.96044921875,304.14801025390625,0.6637625694274902,0.0830803140997886,0.0586319528520107,293.0851745605469,297.1499938964844,293.1499938964844,0.0722019895911216,-1871.2645263671875,304.140625,0.7593011856079102,0.1253629624843597,0.1186850890517234,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552272200584412,0.050000000745058,0.2286623120307922,291.1274719238281,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1270751953125,1.0,0.165201336145401,1.0,1.0,0.9718773365020752,1.0,-0.6592504382133484,0.2784666419029236,0.3807838261127472,0.1198565959930419,0.0,0.0,0.1690981537103653,24.27354431152344,25.0,-2.8955085277557373,-4563.779296875,43.49118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,304.5078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.101044662296772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286052614450454,0.1286095082759857,-4.2554925130389165e-06,0.0,0.0001025474848574,0.0,0.0,5.039878845214844,0.0,0.0,0.0,0.2742145955562591,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275219790637493,-1022.0546264648438,304.1486511230469,0.6315293312072754,0.0712628662586212,0.0647833719849586,293.1285095214844,297.1499938964844,293.1499938964844,0.0368366204202175,-1239.72802734375,304.1473693847656,0.6614635586738586,0.0822783261537551,0.07858856767416,293.1348571777344,297.1499938964844,293.1499938964844,0.0375707261264324,-924.96044921875,304.14801025390625,0.6637625694274902,0.0830803140997886,0.0586319528520107,293.0851745605469,297.1499938964844,293.1499938964844,0.0722019895911216,-1871.2645263671875,304.140625,0.7593011856079102,0.1253629624843597,0.1186850890517234,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552272200584412,0.050000000745058,0.2286623120307922,291.1274719238281,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1270751953125,1.0,0.165201336145401,1.0,1.0,0.9718773365020752,1.0,-0.6592504382133484,0.2784666419029236,0.3807838261127472,0.1198565959930419,0.0,0.0,0.1690981537103653,24.27354431152344,25.0,-2.8955085277557373,-4563.779296875,43.49118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,304.5078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.101044662296772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286052614450454,0.1286095082759857,-4.2554925130389165e-06,0.0,0.0001025474848574,0.0,0.0,5.039878845214844,0.0,0.0,0.0,0.2742145955562591,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278010703623294,-1028.7227783203125,304.14862060546875,0.6336328983306885,0.0717350542545318,0.0651943385601043,293.1277160644531,297.1499938964844,293.1499938964844,0.0374445132911205,-1250.2357177734375,304.1472473144531,0.6643339991569519,0.0829841420054435,0.0792408511042594,293.13397216796875,297.1499938964844,293.1499938964844,0.0380544923245906,-931.1319580078124,304.1478881835937,0.6662440299987793,0.0836428105831146,0.0590129159390926,293.0747985839844,297.1499938964844,293.1499938964844,0.0750179961323738,-1925.2137451171875,304.1390686035156,0.7675614356994629,0.129104658961296,0.1220989525318145,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561819672584534,0.050000000745058,0.2286308109760284,291.12506103515625,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246032714844,1.0,0.1656003445386886,1.0,1.0,0.9716771841049194,1.0,-0.6650429368019104,0.2803092300891876,0.3847336769104004,0.1225788593292236,0.0,0.0,0.1725808531045913,24.18178367614746,25.0,-3.448705673217773,-4603.1171875,44.05877304077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,304.5304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018557325005531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303069144487381,0.1303111761808395,-4.258225544617744e-06,0.0,0.0001033706212183,0.0,0.0,5.111762523651123,0.0,0.0,0.0,0.2744885385036468,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278010703623294,-1028.7227783203125,304.14862060546875,0.6336328983306885,0.0717350542545318,0.0651943385601043,293.1277160644531,297.1499938964844,293.1499938964844,0.0374445132911205,-1250.2357177734375,304.1472473144531,0.6643339991569519,0.0829841420054435,0.0792408511042594,293.13397216796875,297.1499938964844,293.1499938964844,0.0380544923245906,-931.1319580078124,304.1478881835937,0.6662440299987793,0.0836428105831146,0.0590129159390926,293.0747985839844,297.1499938964844,293.1499938964844,0.0750179961323738,-1925.2137451171875,304.1390686035156,0.7675614356994629,0.129104658961296,0.1220989525318145,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561819672584534,0.050000000745058,0.2286308109760284,291.12506103515625,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246032714844,1.0,0.1656003445386886,1.0,1.0,0.9716771841049194,1.0,-0.6650429368019104,0.2803092300891876,0.3847336769104004,0.1225788593292236,0.0,0.0,0.1725808531045913,24.18178367614746,25.0,-3.448705673217773,-4603.1171875,44.05877304077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,304.5304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018557325005531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303069144487381,0.1303111761808395,-4.258225544617744e-06,0.0,0.0001033706212183,0.0,0.0,5.111762523651123,0.0,0.0,0.0,0.2744885385036468,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281062740832567,-1035.85302734375,304.1485900878906,0.6359286904335022,0.0722392052412033,0.06563301384449,293.1268310546875,297.1499938964844,293.1499938964844,0.0380865521728992,-1261.31591796875,304.1470947265625,0.6674374341964722,0.0837275609374046,0.0799278318881988,293.13299560546875,297.1499938964844,293.1499938964844,0.0385749228298664,-937.7642211914062,304.147705078125,0.6689650416374207,0.0842463225126266,0.0594219379127025,293.0634460449219,297.1499938964844,293.1499938964844,0.0781792923808097,-1986.28662109375,304.137451171875,0.7769166231155396,0.1333155781030655,0.1259623318910598,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5572487115859985,0.050000000745058,0.2285959869623184,291.12237548828125,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219177246094,1.0,0.1660489737987518,1.0,1.0,0.9714769721031188,1.0,-0.6714795231819153,0.2823751866817474,0.3891043663024902,0.1255740821361541,0.0,0.0,0.1764401644468307,24.0808162689209,25.0,-3.757585048675537,-4647.32373046875,44.697410583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613342285156,304.5554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.43359375,18000.0,0.0,0.0,0.1027468293905258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132221832871437,0.1322260946035385,-4.261323283571983e-06,0.0,0.000104274971818,0.0,0.0,5.192881107330322,0.0,0.0,0.0,0.2747979760169983,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281062740832567,-1035.85302734375,304.1485900878906,0.6359286904335022,0.0722392052412033,0.06563301384449,293.1268310546875,297.1499938964844,293.1499938964844,0.0380865521728992,-1261.31591796875,304.1470947265625,0.6674374341964722,0.0837275609374046,0.0799278318881988,293.13299560546875,297.1499938964844,293.1499938964844,0.0385749228298664,-937.7642211914062,304.147705078125,0.6689650416374207,0.0842463225126266,0.0594219379127025,293.0634460449219,297.1499938964844,293.1499938964844,0.0781792923808097,-1986.28662109375,304.137451171875,0.7769166231155396,0.1333155781030655,0.1259623318910598,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5572487115859985,0.050000000745058,0.2285959869623184,291.12237548828125,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219177246094,1.0,0.1660489737987518,1.0,1.0,0.9714769721031188,1.0,-0.6714795231819153,0.2823751866817474,0.3891043663024902,0.1255740821361541,0.0,0.0,0.1764401644468307,24.0808162689209,25.0,-3.757585048675537,-4647.32373046875,44.697410583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613342285156,304.5554504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.43359375,18000.0,0.0,0.0,0.1027468293905258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132221832871437,0.1322260946035385,-4.261323283571983e-06,0.0,0.000104274971818,0.0,0.0,5.192881107330322,0.0,0.0,0.0,0.2747979760169983,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282678976655006,-1039.5870361328125,304.1485290527344,0.6371456980705261,0.072503350675106,0.0658629536628723,293.1263732910156,297.1499938964844,293.1499938964844,0.0384201183915138,-1267.06591796875,304.1470031738281,0.6690706610679626,0.0841132178902626,0.0802843272686004,293.1324768066406,297.1499938964844,293.1499938964844,0.0388485416769981,-941.2481689453124,304.14764404296875,0.6704092621803284,0.0845631584525108,0.0596368759870529,293.0574645996094,297.1499938964844,293.1499938964844,0.0798793733119964,-2019.32177734375,304.1366271972656,0.7819595336914062,0.1355849504470825,0.1280518621206283,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.5578180551528931,0.050000000745058,0.2285775542259216,291.1210021972656,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205139160156,1.0,0.166292667388916,1.0,1.0,0.971376895904541,1.0,-0.6749268174171448,0.2834920585155487,0.3914347887039184,0.127159908413887,0.0,0.0,0.1785105913877487,24.02785873413086,25.0,-3.825961351394653,-4671.27587890625,45.0437126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,304.56866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.98046875,18000.0,0.0,0.0,0.1032256931066513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332622021436691,0.1332664638757705,-4.263018581696088e-06,0.0,0.000104760954855,0.0,0.0,5.237057209014893,0.0,0.0,0.0,0.274966686964035,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284380670636892,-1043.445556640625,304.14849853515625,0.6384074091911316,0.0727755948901176,0.0661000907421112,293.1258850097656,297.1499938964844,293.1499938964844,0.0387619584798812,-1272.9542236328125,304.1469421386719,0.6707549691200256,0.0845080986618995,0.0806494951248169,293.1319274902344,297.1499938964844,293.1499938964844,0.0391309596598148,-944.8422241210938,304.1475524902344,0.6719058752059937,0.0848899185657501,0.0598587393760681,293.0513610839844,297.1499938964844,293.1499938964844,0.0816542953252792,-2053.9326171875,304.1358337402344,0.7872169017791748,0.1379566043615341,0.1302409768104553,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.5584079623222351,0.050000000745058,0.2285585552453994,291.11962890625,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.31402587890625,291.119140625,1.0,0.1665497571229934,1.0,1.0,0.97129225730896,1.0,-0.6785203814506531,0.2846654653549194,0.393854945898056,0.1287950575351715,0.0,0.0,0.1806743443012237,23.97374725341797,25.0,-3.848364353179932,-4696.4853515625,45.4082145690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423522949219,304.5823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.517578125,18000.0,0.0,0.0,0.1037290170788765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343598961830139,0.1343641579151153,-4.264818016963545e-06,0.0,0.0001052717634593,0.0,0.0,5.283749580383301,0.0,0.0,0.0,0.2751451432704925,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293985549360513,-1052.066162109375,304.1473999023437,0.6410594582557678,0.0733457431197166,0.0665967091917991,293.1248779296875,297.1499938964844,293.1499938964844,0.0394694656133651,-1285.1295166015625,304.14678955078125,0.6742616891860962,0.0853245556354522,0.0814051404595375,293.1308288574219,297.1499938964844,293.1499938964844,0.0397209897637367,-952.344970703125,304.1473999023437,0.6750407218933105,0.0855718776583671,0.0603224448859691,293.0389404296875,297.1499938964844,293.1499938964844,0.0854075029492378,-2127.44384765625,304.1343078613281,0.7982497215270996,0.1429760158061981,0.1348904073238372,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5596376657485962,0.050000000745058,0.2285193353891372,291.11688232421875,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.1164245605469,1.0,0.1671042442321777,1.0,1.0,0.971122980117798,1.0,-0.6861127018928528,0.2871806025505066,0.3989320993423462,0.1321808695793151,0.0,0.0,0.1852721720933914,23.863624572753903,25.0,-3.7891921997070312,-4750.6416015625,46.19086456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,304.6106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1048142537474632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367270201444625,0.1367312967777252,-4.26873475589673e-06,0.0,0.0001063731397152,0.0,0.0,5.38472843170166,0.0,0.0,0.0,0.2755316793918609,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293985549360513,-1052.066162109375,304.1473999023437,0.6410594582557678,0.0733457431197166,0.0665967091917991,293.1248779296875,297.1499938964844,293.1499938964844,0.0394694656133651,-1285.1295166015625,304.14678955078125,0.6742616891860962,0.0853245556354522,0.0814051404595375,293.1308288574219,297.1499938964844,293.1499938964844,0.0397209897637367,-952.344970703125,304.1473999023437,0.6750407218933105,0.0855718776583671,0.0603224448859691,293.0389404296875,297.1499938964844,293.1499938964844,0.0854075029492378,-2127.44384765625,304.1343078613281,0.7982497215270996,0.1429760158061981,0.1348904073238372,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170959472656,0.5596376657485962,0.050000000745058,0.2285193353891372,291.11688232421875,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.1164245605469,1.0,0.1671042442321777,1.0,1.0,0.971122980117798,1.0,-0.6861127018928528,0.2871806025505066,0.3989320993423462,0.1321808695793151,0.0,0.0,0.1852721720933914,23.863624572753903,25.0,-3.7891921997070312,-4750.6416015625,46.19086456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,304.6106872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1048142537474632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367270201444625,0.1367312967777252,-4.26873475589673e-06,0.0,0.0001063731397152,0.0,0.0,5.38472843170166,0.0,0.0,0.0,0.2755316793918609,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0297991745173931,-1059.8101806640625,304.1475830078125,0.6438589692115784,0.0739447176456451,0.0671207010746002,293.1238098144531,297.1499938964844,293.1499938964844,0.0402072444558143,-1297.81298828125,304.1466064453125,0.6779220700263977,0.0861748829483985,0.0821932405233383,293.12969970703125,297.1499938964844,293.1499938964844,0.0403427369892597,-960.2440795898438,304.147216796875,0.678333044052124,0.0862894728779792,0.0608114898204803,293.0265197753906,297.1499938964844,293.1499938964844,0.0893974602222442,-2205.895751953125,304.1329040527344,0.8096717596054077,0.1483073979616165,0.1398519575595855,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5609102249145508,0.050000000745058,0.2284792512655258,291.1142272949219,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.1138000488281,1.0,0.1677124798297882,1.0,1.0,0.970953643321991,1.0,-0.6941807866096497,0.289915531873703,0.4042652547359466,0.1356565356254577,0.0,0.0,0.190219447016716,23.753883361816406,25.0,-3.6499857902526855,-4809.76220703125,47.04280471801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974609375,304.64019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060134693980217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393253654241562,0.1393296271562576,-4.273089416528819e-06,0.0,0.0001075901891454,0.0,0.0,5.496029376983643,0.0,0.0,0.0,0.2759585976600647,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0297991745173931,-1059.8101806640625,304.1475830078125,0.6438589692115784,0.0739447176456451,0.0671207010746002,293.1238098144531,297.1499938964844,293.1499938964844,0.0402072444558143,-1297.81298828125,304.1466064453125,0.6779220700263977,0.0861748829483985,0.0821932405233383,293.12969970703125,297.1499938964844,293.1499938964844,0.0403427369892597,-960.2440795898438,304.147216796875,0.678333044052124,0.0862894728779792,0.0608114898204803,293.0265197753906,297.1499938964844,293.1499938964844,0.0893974602222442,-2205.895751953125,304.1329040527344,0.8096717596054077,0.1483073979616165,0.1398519575595855,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5609102249145508,0.050000000745058,0.2284792512655258,291.1142272949219,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.1138000488281,1.0,0.1677124798297882,1.0,1.0,0.970953643321991,1.0,-0.6941807866096497,0.289915531873703,0.4042652547359466,0.1356565356254577,0.0,0.0,0.190219447016716,23.753883361816406,25.0,-3.6499857902526855,-4809.76220703125,47.04280471801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974609375,304.64019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060134693980217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393253654241562,0.1393296271562576,-4.273089416528819e-06,0.0,0.0001075901891454,0.0,0.0,5.496029376983643,0.0,0.0,0.0,0.2759585976600647,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303196888417005,-1068.7603759765625,304.14752197265625,0.6467717885971069,0.0745711475610733,0.0676694959402084,293.12274169921875,297.1499938964844,293.1499938964844,0.0409725904464721,-1310.9615478515625,304.146484375,0.6816899180412292,0.0870561003684997,0.0830114185810089,293.1285400390625,297.1499938964844,293.1499938964844,0.0409929230809211,-968.4990844726562,304.1470642089844,0.6817358732223511,0.0870388820767402,0.0613235644996166,293.0145568847656,297.1499938964844,293.1499938964844,0.0935748890042305,-2288.101318359375,304.13165283203125,0.8206738829612732,0.1538672000169754,0.1450504213571548,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5621922016143799,0.050000000745058,0.2284393608570099,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.111328125,1.0,0.1683726906776428,1.0,1.0,0.9708125591278076,1.0,-0.7026270031929016,0.2928574085235595,0.409769594669342,0.1391337811946869,0.0,0.0,0.1954954862594604,23.64826774597168,25.0,-3.425692558288574,-4873.79345703125,47.9590072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714904785156,304.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6015625,18000.0,0.0,0.0,0.1073359474539756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421569585800171,0.1421612352132797,-4.277900643501198e-06,0.0,0.0001089323413907,0.0,0.0,5.617877960205078,0.0,0.0,0.0,0.2764270305633545,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303196888417005,-1068.7603759765625,304.14752197265625,0.6467717885971069,0.0745711475610733,0.0676694959402084,293.12274169921875,297.1499938964844,293.1499938964844,0.0409725904464721,-1310.9615478515625,304.146484375,0.6816899180412292,0.0870561003684997,0.0830114185810089,293.1285400390625,297.1499938964844,293.1499938964844,0.0409929230809211,-968.4990844726562,304.1470642089844,0.6817358732223511,0.0870388820767402,0.0613235644996166,293.0145568847656,297.1499938964844,293.1499938964844,0.0935748890042305,-2288.101318359375,304.13165283203125,0.8206738829612732,0.1538672000169754,0.1450504213571548,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.5621922016143799,0.050000000745058,0.2284393608570099,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347717285156,293.3088684082031,291.111328125,1.0,0.1683726906776428,1.0,1.0,0.9708125591278076,1.0,-0.7026270031929016,0.2928574085235595,0.409769594669342,0.1391337811946869,0.0,0.0,0.1954954862594604,23.64826774597168,25.0,-3.425692558288574,-4873.79345703125,47.9590072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8714904785156,304.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6015625,18000.0,0.0,0.0,0.1073359474539756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421569585800171,0.1421612352132797,-4.277900643501198e-06,0.0,0.0001089323413907,0.0,0.0,5.617877960205078,0.0,0.0,0.0,0.2764270305633545,4.0,0.0,1.0
