time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308553129434585,-1077.963623046875,304.1474609375,0.6497601270675659,0.0752215906977653,0.0682409554719924,293.1216735839844,297.1499938964844,293.1499938964844,0.0417615659534931,-1324.51171875,304.1463317871094,0.6855108737945557,0.0879639461636543,0.0838560461997985,293.1273803710937,297.1499938964844,293.1499938964844,0.04166691750288,-977.0528564453124,304.1469116210937,0.6851934790611267,0.087814912199974,0.0618553273379802,293.00341796875,297.1499938964844,293.1499938964844,0.097882866859436,-2372.626220703125,304.1305847167969,0.8314071893692017,0.1595569998025894,0.1503951251506805,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5634475946426392,0.050000000745058,0.2284007668495178,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.1090393066406,1.0,0.169080451130867,1.0,1.0,0.9706714749336244,1.0,-0.7113328576087952,0.2959853112697601,0.415347546339035,0.1425203531980514,0.0,0.0,0.2010651379823684,23.55039596557617,25.0,-3.1223440170288086,-4942.51416015625,48.93136978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,304.7020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.609375,18000.0,0.0,0.0,0.1087861359119415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452149152755737,0.1452192068099975,-4.283172074792674e-06,0.0,0.000110404100269,0.0,0.0,5.750129699707031,0.0,0.0,0.0,0.2769367098808288,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308553129434585,-1077.963623046875,304.1474609375,0.6497601270675659,0.0752215906977653,0.0682409554719924,293.1216735839844,297.1499938964844,293.1499938964844,0.0417615659534931,-1324.51171875,304.1463317871094,0.6855108737945557,0.0879639461636543,0.0838560461997985,293.1273803710937,297.1499938964844,293.1499938964844,0.04166691750288,-977.0528564453124,304.1469116210937,0.6851934790611267,0.087814912199974,0.0618553273379802,293.00341796875,297.1499938964844,293.1499938964844,0.097882866859436,-2372.626220703125,304.1305847167969,0.8314071893692017,0.1595569998025894,0.1503951251506805,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.5634475946426392,0.050000000745058,0.2284007668495178,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.221923828125,293.3069763183594,291.1090393066406,1.0,0.169080451130867,1.0,1.0,0.9706714749336244,1.0,-0.7113328576087952,0.2959853112697601,0.415347546339035,0.1425203531980514,0.0,0.0,0.2010651379823684,23.55039596557617,25.0,-3.1223440170288086,-4942.51416015625,48.93136978149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843505859375,304.7020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.609375,18000.0,0.0,0.0,0.1087861359119415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452149152755737,0.1452192068099975,-4.283172074792674e-06,0.0,0.000110404100269,0.0,0.0,5.750129699707031,0.0,0.0,0.0,0.2769367098808288,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.031131025403738,-1082.6773681640625,304.1474304199219,0.6512689590454102,0.0755546763539314,0.0685342848300933,293.1211242675781,297.1499938964844,293.1499938964844,0.0421637371182441,-1331.4185791015625,304.1462707519531,0.6874237656593323,0.0884266272187233,0.0842872187495231,293.1268310546875,297.1499938964844,293.1499938964844,0.0420114547014236,-981.4247436523438,304.1468505859375,0.6869251132011414,0.0882113873958587,0.0621276162564754,292.998291015625,297.1499938964844,293.1499938964844,0.1000693514943122,-2415.315673828125,304.1301574707031,0.8367363214492798,0.1624209135770797,0.1530944555997848,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.5640538334846497,0.050000000745058,0.2283822894096374,291.1083374023437,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1080322265625,1.0,0.1694507151842117,1.0,1.0,0.970600962638855,1.0,-0.7157466411590576,0.2976112067699432,0.4181354343891144,0.1441533416509628,0.0,0.0,0.2039488852024078,23.505489349365234,25.0,-2.931305170059204,-4978.5595703125,49.43597030639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828857421875,304.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.1095605790615081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468267440795898,0.1468310356140136,-4.285982868168503e-06,0.0,0.0001111900637624,0.0,0.0,5.820120811462402,0.0,0.0,0.0,0.2772069871425628,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314113833010196,-1087.4549560546875,304.1473693847656,0.6527793407440186,0.0758922100067138,0.0688320696353912,293.1206359863281,297.1499938964844,293.1499938964844,0.0425701700150966,-1338.3990478515625,304.1462097167969,0.6893282532691956,0.0888940840959549,0.0847235545516014,293.12628173828125,297.1499938964844,293.1499938964844,0.0423599630594253,-985.8468017578124,304.14678955078125,0.6886481046676636,0.0886120498180389,0.0624034404754638,292.9935302734375,297.1499938964844,293.1499938964844,0.1022676602005958,-2458.03662109375,304.1297607421875,0.8420429229736328,0.1652810126543045,0.1557958424091339,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646395087242126,0.050000000745058,0.2283645421266555,291.1073608398437,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.1698309034109115,1.0,1.0,0.9705480933189392,1.0,-0.7201794981956482,0.299271672964096,0.4209077954292297,0.1457338482141494,0.0,0.0,0.2068906873464584,23.46386909484864,25.0,-2.70161247253418,-5015.658203125,49.95112609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139343261719,304.734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.640625,18000.0,0.0,0.0,0.1103683412075042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484914720058441,0.1484957635402679,-4.28891053161351e-06,0.0,0.0001120098386309,0.0,0.0,5.892618179321289,0.0,0.0,0.0,0.2774873077869415,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319831818342208,-1097.1514892578125,304.1473083496094,0.6557832956314087,0.0765775814652443,0.0694382563233375,293.11962890625,297.1499938964844,293.1499938964844,0.0433914735913276,-1352.5084228515625,304.1461181640625,0.6930841207504272,0.0898392796516418,0.0856075286865234,293.125244140625,297.1499938964844,293.1499938964844,0.043063461780548,-994.773193359375,304.1466979980469,0.6920376420021057,0.0894209742546081,0.0629617124795913,292.9851379394531,297.1499938964844,293.1499938964844,0.1066671386361122,-2542.9248046875,304.1291809082031,0.8525533676147461,0.170951098203659,0.1611646711826324,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657379031181335,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.10552978515625,1.0,0.1706163585186004,1.0,1.0,0.9704423546791076,1.0,-0.7290417551994324,0.302672803401947,0.4263689517974853,0.1487210541963577,0.0,0.0,0.2129054963588714,23.391345977783203,25.0,-2.097322463989258,-5092.6396484375,51.00688171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783447265625,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120790094137191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519627571105957,0.1519670486450195,-4.29509736932232e-06,0.0,0.0001137459476012,0.0,0.0,6.044485092163086,0.0,0.0,0.0,0.2780758142471313,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319831818342208,-1097.1514892578125,304.1473083496094,0.6557832956314087,0.0765775814652443,0.0694382563233375,293.11962890625,297.1499938964844,293.1499938964844,0.0433914735913276,-1352.5084228515625,304.1461181640625,0.6930841207504272,0.0898392796516418,0.0856075286865234,293.125244140625,297.1499938964844,293.1499938964844,0.043063461780548,-994.773193359375,304.1466979980469,0.6920376420021057,0.0894209742546081,0.0629617124795913,292.9851379394531,297.1499938964844,293.1499938964844,0.1066671386361122,-2542.9248046875,304.1291809082031,0.8525533676147461,0.170951098203659,0.1611646711826324,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657379031181335,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.10552978515625,1.0,0.1706163585186004,1.0,1.0,0.9704423546791076,1.0,-0.7290417551994324,0.302672803401947,0.4263689517974853,0.1487210541963577,0.0,0.0,0.2129054963588714,23.391345977783203,25.0,-2.097322463989258,-5092.6396484375,51.00688171386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.783447265625,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120790094137191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519627571105957,0.1519670486450195,-4.29509736932232e-06,0.0,0.0001137459476012,0.0,0.0,6.044485092163086,0.0,0.0,0.0,0.2780758142471313,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.032565452158451,-1106.9632568359375,304.147216796875,0.6587452292442322,0.0772720202803611,0.0700546875596046,293.1186828613281,297.1499938964844,293.1499938964844,0.0442235320806503,-1366.81005859375,304.1460266113281,0.6967622637748718,0.090802177786827,0.0865072682499885,293.124267578125,297.1499938964844,293.1499938964844,0.0437777526676654,-1003.8379516601562,304.1466064453125,0.6953541040420532,0.0902493968605995,0.0635314136743545,292.978271484375,297.1499938964844,293.1499938964844,0.1110324561595916,-2626.376220703125,304.1288452148437,0.8628615140914917,0.1765204519033432,0.1664460301399231,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5667355060577393,0.050000000745058,0.2283017635345459,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714300215244293,1.0,1.0,0.9703365564346312,1.0,-0.7378479838371277,0.3061423599720001,0.4317055940628052,0.1515012085437774,0.0,0.0,0.2190257310867309,23.33329391479492,25.0,-1.2727210521697998,-5172.6669921875,52.09069061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139127388596534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555915921926498,0.1555958837270736,-4.301694843888981e-06,0.0,0.000115606948384,0.0,0.0,6.20428466796875,0.0,0.0,0.0,0.27869713306427,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.032565452158451,-1106.9632568359375,304.147216796875,0.6587452292442322,0.0772720202803611,0.0700546875596046,293.1186828613281,297.1499938964844,293.1499938964844,0.0442235320806503,-1366.81005859375,304.1460266113281,0.6967622637748718,0.090802177786827,0.0865072682499885,293.124267578125,297.1499938964844,293.1499938964844,0.0437777526676654,-1003.8379516601562,304.1466064453125,0.6953541040420532,0.0902493968605995,0.0635314136743545,292.978271484375,297.1499938964844,293.1499938964844,0.1110324561595916,-2626.376220703125,304.1288452148437,0.8628615140914917,0.1765204519033432,0.1664460301399231,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.5667355060577393,0.050000000745058,0.2283017635345459,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714300215244293,1.0,1.0,0.9703365564346312,1.0,-0.7378479838371277,0.3061423599720001,0.4317055940628052,0.1515012085437774,0.0,0.0,0.2190257310867309,23.33329391479492,25.0,-1.2727210521697998,-5172.6669921875,52.09069061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529296875,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139127388596534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555915921926498,0.1555958837270736,-4.301694843888981e-06,0.0,0.000115606948384,0.0,0.0,6.20428466796875,0.0,0.0,0.0,0.27869713306427,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331519767642021,-1116.7864990234375,304.1471862792969,0.6616765856742859,0.0779696628451347,0.0706756934523582,293.1177062988281,297.1499938964844,293.1499938964844,0.0450736619532108,-1381.4345703125,304.1459350585937,0.7004217505455017,0.0917943939566612,0.0874323025345802,293.1231994628906,297.1499938964844,293.1499938964844,0.0445189103484153,-1013.2479858398438,304.1465148925781,0.698685348033905,0.0911195129156112,0.0641266256570816,292.97265625,297.1499938964844,293.1499938964844,0.1153587251901626,-2708.3544921875,304.1286926269531,0.8729809522628784,0.1820099353790283,0.1716411113739013,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676668286323547,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722664982080459,1.0,1.0,0.9702582359313964,1.0,-0.746619701385498,0.30964195728302,0.4369777143001556,0.154186800122261,0.0,0.0,0.2251441925764084,23.285926818847656,25.0,-0.242082417011261,-5254.771484375,53.20117950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4296875,18000.0,0.0,0.0,0.1158568412065506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593234688043594,0.1593277752399444,-4.30862974099e-06,0.0,0.0001175799625343,0.0,0.0,6.369772434234619,0.0,0.0,0.0,0.2793428897857666,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331519767642021,-1116.7864990234375,304.1471862792969,0.6616765856742859,0.0779696628451347,0.0706756934523582,293.1177062988281,297.1499938964844,293.1499938964844,0.0450736619532108,-1381.4345703125,304.1459350585937,0.7004217505455017,0.0917943939566612,0.0874323025345802,293.1231994628906,297.1499938964844,293.1499938964844,0.0445189103484153,-1013.2479858398438,304.1465148925781,0.698685348033905,0.0911195129156112,0.0641266256570816,292.97265625,297.1499938964844,293.1499938964844,0.1153587251901626,-2708.3544921875,304.1286926269531,0.8729809522628784,0.1820099353790283,0.1716411113739013,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676668286323547,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.1722664982080459,1.0,1.0,0.9702582359313964,1.0,-0.746619701385498,0.30964195728302,0.4369777143001556,0.154186800122261,0.0,0.0,0.2251441925764084,23.285926818847656,25.0,-0.242082417011261,-5254.771484375,53.20117950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4296875,18000.0,0.0,0.0,0.1158568412065506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593234688043594,0.1593277752399444,-4.30862974099e-06,0.0,0.0001175799625343,0.0,0.0,6.369772434234619,0.0,0.0,0.0,0.2793428897857666,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.033738799393177,-1126.5599365234375,304.1471252441406,0.6646041870117188,0.0786673128604888,0.0712973773479461,293.1166687011719,297.1499938964844,293.1499938964844,0.0459471307694911,-1396.4791259765625,304.1458435058594,0.7041214108467102,0.0928194969892501,0.0883888527750969,293.1220092773437,297.1499938964844,293.1499938964844,0.0452971011400222,-1023.1366577148438,304.1463623046875,0.7021054625511169,0.0920376628637313,0.0647558271884918,292.9678649902344,297.1499938964844,293.1499938964844,0.1196843981742858,-2789.64404296875,304.12860107421875,0.8830071091651917,0.1874759793281555,0.1768016517162323,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685745477676392,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048889160156,1.0,0.1731233298778534,1.0,1.0,0.9701798558235168,1.0,-0.7554305791854858,0.3131790459156036,0.4422515034675598,0.1568532288074493,0.0,0.0,0.2311582267284393,23.24408531188965,25.0,0.6537965536117554,-5338.07958984375,54.342247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.14453125,18000.0,0.0,0.0,0.1178936660289764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630904823541641,0.1630947887897491,-4.315792011766462e-06,0.0,0.0001196470839204,0.0,0.0,6.538041591644287,0.0,0.0,0.0,0.2800019979476928,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.033738799393177,-1126.5599365234375,304.1471252441406,0.6646041870117188,0.0786673128604888,0.0712973773479461,293.1166687011719,297.1499938964844,293.1499938964844,0.0459471307694911,-1396.4791259765625,304.1458435058594,0.7041214108467102,0.0928194969892501,0.0883888527750969,293.1220092773437,297.1499938964844,293.1499938964844,0.0452971011400222,-1023.1366577148438,304.1463623046875,0.7021054625511169,0.0920376628637313,0.0647558271884918,292.9678649902344,297.1499938964844,293.1499938964844,0.1196843981742858,-2789.64404296875,304.12860107421875,0.8830071091651917,0.1874759793281555,0.1768016517162323,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685745477676392,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048889160156,1.0,0.1731233298778534,1.0,1.0,0.9701798558235168,1.0,-0.7554305791854858,0.3131790459156036,0.4422515034675598,0.1568532288074493,0.0,0.0,0.2311582267284393,23.24408531188965,25.0,0.6537965536117554,-5338.07958984375,54.342247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.14453125,18000.0,0.0,0.0,0.1178936660289764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630904823541641,0.1630947887897491,-4.315792011766462e-06,0.0,0.0001196470839204,0.0,0.0,6.538041591644287,0.0,0.0,0.0,0.2800019979476928,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340322814881801,-1131.4302978515625,304.1471252441406,0.6660690307617188,0.0790158584713935,0.0716080442070961,293.1161499023437,297.1499938964844,293.1499938964844,0.0463921427726745,-1404.154052734375,304.1457824707031,0.7059863805770874,0.0933427438139915,0.0888779088854789,293.12139892578125,297.1499938964844,293.1499938964844,0.0456990301609039,-1028.249267578125,304.14630126953125,0.7038471102714539,0.0925121083855629,0.0650819092988967,292.9657287597656,297.1499938964844,293.1499938964844,0.1218549311161041,-2830.19140625,304.1285400390625,0.8879906535148621,0.1902057826519012,0.1793780922889709,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690240859985352,0.050000000745058,0.2282345443964004,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.09600830078125,293.2980041503906,291.1052551269531,1.0,0.1735589206218719,1.0,1.0,0.9701406359672546,1.0,-0.7598581314086914,0.3149645328521728,0.4448935985565185,0.1581818908452987,0.0,0.0,0.2341145575046539,23.22460556030273,25.0,0.9404963254928588,-5380.07177734375,54.92469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.056640625,18000.0,0.0,0.0,0.1189403310418129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649757176637649,0.1649800390005111,-4.31942817158415e-06,0.0,0.0001207093155244,0.0,0.0,6.62270975112915,0.0,0.0,0.0,0.28033447265625,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343259163200855,-1136.2930908203125,304.1471252441406,0.6675337553024292,0.0793640911579132,0.0719185248017311,293.1156616210937,297.1499938964844,293.1499938964844,0.0468418262898922,-1411.917724609375,304.1457214355469,0.707857072353363,0.093871846795082,0.0893729627132415,293.12078857421875,297.1499938964844,293.1499938964844,0.0461081489920616,-1033.457763671875,304.146240234375,0.7056037783622742,0.0929949879646301,0.0654143467545509,292.9637451171875,297.1499938964844,293.1499938964844,0.1240310221910476,-2870.685302734375,304.12847900390625,0.8929462432861328,0.192932441830635,0.1819520890712738,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694706439971924,0.050000000745058,0.2282215803861618,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.105712890625,1.0,0.173998937010765,1.0,1.0,0.9701183438301086,1.0,-0.7642975449562073,0.3167594373226166,0.4475381374359131,0.1595067977905273,0.0,0.0,0.2370369434356689,23.2060604095459,25.0,1.1393518447875977,-5422.2724609375,55.5147819519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719055175781,304.8999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98046875,18000.0,0.0,0.0,0.1200015917420387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166860282421112,0.1668646037578582,-4.323092070990242e-06,0.0,0.0001217863609781,0.0,0.0,6.707647323608398,0.0,0.0,0.0,0.2806684970855713,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349133647978305,-1145.993896484375,304.1470947265625,0.670457661151886,0.0800593346357345,0.0725385621190071,293.1146545410156,297.1499938964844,293.1499938964844,0.0477521158754825,-1427.6611328125,304.1456298828125,0.7115458250045776,0.0949441418051719,0.0903775617480278,293.1195678710937,297.1499938964844,293.1499938964844,0.0469437874853611,-1044.11181640625,304.1460876464844,0.7091395854949951,0.0939815193414688,0.0660948157310485,292.960205078125,297.1499938964844,293.1499938964844,0.1283943653106689,-2951.418701171875,304.1283874511719,0.9027342200279236,0.1983679831027984,0.1870859712362289,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703520774841309,0.050000000745058,0.2281961441040039,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748908907175064,1.0,1.0,0.9700736403465272,1.0,-0.7731950879096985,0.320371150970459,0.4528239369392395,0.1621433645486831,0.0,0.0,0.2427772879600525,23.172019958496094,25.0,1.3897221088409424,-5507.248046875,56.71617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.122155450284481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706248372793197,0.1706291735172271,-4.330494903115323e-06,0.0,0.0001239722478203,0.0,0.0,6.878223896026611,0.0,0.0,0.0,0.281340628862381,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349133647978305,-1145.993896484375,304.1470947265625,0.670457661151886,0.0800593346357345,0.0725385621190071,293.1146545410156,297.1499938964844,293.1499938964844,0.0477521158754825,-1427.6611328125,304.1456298828125,0.7115458250045776,0.0949441418051719,0.0903775617480278,293.1195678710937,297.1499938964844,293.1499938964844,0.0469437874853611,-1044.11181640625,304.1460876464844,0.7091395854949951,0.0939815193414688,0.0660948157310485,292.960205078125,297.1499938964844,293.1499938964844,0.1283943653106689,-2951.418701171875,304.1283874511719,0.9027342200279236,0.1983679831027984,0.1870859712362289,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703520774841309,0.050000000745058,0.2281961441040039,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748908907175064,1.0,1.0,0.9700736403465272,1.0,-0.7731950879096985,0.320371150970459,0.4528239369392395,0.1621433645486831,0.0,0.0,0.2427772879600525,23.172019958496094,25.0,1.3897221088409424,-5507.248046875,56.71617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.84765625,18000.0,0.0,0.0,0.122155450284481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706248372793197,0.1706291735172271,-4.330494903115323e-06,0.0,0.0001239722478203,0.0,0.0,6.878223896026611,0.0,0.0,0.0,0.281340628862381,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355004668235778,-1155.65625,304.1470947265625,0.6733633279800415,0.0807522609829902,0.0731568932533264,293.1137084960937,297.1499938964844,293.1499938964844,0.0486733056604862,-1443.63330078125,304.14556884765625,0.7151002287864685,0.0960310772061348,0.0913975685834884,293.118408203125,297.1499938964844,293.1499938964844,0.0477979965507984,-1055.02587890625,304.1459655761719,0.7125980257987976,0.0949904918670654,0.0667924061417579,292.9573059082031,297.1499938964844,293.1499938964844,0.1327602416276931,-3031.59765625,304.1283264160156,0.9128180146217346,0.2037640661001205,0.1921869665384292,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712113380432129,0.050000000745058,0.2281715422868728,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757972091436386,1.0,1.0,0.9700289368629456,1.0,-0.7820911407470703,0.3240002393722534,0.4580909013748169,0.1647572219371795,0.0,0.0,0.2483661919832229,23.14273834228516,25.0,1.5501604080200195,-5592.78662109375,57.94347381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.636474609375,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.76953125,18000.0,0.0,0.0,0.1243351027369499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743726134300232,0.1743769496679306,-4.337985046731774e-06,0.0,0.0001261843281099,0.0,0.0,7.049271583557129,0.0,0.0,0.0,0.2820164561271667,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355004668235778,-1155.65625,304.1470947265625,0.6733633279800415,0.0807522609829902,0.0731568932533264,293.1137084960937,297.1499938964844,293.1499938964844,0.0486733056604862,-1443.63330078125,304.14556884765625,0.7151002287864685,0.0960310772061348,0.0913975685834884,293.118408203125,297.1499938964844,293.1499938964844,0.0477979965507984,-1055.02587890625,304.1459655761719,0.7125980257987976,0.0949904918670654,0.0667924061417579,292.9573059082031,297.1499938964844,293.1499938964844,0.1327602416276931,-3031.59765625,304.1283264160156,0.9128180146217346,0.2037640661001205,0.1921869665384292,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712113380432129,0.050000000745058,0.2281715422868728,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757972091436386,1.0,1.0,0.9700289368629456,1.0,-0.7820911407470703,0.3240002393722534,0.4580909013748169,0.1647572219371795,0.0,0.0,0.2483661919832229,23.14273834228516,25.0,1.5501604080200195,-5592.78662109375,57.94347381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.636474609375,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.76953125,18000.0,0.0,0.0,0.1243351027369499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743726134300232,0.1743769496679306,-4.337985046731774e-06,0.0,0.0001261843281099,0.0,0.0,7.049271583557129,0.0,0.0,0.0,0.2820164561271667,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360859967768192,-1165.263671875,304.1470947265625,0.6762361526489258,0.0814415737986564,0.0737725049257278,293.11285400390625,297.1499938964844,293.1499938964844,0.0496003404259681,-1459.7501220703125,304.1455078125,0.7185343503952026,0.0971270874142646,0.0924276486039161,293.1173095703125,297.1499938964844,293.1499938964844,0.0486643463373184,-1066.120849609375,304.1458740234375,0.7159411311149597,0.0960148498415947,0.0675020962953567,292.955078125,297.1499938964844,293.1499938964844,0.1371105313301086,-3110.910400390625,304.1282958984375,0.923249125480652,0.2090986520051956,0.197235032916069,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.572040319442749,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.1089782714844,1.0,0.1767150908708572,1.0,1.0,0.970006227493286,1.0,-0.7909482717514038,0.3276294469833374,0.4633188545703888,0.1673397421836853,0.0,0.0,0.2537891566753387,23.11894798278809,25.0,1.7025622129440308,-5678.5498046875,59.19267272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257019042969,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265203356742859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780896633863449,0.1780940145254135,-4.345536581240594e-06,0.0,0.0001284020545426,0.0,0.0,7.220160961151123,0.0,0.0,0.0,0.2826934158802032,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360859967768192,-1165.263671875,304.1470947265625,0.6762361526489258,0.0814415737986564,0.0737725049257278,293.11285400390625,297.1499938964844,293.1499938964844,0.0496003404259681,-1459.7501220703125,304.1455078125,0.7185343503952026,0.0971270874142646,0.0924276486039161,293.1173095703125,297.1499938964844,293.1499938964844,0.0486643463373184,-1066.120849609375,304.1458740234375,0.7159411311149597,0.0960148498415947,0.0675020962953567,292.955078125,297.1499938964844,293.1499938964844,0.1371105313301086,-3110.910400390625,304.1282958984375,0.923249125480652,0.2090986520051956,0.197235032916069,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.572040319442749,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.1089782714844,1.0,0.1767150908708572,1.0,1.0,0.970006227493286,1.0,-0.7909482717514038,0.3276294469833374,0.4633188545703888,0.1673397421836853,0.0,0.0,0.2537891566753387,23.11894798278809,25.0,1.7025622129440308,-5678.5498046875,59.19267272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257019042969,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265203356742859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780896633863449,0.1780940145254135,-4.345536581240594e-06,0.0,0.0001284020545426,0.0,0.0,7.220160961151123,0.0,0.0,0.0,0.2826934158802032,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366683825850486,-1174.7945556640625,304.1470947265625,0.6790593862533569,0.0821256712079048,0.0743840485811233,293.112060546875,297.1499938964844,293.1499938964844,0.0505286082625389,-1475.9342041015625,304.1454467773437,0.7218594551086426,0.0982270836830139,0.0934629440307617,293.1163024902344,297.1499938964844,293.1499938964844,0.0495370291173458,-1077.3245849609375,304.1457824707031,0.7191748023033142,0.0970481634140014,0.068219356238842,292.9535522460937,297.1499938964844,293.1499938964844,0.1414243578910827,-3189.002197265625,304.1283264160156,0.9335117936134338,0.2143473923206329,0.2022075951099395,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728302001953125,0.050000000745058,0.2281256467103958,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776414811611175,1.0,1.0,0.9699835777282716,1.0,-0.7997268438339233,0.3312417566776275,0.4684850871562958,0.1698823273181915,0.0,0.0,0.259028822183609,23.10142707824707,25.0,1.8571430444717407,-5764.0966796875,60.45915222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195068359375,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286929547786712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817576438188552,0.1817619949579239,-4.353113581601065e-06,0.0,0.0001306069898419,0.0,0.0,7.390038967132568,0.0,0.0,0.0,0.2833682000637054,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366683825850486,-1174.7945556640625,304.1470947265625,0.6790593862533569,0.0821256712079048,0.0743840485811233,293.112060546875,297.1499938964844,293.1499938964844,0.0505286082625389,-1475.9342041015625,304.1454467773437,0.7218594551086426,0.0982270836830139,0.0934629440307617,293.1163024902344,297.1499938964844,293.1499938964844,0.0495370291173458,-1077.3245849609375,304.1457824707031,0.7191748023033142,0.0970481634140014,0.068219356238842,292.9535522460937,297.1499938964844,293.1499938964844,0.1414243578910827,-3189.002197265625,304.1283264160156,0.9335117936134338,0.2143473923206329,0.2022075951099395,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728302001953125,0.050000000745058,0.2281256467103958,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.1776414811611175,1.0,1.0,0.9699835777282716,1.0,-0.7997268438339233,0.3312417566776275,0.4684850871562958,0.1698823273181915,0.0,0.0,0.259028822183609,23.10142707824707,25.0,1.8571430444717407,-5764.0966796875,60.45915222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195068359375,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286929547786712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817576438188552,0.1817619949579239,-4.353113581601065e-06,0.0,0.0001306069898419,0.0,0.0,7.390038967132568,0.0,0.0,0.0,0.2833682000637054,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369578674435615,-1179.5238037109375,304.1470947265625,0.6804468631744385,0.0824652165174484,0.0746878236532211,293.1116943359375,297.1499938964844,293.1499938964844,0.0509919375181198,-1484.0299072265625,304.1454467773437,0.7234832644462585,0.0987771525979042,0.0939811915159225,293.1158142089844,297.1499938964844,293.1499938964844,0.0499741435050964,-1082.9473876953125,304.145751953125,0.7207518219947815,0.0975664034485817,0.0685795620083808,292.9530639648437,297.1499938964844,293.1499938964844,0.1435606926679611,-3227.474853515625,304.1283874511719,0.938470423221588,0.2169316709041595,0.2046581506729126,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106262207031,0.5732075572013855,0.050000000745058,0.2281150370836258,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.11102294921875,1.0,0.178106889128685,1.0,1.0,0.9699722528457642,1.0,-0.8040741086006165,0.3330360949039459,0.4710380136966705,0.1711356192827224,0.0,0.0,0.2615742981433868,23.09526824951172,25.0,1.9372589588165283,-5806.65380859375,61.09733581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181335449219,305.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.880859375,18000.0,0.0,0.0,0.1297694593667984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835678964853286,0.1835722625255584,-4.356901172286598e-06,0.0,0.0001316995039815,0.0,0.0,7.474344253540039,0.0,0.0,0.0,0.2837036848068237,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372459329664707,-1184.224853515625,304.1470947265625,0.6818156838417053,0.0828027501702308,0.0749900192022323,293.11138916015625,297.1499938964844,293.1499938964844,0.0514540411531925,-1492.1160888671875,304.1454162597656,0.7250820994377136,0.099326454102993,0.0944990888237953,293.1153869628906,297.1499938964844,293.1499938964844,0.0504108853638172,-1088.57275390625,304.145751953125,0.7223027348518372,0.0980846509337425,0.0689401179552078,292.9527587890625,297.1499938964844,293.1499938964844,0.1456796824932098,-3265.50634765625,304.12847900390625,0.9432749152183532,0.2194850891828537,0.2070811539888382,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1113586425781,0.573572039604187,0.050000000745058,0.2281048148870468,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117553710937,1.0,0.1785731166601181,1.0,1.0,0.9699750542640686,1.0,-0.8083868622779846,0.3348193168640136,0.4735675752162933,0.1723749041557312,0.0,0.0,0.2640677392482757,23.09091758728028,25.0,2.0207176208496094,-5848.98974609375,61.737892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6177978515625,305.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.96484375,18000.0,0.0,0.0,0.1308369040489196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185359850525856,0.1853642016649246,-4.360681032267166e-06,0.0,0.0001327828213106,0.0,0.0,7.558102130889893,0.0,0.0,0.0,0.2840373814105987,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378167666494846,-1193.5274658203125,304.1471252441406,0.6844882369041443,0.0834708362817764,0.0755886882543563,293.1108093261719,297.1499938964844,293.1499938964844,0.0523726716637611,-1508.22705078125,304.1454162597656,0.7282046675682068,0.1004206761717796,0.0955317094922065,293.1146240234375,297.1499938964844,293.1499938964844,0.0512808002531528,-1099.8004150390625,304.1457214355469,0.7253254055976868,0.0991185456514358,0.0696602538228035,292.9527587890625,297.1499938964844,293.1499938964844,0.1498536914587021,-3340.05029296875,304.1286926269531,0.9523423314094543,0.2244857847690582,0.2118318825960159,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.574258029460907,0.050000000745058,0.2280856519937515,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795061081647873,1.0,1.0,0.9699805974960328,1.0,-0.8168878555297852,0.3383442759513855,0.4785435497760772,0.1748070269823074,0.0,0.0,0.2688914239406585,23.08794403076172,25.0,2.176992654800415,-5932.71142578125,63.02310180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202087402344,305.1100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.203125,18000.0,0.0,0.0,0.1329379379749298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888770163059234,0.1888813972473144,-4.368193458503811e-06,0.0,0.000134915113449,0.0,0.0,7.723401546478271,0.0,0.0,0.0,0.2846972346305847,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378167666494846,-1193.5274658203125,304.1471252441406,0.6844882369041443,0.0834708362817764,0.0755886882543563,293.1108093261719,297.1499938964844,293.1499938964844,0.0523726716637611,-1508.22705078125,304.1454162597656,0.7282046675682068,0.1004206761717796,0.0955317094922065,293.1146240234375,297.1499938964844,293.1499938964844,0.0512808002531528,-1099.8004150390625,304.1457214355469,0.7253254055976868,0.0991185456514358,0.0696602538228035,292.9527587890625,297.1499938964844,293.1499938964844,0.1498536914587021,-3340.05029296875,304.1286926269531,0.9523423314094543,0.2244857847690582,0.2118318825960159,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.574258029460907,0.050000000745058,0.2280856519937515,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795061081647873,1.0,1.0,0.9699805974960328,1.0,-0.8168878555297852,0.3383442759513855,0.4785435497760772,0.1748070269823074,0.0,0.0,0.2688914239406585,23.08794403076172,25.0,2.176992654800415,-5932.71142578125,63.02310180664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202087402344,305.1100769042969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.203125,18000.0,0.0,0.0,0.1329379379749298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888770163059234,0.1888813972473144,-4.368193458503811e-06,0.0,0.000134915113449,0.0,0.0,7.723401546478271,0.0,0.0,0.0,0.2846972346305847,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383790731430053,-1202.676513671875,304.1471252441406,0.6870588064193726,0.0841279625892639,0.0761783421039581,293.1103515625,297.1499938964844,293.1499938964844,0.0532808750867843,-1524.2039794921875,304.1454467773437,0.7312230467796326,0.1015051007270813,0.0965567454695701,293.1139831542969,297.1499938964844,293.1499938964844,0.0521420277655124,-1110.9464111328125,304.14569091796875,0.7282373905181885,0.100143514573574,0.0703758373856544,292.9535522460937,297.1499938964844,293.1499938964844,0.1539208739995956,-3412.220458984375,304.1290283203125,0.9606039524078368,0.2293209731578827,0.2164331078529358,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748786330223083,0.050000000745058,0.228068396449089,291.1147155761719,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.114990234375,1.0,0.1804365068674087,1.0,1.0,0.9699862003326416,1.0,-0.8251862525939941,0.3417981266975403,0.4833881556987762,0.1771675944328308,0.0,0.0,0.2734866440296173,23.09321594238281,25.0,2.32440447807312,-6014.79638671875,64.30846405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6263732910156,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1349836140871048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922929137945175,0.1922972798347473,-4.375610387796769e-06,0.0,0.0001369912206428,0.0,0.0,7.885100364685059,0.0,0.0,0.0,0.2853441536426544,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383790731430053,-1202.676513671875,304.1471252441406,0.6870588064193726,0.0841279625892639,0.0761783421039581,293.1103515625,297.1499938964844,293.1499938964844,0.0532808750867843,-1524.2039794921875,304.1454467773437,0.7312230467796326,0.1015051007270813,0.0965567454695701,293.1139831542969,297.1499938964844,293.1499938964844,0.0521420277655124,-1110.9464111328125,304.14569091796875,0.7282373905181885,0.100143514573574,0.0703758373856544,292.9535522460937,297.1499938964844,293.1499938964844,0.1539208739995956,-3412.220458984375,304.1290283203125,0.9606039524078368,0.2293209731578827,0.2164331078529358,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748786330223083,0.050000000745058,0.228068396449089,291.1147155761719,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.114990234375,1.0,0.1804365068674087,1.0,1.0,0.9699862003326416,1.0,-0.8251862525939941,0.3417981266975403,0.4833881556987762,0.1771675944328308,0.0,0.0,0.2734866440296173,23.09321594238281,25.0,2.32440447807312,-6014.79638671875,64.30846405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6263732910156,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1349836140871048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922929137945175,0.1922972798347473,-4.375610387796769e-06,0.0,0.0001369912206428,0.0,0.0,7.885100364685059,0.0,0.0,0.0,0.2853441536426544,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389311723411083,-1211.647705078125,304.1471862792969,0.6895081400871277,0.0847722887992858,0.0767573714256286,293.11004638671875,297.1499938964844,293.1499938964844,0.0541734285652637,-1539.9549560546875,304.1454772949219,0.7341229319572449,0.1025729924440383,0.0975682511925697,293.113525390625,297.1499938964844,293.1499938964844,0.0529863908886909,-1121.9041748046875,304.1457214355469,0.7310184240341187,0.1011489555239677,0.0710800066590309,292.9552307128906,297.1499938964844,293.1499938964844,0.1578557044267654,-3481.611328125,304.12945556640625,0.9680130481719972,0.2339624613523483,0.220858633518219,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.5754229426383972,0.050000000745058,0.2280533015727996,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.11676025390625,1.0,0.1813599169254303,1.0,1.0,0.9700099229812622,1.0,-0.8332338333129883,0.3451593220233917,0.4880745112895965,0.1794428825378418,0.0,0.0,0.2778417766094208,23.10755729675293,25.0,2.412381172180176,-6094.41015625,65.58665466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.947265625,18000.0,0.0,0.0,0.1369631290435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955897063016891,0.1955941021442413,-4.382887254905654e-06,0.0,0.0001390001561958,0.0,0.0,8.04227352142334,0.0,0.0,0.0,0.2859743535518646,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389311723411083,-1211.647705078125,304.1471862792969,0.6895081400871277,0.0847722887992858,0.0767573714256286,293.11004638671875,297.1499938964844,293.1499938964844,0.0541734285652637,-1539.9549560546875,304.1454772949219,0.7341229319572449,0.1025729924440383,0.0975682511925697,293.113525390625,297.1499938964844,293.1499938964844,0.0529863908886909,-1121.9041748046875,304.1457214355469,0.7310184240341187,0.1011489555239677,0.0710800066590309,292.9552307128906,297.1499938964844,293.1499938964844,0.1578557044267654,-3481.611328125,304.12945556640625,0.9680130481719972,0.2339624613523483,0.220858633518219,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.5754229426383972,0.050000000745058,0.2280533015727996,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.11676025390625,1.0,0.1813599169254303,1.0,1.0,0.9700099229812622,1.0,-0.8332338333129883,0.3451593220233917,0.4880745112895965,0.1794428825378418,0.0,0.0,0.2778417766094208,23.10755729675293,25.0,2.412381172180176,-6094.41015625,65.58665466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360168457031,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.947265625,18000.0,0.0,0.0,0.1369631290435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955897063016891,0.1955941021442413,-4.382887254905654e-06,0.0,0.0001390001561958,0.0,0.0,8.04227352142334,0.0,0.0,0.0,0.2859743535518646,4.0,0.0,1.0
