time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.039471585303545,-1220.4215087890625,304.147216796875,0.6918169260025024,0.0854014456272125,0.0773238018155098,293.1098937988281,297.1499938964844,293.1499938964844,0.0550465732812881,-1555.413818359375,304.1455383300781,0.7368884086608887,0.1036197617650032,0.0985611155629158,293.1132507324219,297.1499938964844,293.1499938964844,0.0538082793354988,-1132.600830078125,304.1457824707031,0.7336499691009521,0.1021290272474289,0.0717675015330314,292.9577941894531,297.1499938964844,293.1499938964844,0.1616312712430954,-3547.80029296875,304.1300048828125,0.9745622873306274,0.2383792102336883,0.2250793725252151,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5758805274963379,0.050000000745058,0.2280406504869461,291.1181945800781,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.1184997558594,1.0,0.1822715103626251,1.0,1.0,0.9700337052345276,1.0,-0.8409810066223145,0.3484069108963012,0.4925740659236908,0.1816194802522659,0.0,0.0,0.2819695174694061,23.13167381286621,25.0,2.577555894851685,-6172.1884765625,66.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6488952636719,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.373046875,18000.0,0.0,0.0,0.138864666223526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987654417753219,0.1987698376178741,-4.389990408526501e-06,0.0,0.0001409299875376,0.0,0.0,8.19469165802002,0.0,0.0,0.0,0.286586582660675,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.039471585303545,-1220.4215087890625,304.147216796875,0.6918169260025024,0.0854014456272125,0.0773238018155098,293.1098937988281,297.1499938964844,293.1499938964844,0.0550465732812881,-1555.413818359375,304.1455383300781,0.7368884086608887,0.1036197617650032,0.0985611155629158,293.1132507324219,297.1499938964844,293.1499938964844,0.0538082793354988,-1132.600830078125,304.1457824707031,0.7336499691009521,0.1021290272474289,0.0717675015330314,292.9577941894531,297.1499938964844,293.1499938964844,0.1616312712430954,-3547.80029296875,304.1300048828125,0.9745622873306274,0.2383792102336883,0.2250793725252151,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5758805274963379,0.050000000745058,0.2280406504869461,291.1181945800781,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.1184997558594,1.0,0.1822715103626251,1.0,1.0,0.9700337052345276,1.0,-0.8409810066223145,0.3484069108963012,0.4925740659236908,0.1816194802522659,0.0,0.0,0.2819695174694061,23.13167381286621,25.0,2.577555894851685,-6172.1884765625,66.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6488952636719,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.373046875,18000.0,0.0,0.0,0.138864666223526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987654417753219,0.1987698376178741,-4.389990408526501e-06,0.0,0.0001409299875376,0.0,0.0,8.19469165802002,0.0,0.0,0.0,0.286586582660675,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397348254919052,-1224.68798828125,304.1472473144531,0.6929133534431458,0.0857095643877983,0.0776016116142273,293.1098327636719,297.1499938964844,293.1499938964844,0.0554728507995605,-1562.9739990234375,304.14556884765625,0.738217294216156,0.1041343584656715,0.0990496650338172,293.1131896972656,297.1499938964844,293.1499938964844,0.0542077906429767,-1137.8077392578125,304.14581298828125,0.734906792640686,0.1026087328791618,0.0721043348312377,292.9594116210937,297.1499938964844,293.1499938964844,0.163444772362709,-3579.446533203125,304.1303405761719,0.977520763874054,0.2404932081699371,0.2271036356687545,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760744214057922,0.050000000745058,0.2280353009700775,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.11981201171875,1.0,0.1827213317155838,1.0,1.0,0.970045566558838,1.0,-0.8447281718254089,0.3499821126461029,0.4947460293769836,0.1826668083667755,0.0,0.0,0.2838963568210602,23.147510528564453,25.0,3.3413326740264893,-6211.3984375,67.47285461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65625,305.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1397858262062072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200289785861969,0.2002941817045211,-4.393467406771379e-06,0.0,0.0001418648316757,0.0,0.0,8.268274307250977,0.0,0.0,0.0,0.2868825495243072,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399919599294662,-1228.847900390625,304.14727783203125,0.6939692497253418,0.0860129818320274,0.0778755098581314,293.1098327636719,297.1499938964844,293.1499938964844,0.0558906644582748,-1570.38916015625,304.1455993652344,0.7395092248916626,0.1046427860856056,0.0995326563715934,293.1131591796875,297.1499938964844,293.1499938964844,0.0545981377363204,-1142.8973388671875,304.1458740234375,0.7361236810684204,0.1030812859535217,0.0724363774061203,292.9612731933594,297.1499938964844,293.1499938964844,0.1652012765407562,-3610.001708984375,304.1307373046875,0.9802761673927308,0.2425399124622345,0.2290665209293365,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5762443542480469,0.050000000745058,0.2280305922031402,291.1210021972656,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.12158203125,1.0,0.1831663995981216,1.0,1.0,0.970067858695984,1.0,-0.8483853936195374,0.3515221774578094,0.4968632161617279,0.1836848109960556,0.0,0.0,0.2856661677360534,23.16586303710937,25.0,4.267807483673096,-6249.60107421875,68.08940124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639099121094,305.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.421875,18000.0,0.0,0.0,0.1406887471675872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017239034175872,0.2017282992601394,-4.396834356157342e-06,0.0,0.0001427811948815,0.0,0.0,8.337857246398926,0.0,0.0,0.0,0.2871632277965545,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404924042522907,-1236.938232421875,304.1473388671875,0.6959491968154907,0.0866042226552963,0.0784101635217666,293.1099548339844,297.1499938964844,293.1499938964844,0.0567068420350551,-1584.9058837890625,304.1457214355469,0.7419737577438354,0.105639636516571,0.1004806384444236,293.1132202148437,297.1499938964844,293.1499938964844,0.0553571730852127,-1152.812744140625,304.14599609375,0.7384299635887146,0.1040033921599388,0.0730850547552108,292.9657592773437,297.1499938964844,293.1499938964844,0.1685423254966735,-3667.88134765625,304.131591796875,0.9851926565170288,0.2464124113321304,0.2327903360128402,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5765072703361511,0.050000000745058,0.2280232906341552,291.1246643066406,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.2932434082031,291.1251525878906,1.0,0.1840395927429199,1.0,1.0,0.970112442970276,1.0,-0.8554040193557739,0.3544863760471344,0.5009176731109619,0.18562613427639,0.0,0.0,0.2887938618659973,23.21041488647461,25.0,4.544500350952148,-6319.7607421875,69.29769134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.16015625,18000.0,0.0,0.0,0.1424314230680465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042696475982666,0.2042740434408188,-4.402974809636362e-06,0.0,0.0001445497910026,0.0,0.0,8.462118148803711,0.0,0.0,0.0,0.2876671850681305,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404924042522907,-1236.938232421875,304.1473388671875,0.6959491968154907,0.0866042226552963,0.0784101635217666,293.1099548339844,297.1499938964844,293.1499938964844,0.0567068420350551,-1584.9058837890625,304.1457214355469,0.7419737577438354,0.105639636516571,0.1004806384444236,293.1132202148437,297.1499938964844,293.1499938964844,0.0553571730852127,-1152.812744140625,304.14599609375,0.7384299635887146,0.1040033921599388,0.0730850547552108,292.9657592773437,297.1499938964844,293.1499938964844,0.1685423254966735,-3667.88134765625,304.131591796875,0.9851926565170288,0.2464124113321304,0.2327903360128402,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.5765072703361511,0.050000000745058,0.2280232906341552,291.1246643066406,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.2932434082031,291.1251525878906,1.0,0.1840395927429199,1.0,1.0,0.970112442970276,1.0,-0.8554040193557739,0.3544863760471344,0.5009176731109619,0.18562613427639,0.0,0.0,0.2887938618659973,23.21041488647461,25.0,4.544500350952148,-6319.7607421875,69.29769134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.16015625,18000.0,0.0,0.0,0.1424314230680465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042696475982666,0.2042740434408188,-4.402974809636362e-06,0.0,0.0001445497910026,0.0,0.0,8.462118148803711,0.0,0.0,0.0,0.2876671850681305,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409796424210071,-1244.8270263671875,304.1474304199219,0.6977400779724121,0.0871726647019386,0.0789254084229469,293.11016845703125,297.1499938964844,293.1499938964844,0.0575040131807327,-1599.144775390625,304.14581298828125,0.7442670464515686,0.1066078171133995,0.1014026328921318,293.1134338378906,297.1499938964844,293.1499938964844,0.0560941472649574,-1162.478271484375,304.1460876464844,0.7405552268028259,0.1048928797245025,0.0737117752432823,292.9712829589844,297.1499938964844,293.1499938964844,0.1716471165418625,-3721.41015625,304.1325378417969,0.9893496632575988,0.2499609589576721,0.2362168431282043,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.576661229133606,0.050000000745058,0.228018969297409,291.1272277832031,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275634765625,1.0,0.1848856657743454,1.0,1.0,0.970157027244568,1.0,-0.8619886040687561,0.3572789430618286,0.5047096610069275,0.1874293982982635,0.0,0.0,0.2916494309902191,23.26573944091797,25.0,3.5262467861175537,-6384.248046875,70.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.146484375,18000.0,0.0,0.0,0.1440688222646713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206571027636528,0.2065754234790802,-4.4084436012781225e-06,0.0,0.0001462115324102,0.0,0.0,8.574790000915527,0.0,0.0,0.0,0.28812375664711,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409796424210071,-1244.8270263671875,304.1474304199219,0.6977400779724121,0.0871726647019386,0.0789254084229469,293.11016845703125,297.1499938964844,293.1499938964844,0.0575040131807327,-1599.144775390625,304.14581298828125,0.7442670464515686,0.1066078171133995,0.1014026328921318,293.1134338378906,297.1499938964844,293.1499938964844,0.0560941472649574,-1162.478271484375,304.1460876464844,0.7405552268028259,0.1048928797245025,0.0737117752432823,292.9712829589844,297.1499938964844,293.1499938964844,0.1716471165418625,-3721.41015625,304.1325378417969,0.9893496632575988,0.2499609589576721,0.2362168431282043,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.576661229133606,0.050000000745058,0.228018969297409,291.1272277832031,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275634765625,1.0,0.1848856657743454,1.0,1.0,0.970157027244568,1.0,-0.8619886040687561,0.3572789430618286,0.5047096610069275,0.1874293982982635,0.0,0.0,0.2916494309902191,23.26573944091797,25.0,3.5262467861175537,-6384.248046875,70.465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.146484375,18000.0,0.0,0.0,0.1440688222646713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206571027636528,0.2065754234790802,-4.4084436012781225e-06,0.0,0.0001462115324102,0.0,0.0,8.574790000915527,0.0,0.0,0.0,0.28812375664711,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414937362074852,-1253.1646728515625,304.1474304199219,0.6995922327041626,0.0878037735819816,0.0794668197631836,293.1100769042969,297.1499938964844,293.1499938964844,0.0583209916949272,-1613.8009033203125,304.1458435058594,0.7466050982475281,0.1076361611485481,0.1023481786251068,293.1133117675781,297.1499938964844,293.1499938964844,0.0568477809429168,-1172.4027099609375,304.1461486816406,0.7427139282226562,0.1058374866843223,0.0743527710437774,292.977294921875,297.1499938964844,293.1499938964844,0.1745322942733764,-3770.934326171875,304.133544921875,0.9929795265197754,0.2532695829868316,0.2393801808357238,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5768043398857117,0.050000000745058,0.2280149310827255,291.1292419433594,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.1294860839844,1.0,0.1857044398784637,1.0,1.0,0.9702110886573792,1.0,-0.8683344125747681,0.3599823713302612,0.5083520412445068,0.1891462951898574,0.0,0.0,0.2942783236503601,23.3198299407959,25.0,2.654745817184448,-6445.8427734375,71.60450744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.896484375,18000.0,0.0,0.0,0.1455908417701721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087136656045913,0.2087180763483047,-4.413539954839507e-06,0.0,0.0001477562036598,0.0,0.0,8.680118560791016,0.0,0.0,0.0,0.2885500192642212,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414937362074852,-1253.1646728515625,304.1474304199219,0.6995922327041626,0.0878037735819816,0.0794668197631836,293.1100769042969,297.1499938964844,293.1499938964844,0.0583209916949272,-1613.8009033203125,304.1458435058594,0.7466050982475281,0.1076361611485481,0.1023481786251068,293.1133117675781,297.1499938964844,293.1499938964844,0.0568477809429168,-1172.4027099609375,304.1461486816406,0.7427139282226562,0.1058374866843223,0.0743527710437774,292.977294921875,297.1499938964844,293.1499938964844,0.1745322942733764,-3770.934326171875,304.133544921875,0.9929795265197754,0.2532695829868316,0.2393801808357238,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290588378906,0.5768043398857117,0.050000000745058,0.2280149310827255,291.1292419433594,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.1294860839844,1.0,0.1857044398784637,1.0,1.0,0.9702110886573792,1.0,-0.8683344125747681,0.3599823713302612,0.5083520412445068,0.1891462951898574,0.0,0.0,0.2942783236503601,23.3198299407959,25.0,2.654745817184448,-6445.8427734375,71.60450744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.896484375,18000.0,0.0,0.0,0.1455908417701721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087136656045913,0.2087180763483047,-4.413539954839507e-06,0.0,0.0001477562036598,0.0,0.0,8.680118560791016,0.0,0.0,0.0,0.2885500192642212,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.042099080979824,-1263.0145263671875,304.14727783203125,0.7018623948097229,0.0885238572955131,0.0800966769456863,293.1094970703125,297.1499938964844,293.1499938964844,0.0592286065220832,-1630.1761474609375,304.1457214355469,0.7493240833282471,0.108763113617897,0.1033933088183403,293.11279296875,297.1499938964844,293.1499938964844,0.0576867312192916,-1183.5118408203125,304.1460266113281,0.7452330589294434,0.1068726107478141,0.0750619992613792,292.9832458496094,297.1499938964844,293.1499938964844,0.1773127615451812,-3818.53515625,304.1343994140625,0.9964213371276855,0.2564360797405243,0.2423992604017257,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770870447158813,0.050000000745058,0.2280071526765823,291.1299743652344,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.186505988240242,1.0,1.0,0.9702651500701904,1.0,-0.8748100996017456,0.3627516329288482,0.5120584964752197,0.1908823996782302,0.0,0.0,0.2968840897083282,23.35553932189941,25.0,0.7973706126213074,-6507.12744140625,72.75173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7484130859375,305.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.1469984054565429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107956111431121,0.2108000218868255,-4.418387561599957e-06,0.0,0.0001491846924182,0.0,0.0,8.782651901245117,0.0,0.0,0.0,0.2889647781848907,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.042099080979824,-1263.0145263671875,304.14727783203125,0.7018623948097229,0.0885238572955131,0.0800966769456863,293.1094970703125,297.1499938964844,293.1499938964844,0.0592286065220832,-1630.1761474609375,304.1457214355469,0.7493240833282471,0.108763113617897,0.1033933088183403,293.11279296875,297.1499938964844,293.1499938964844,0.0576867312192916,-1183.5118408203125,304.1460266113281,0.7452330589294434,0.1068726107478141,0.0750619992613792,292.9832458496094,297.1499938964844,293.1499938964844,0.1773127615451812,-3818.53515625,304.1343994140625,0.9964213371276855,0.2564360797405243,0.2423992604017257,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770870447158813,0.050000000745058,0.2280071526765823,291.1299743652344,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.186505988240242,1.0,1.0,0.9702651500701904,1.0,-0.8748100996017456,0.3627516329288482,0.5120584964752197,0.1908823996782302,0.0,0.0,0.2968840897083282,23.35553932189941,25.0,0.7973706126213074,-6507.12744140625,72.75173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7484130859375,305.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.1469984054565429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107956111431121,0.2108000218868255,-4.418387561599957e-06,0.0,0.0001491846924182,0.0,0.0,8.782651901245117,0.0,0.0,0.0,0.2889647781848907,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424222871661186,-1268.281494140625,304.1471862792969,0.7030369639396667,0.0889016091823577,0.080430619418621,293.109130859375,297.1499938964844,293.1499938964844,0.0597044341266155,-1638.7933349609375,304.1456298828125,0.7507274150848389,0.1093479096889495,0.1039397194981575,293.1124572753906,297.1499938964844,293.1499938964844,0.0581263788044452,-1189.3543701171875,304.1459350585937,0.7465304732322693,0.1074092909693718,0.0754323974251747,292.9862060546875,297.1499938964844,293.1499938964844,0.1786034852266311,-3840.68994140625,304.1348876953125,0.9979573488235474,0.2579669654369354,0.2438048720359802,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772155523300171,0.050000000745058,0.2280036211013794,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297912597656,1.0,0.1869002878665924,1.0,1.0,0.9702921509742736,1.0,-0.8779705166816711,0.3641057312488556,0.5138648152351379,0.1917268484830856,0.0,0.0,0.2982402741909027,23.374446868896484,25.0,0.1088040024042129,-6537.45068359375,73.32061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76080322265625,305.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.72265625,18000.0,0.0,0.0,0.147664412856102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118784487247467,0.2118828743696212,-4.420855020725867e-06,0.0,0.0001498606143286,0.0,0.0,8.836030006408691,0.0,0.0,0.0,0.2891798913478851,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427558533847332,-1273.71826171875,304.1470947265625,0.7037923336029053,0.0892889276146888,0.0807756707072258,293.1087341308594,297.1499938964844,293.1499938964844,0.0601905398070812,-1647.6138916015625,304.1455383300781,0.7517249584197998,0.1099437177181243,0.1044994741678237,293.1120910644531,297.1499938964844,293.1499938964844,0.0585757121443748,-1195.3363037109375,304.1458740234375,0.7474272847175598,0.1079562604427337,0.075811967253685,292.9887084960937,297.1499938964844,293.1499938964844,0.1791774779558181,-3849.885009765625,304.1365966796875,0.9981829524040222,0.259551078081131,0.2443376928567886,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5769361853599548,0.050000000745058,0.2280110567808151,291.12969970703125,291.1499938964844,270.239990234375,269.5072631835937,283.7447814941406,293.2932434082031,291.1297302246094,1.0,0.187273159623146,1.0,1.0,0.970327079296112,1.0,-0.8801960349082947,0.365059494972229,0.5151365399360657,0.1923207193613052,0.0,0.0,0.2996072769165039,23.44088363647461,25.0,0.1550160199403762,-6563.421875,73.7983169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77313232421875,305.40625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.458984375,18000.0,0.0,0.0,0.1483068615198135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129879742860794,0.2129923999309539,-4.42339614892262e-06,0.0,0.0001505126128904,0.0,0.0,8.890852928161621,0.0,0.0,0.0,0.2894006669521332,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434347987174987,-1284.7615966796875,304.1469421386719,0.7049328088760376,0.0900854468345642,0.0814898982644081,293.10791015625,297.1499938964844,293.1499938964844,0.0611710473895072,-1665.4278564453125,304.1453857421875,0.7533543705940247,0.1111592426896095,0.1056472361087799,293.111328125,297.1499938964844,293.1499938964844,0.059482667595148,-1207.4212646484375,304.1457214355469,0.7488616704940796,0.109074018895626,0.0765913501381874,292.9904479980469,297.1499938964844,293.1499938964844,0.1792332679033279,-3849.82421875,304.14093017578125,0.9971295595169068,0.2632729411125183,0.24429552257061,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759864449501038,0.050000000745058,0.2280366420745849,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879470348358154,1.0,1.0,0.9703969359397888,1.0,-0.8833383321762085,0.3664160072803497,0.5169223546981812,0.1931347101926803,0.0,0.0,0.3019949495792389,23.614669799804688,25.0,2.827260255813598,-6608.33544921875,74.60122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7997436523437,305.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2734375,18000.0,0.0,0.0,0.1494947224855423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150655686855316,0.2150699943304062,-4.42847976955818e-06,0.0,0.0001517181372037,0.0,0.0,8.994436264038086,0.0,0.0,0.0,0.2898195087909698,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434347987174987,-1284.7615966796875,304.1469421386719,0.7049328088760376,0.0900854468345642,0.0814898982644081,293.10791015625,297.1499938964844,293.1499938964844,0.0611710473895072,-1665.4278564453125,304.1453857421875,0.7533543705940247,0.1111592426896095,0.1056472361087799,293.111328125,297.1499938964844,293.1499938964844,0.059482667595148,-1207.4212646484375,304.1457214355469,0.7488616704940796,0.109074018895626,0.0765913501381874,292.9904479980469,297.1499938964844,293.1499938964844,0.1792332679033279,-3849.82421875,304.14093017578125,0.9971295595169068,0.2632729411125183,0.24429552257061,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759864449501038,0.050000000745058,0.2280366420745849,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879470348358154,1.0,1.0,0.9703969359397888,1.0,-0.8833383321762085,0.3664160072803497,0.5169223546981812,0.1931347101926803,0.0,0.0,0.3019949495792389,23.614669799804688,25.0,2.827260255813598,-6608.33544921875,74.60122680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7997436523437,305.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2734375,18000.0,0.0,0.0,0.1494947224855423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150655686855316,0.2150699943304062,-4.42847976955818e-06,0.0,0.0001517181372037,0.0,0.0,8.994436264038086,0.0,0.0,0.0,0.2898195087909698,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441329330205917,-1296.1236572265625,304.14678955078125,0.7067124247550964,0.0909107029438018,0.0822265967726707,293.1070251464844,297.1499938964844,293.1499938964844,0.062165267765522,-1683.5594482421875,304.145263671875,0.7556021213531494,0.1124016791582107,0.1068180873990058,293.1105041503906,297.1499938964844,293.1499938964844,0.0604055821895599,-1219.7623291015625,304.1456298828125,0.7509092092514038,0.1102213710546493,0.0773891359567642,292.9898376464844,297.1499938964844,293.1499938964844,0.1796749383211136,-3856.835205078125,304.1431884765625,0.9971309304237366,0.2674394249916076,0.244745448231697,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755724906921387,0.050000000745058,0.2280477881431579,291.1339111328125,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1340637207031,1.0,0.188570037484169,1.0,1.0,0.9704667925834656,1.0,-0.8871356248855591,0.3680596947669983,0.519075870513916,0.1941118985414505,0.0,0.0,0.3039563000202179,23.71917724609375,25.0,2.3308897018432617,-6651.81982421875,75.41817474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,305.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8359375,18000.0,0.0,0.0,0.1505457758903503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167436629533767,0.2167481034994125,-4.432820333022392e-06,0.0,0.0001527848216937,0.0,0.0,9.078849792480469,0.0,0.0,0.0,0.2901654243469238,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441329330205917,-1296.1236572265625,304.14678955078125,0.7067124247550964,0.0909107029438018,0.0822265967726707,293.1070251464844,297.1499938964844,293.1499938964844,0.062165267765522,-1683.5594482421875,304.145263671875,0.7556021213531494,0.1124016791582107,0.1068180873990058,293.1105041503906,297.1499938964844,293.1499938964844,0.0604055821895599,-1219.7623291015625,304.1456298828125,0.7509092092514038,0.1102213710546493,0.0773891359567642,292.9898376464844,297.1499938964844,293.1499938964844,0.1796749383211136,-3856.835205078125,304.1431884765625,0.9971309304237366,0.2674394249916076,0.244745448231697,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755724906921387,0.050000000745058,0.2280477881431579,291.1339111328125,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1340637207031,1.0,0.188570037484169,1.0,1.0,0.9704667925834656,1.0,-0.8871356248855591,0.3680596947669983,0.519075870513916,0.1941118985414505,0.0,0.0,0.3039563000202179,23.71917724609375,25.0,2.3308897018432617,-6651.81982421875,75.41817474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,305.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8359375,18000.0,0.0,0.0,0.1505457758903503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167436629533767,0.2167481034994125,-4.432820333022392e-06,0.0,0.0001527848216937,0.0,0.0,9.078849792480469,0.0,0.0,0.0,0.2901654243469238,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448667518794536,-1308.1065673828125,304.1466369628906,0.7087098956108093,0.0917676910758018,0.0829908996820449,293.10614013671875,297.1499938964844,293.1499938964844,0.0631894394755363,-1702.342529296875,304.1451416015625,0.7580563426017761,0.1136726886034011,0.1080149859189987,293.109619140625,297.1499938964844,293.1499938964844,0.0613618828356266,-1232.6204833984375,304.1454772949219,0.7531691789627075,0.1114009767770767,0.0782086849212646,292.988525390625,297.1499938964844,293.1499938964844,0.1800494641065597,-3862.850341796875,304.1448059082031,0.997195601463318,0.2717598974704742,0.2451059818267822,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753005743026733,0.050000000745058,0.2280551046133041,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891528964042663,1.0,1.0,0.9705194234848022,1.0,-0.8909144401550293,0.3696999251842499,0.521214485168457,0.1950781792402267,0.0,0.0,0.3060011863708496,23.802993774414062,25.0,0.8343197107315063,-6695.31494140625,76.20599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8584899902344,305.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.1514734476804733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184257358312606,0.2184301763772964,-4.436819835973438e-06,0.0,0.0001537262869533,0.0,0.0,9.16303253173828,0.0,0.0,0.0,0.2905069291591644,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448667518794536,-1308.1065673828125,304.1466369628906,0.7087098956108093,0.0917676910758018,0.0829908996820449,293.10614013671875,297.1499938964844,293.1499938964844,0.0631894394755363,-1702.342529296875,304.1451416015625,0.7580563426017761,0.1136726886034011,0.1080149859189987,293.109619140625,297.1499938964844,293.1499938964844,0.0613618828356266,-1232.6204833984375,304.1454772949219,0.7531691789627075,0.1114009767770767,0.0782086849212646,292.988525390625,297.1499938964844,293.1499938964844,0.1800494641065597,-3862.850341796875,304.1448059082031,0.997195601463318,0.2717598974704742,0.2451059818267822,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753005743026733,0.050000000745058,0.2280551046133041,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891528964042663,1.0,1.0,0.9705194234848022,1.0,-0.8909144401550293,0.3696999251842499,0.521214485168457,0.1950781792402267,0.0,0.0,0.3060011863708496,23.802993774414062,25.0,0.8343197107315063,-6695.31494140625,76.20599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8584899902344,305.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73046875,18000.0,0.0,0.0,0.1514734476804733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184257358312606,0.2184301763772964,-4.436819835973438e-06,0.0,0.0001537262869533,0.0,0.0,9.16303253173828,0.0,0.0,0.0,0.2905069291591644,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456255599856376,-1320.5189208984375,304.146484375,0.710832417011261,0.0926525741815567,0.0837807282805442,293.105224609375,297.1499938964844,293.1499938964844,0.0642320588231086,-1721.547607421875,304.14501953125,0.7606639862060547,0.1149693801999092,0.1092364192008972,293.10870361328125,297.1499938964844,293.1499938964844,0.0623399689793586,-1245.82666015625,304.1453552246094,0.7555890679359436,0.1126094907522201,0.079048715531826,292.98681640625,297.1499938964844,293.1499938964844,0.180303156375885,-3866.8818359375,304.1461181640625,0.9972374439239502,0.2761981189250946,0.2453418225049972,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751225352287292,0.050000000745058,0.2280598729848861,291.1344909667969,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897020936012268,1.0,1.0,0.9705720543861388,1.0,-0.8946253657341003,0.3713149130344391,0.5233104825019836,0.1960196942090988,0.0,0.0,0.3080631792545318,23.872386932373047,25.0,0.322589099407196,-6739.78955078125,76.96524810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88623046875,305.5687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523042619228363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201565653085708,0.2201610058546066,-4.44094530394068e-06,0.0,0.0001545694685773,0.0,0.0,9.249944686889648,0.0,0.0,0.0,0.2908585667610168,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456255599856376,-1320.5189208984375,304.146484375,0.710832417011261,0.0926525741815567,0.0837807282805442,293.105224609375,297.1499938964844,293.1499938964844,0.0642320588231086,-1721.547607421875,304.14501953125,0.7606639862060547,0.1149693801999092,0.1092364192008972,293.10870361328125,297.1499938964844,293.1499938964844,0.0623399689793586,-1245.82666015625,304.1453552246094,0.7555890679359436,0.1126094907522201,0.079048715531826,292.98681640625,297.1499938964844,293.1499938964844,0.180303156375885,-3866.8818359375,304.1461181640625,0.9972374439239502,0.2761981189250946,0.2453418225049972,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751225352287292,0.050000000745058,0.2280598729848861,291.1344909667969,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.1897020936012268,1.0,1.0,0.9705720543861388,1.0,-0.8946253657341003,0.3713149130344391,0.5233104825019836,0.1960196942090988,0.0,0.0,0.3080631792545318,23.872386932373047,25.0,0.322589099407196,-6739.78955078125,76.96524810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88623046875,305.5687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523042619228363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201565653085708,0.2201610058546066,-4.44094530394068e-06,0.0,0.0001545694685773,0.0,0.0,9.249944686889648,0.0,0.0,0.0,0.2908585667610168,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460125133395195,-1326.855712890625,304.1464233398437,0.7119260430335999,0.0931043103337287,0.0841841995716095,293.1047668457031,297.1499938964844,293.1499938964844,0.0647586286067962,-1731.276611328125,304.1449584960937,0.7620192766189575,0.1156264021992683,0.1098554953932762,293.1082458496094,297.1499938964844,293.1499938964844,0.0628353655338287,-1252.5350341796875,304.1452941894531,0.7568527460098267,0.113223448395729,0.0794756710529327,292.98583984375,297.1499938964844,293.1499938964844,0.1803883761167526,-3868.209228515625,304.14666748046875,0.9972509741783142,0.2784546613693237,0.2454187422990799,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750644207000732,0.050000000745058,0.2280614078044891,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346130371094,1.0,0.1899657696485519,1.0,1.0,0.9705983996391296,1.0,-0.8964592814445496,0.3721143901348114,0.5243448615074158,0.1964826434850692,0.0,0.0,0.3090819120407104,23.90233612060547,25.0,0.3088294267654419,-6762.2763671875,77.33570098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987731933594,305.58563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53125,18000.0,0.0,0.0,0.1526924222707748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22102090716362,0.2210253626108169,-4.443034413270652e-06,0.0,0.0001549634034745,0.0,0.0,9.29350757598877,0.0,0.0,0.0,0.2910351157188415,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464035421609878,-1333.2642822265625,304.1463623046875,0.7130352854728699,0.0935613065958023,0.0845925062894821,293.10430908203125,297.1499938964844,293.1499938964844,0.0652878805994987,-1741.074951171875,304.1449279785156,0.7634037137031555,0.1162884011864662,0.1104793548583984,293.1077880859375,297.1499938964844,293.1499938964844,0.0633340626955032,-1259.301513671875,304.145263671875,0.7581470608711243,0.1138429418206214,0.0799065679311752,292.9848327636719,297.1499938964844,293.1499938964844,0.1804498881101608,-3869.1435546875,304.14715576171875,0.9972605109214784,0.2807319760322571,0.2454725801944732,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750237107276917,0.050000000745058,0.2280624657869339,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.134765625,1.0,0.1902233213186264,1.0,1.0,0.9706300497055054,1.0,-0.8982811570167542,0.3729093372821808,0.525371789932251,0.196941077709198,0.0,0.0,0.3100867569446563,23.92960929870605,25.0,0.3625420033931732,-6784.80224609375,77.70114135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102478027344,305.60113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1530682146549224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218788266181945,0.2218832820653915,-4.445124432095327e-06,0.0,0.0001553447800688,0.0,0.0,9.336846351623535,0.0,0.0,0.0,0.2912109494209289,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.047197263687849,-1346.2918701171875,304.1462707519531,0.7152944207191467,0.0944898575544357,0.0854225605726242,293.1034240722656,297.1499938964844,293.1499938964844,0.0663543418049812,-1760.880126953125,304.14483642578125,0.7662538290023804,0.1176261827349662,0.1117404252290725,293.1068725585937,297.1499938964844,293.1499938964844,0.0643410757184028,-1273.005615234375,304.1451721191406,0.7608208060264587,0.1150972172617912,0.0807793363928794,292.98272705078125,297.1499938964844,293.1499938964844,0.1805092692375183,-3869.960205078125,304.1479797363281,0.9972682595252992,0.2853436470031738,0.2455165684223175,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.574990451335907,0.050000000745058,0.2280632853507995,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.190721720457077,1.0,1.0,0.970693290233612,1.0,-0.9018922448158264,0.3744872212409973,0.5274050235748291,0.1978460699319839,0.0,0.0,0.312059223651886,23.976778030395508,25.0,0.3466667830944061,-6829.36669921875,78.41841125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,305.6278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6640625,18000.0,0.0,0.0,0.1537947654724121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235687226057052,0.223573163151741,-4.449273546924815e-06,0.0,0.0001560821401653,0.0,0.0,9.422478675842283,0.0,0.0,0.0,0.2915587425231933,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.047197263687849,-1346.2918701171875,304.1462707519531,0.7152944207191467,0.0944898575544357,0.0854225605726242,293.1034240722656,297.1499938964844,293.1499938964844,0.0663543418049812,-1760.880126953125,304.14483642578125,0.7662538290023804,0.1176261827349662,0.1117404252290725,293.1068725585937,297.1499938964844,293.1499938964844,0.0643410757184028,-1273.005615234375,304.1451721191406,0.7608208060264587,0.1150972172617912,0.0807793363928794,292.98272705078125,297.1499938964844,293.1499938964844,0.1805092692375183,-3869.960205078125,304.1479797363281,0.9972682595252992,0.2853436470031738,0.2455165684223175,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.574990451335907,0.050000000745058,0.2280632853507995,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.190721720457077,1.0,1.0,0.970693290233612,1.0,-0.9018922448158264,0.3744872212409973,0.5274050235748291,0.1978460699319839,0.0,0.0,0.312059223651886,23.976778030395508,25.0,0.3466667830944061,-6829.36669921875,78.41841125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,305.6278991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6640625,18000.0,0.0,0.0,0.1537947654724121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235687226057052,0.223573163151741,-4.449273546924815e-06,0.0,0.0001560821401653,0.0,0.0,9.422478675842283,0.0,0.0,0.0,0.2915587425231933,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480059348046779,-1359.5972900390625,304.1461486816406,0.7175943851470947,0.0954351425170898,0.0862680375576019,293.1025695800781,297.1499938964844,293.1499938964844,0.0674315989017486,-1780.9727783203125,304.144775390625,0.7691963911056519,0.1189798638224601,0.1130168735980987,293.1059875488281,297.1499938964844,293.1499938964844,0.0653607323765754,-1286.94140625,304.14508056640625,0.7635926008224487,0.1163691058754921,0.0816647335886955,292.9805908203125,297.1499938964844,293.1499938964844,0.1805017292499542,-3869.6806640625,304.1486511230469,0.9972631931304932,0.2900206446647644,0.2454879283905029,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750120282173157,0.050000000745058,0.2280625998973846,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912012249231338,1.0,1.0,0.9707565903663636,1.0,-0.9054664373397828,0.3760518431663513,0.5294145941734314,0.1987373977899551,0.0,0.0,0.3140466809272766,24.015539169311523,28.0,-0.1188643649220466,-6872.794921875,79.12065887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,305.6506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5703125,18000.0,0.0,0.0,0.1545061469078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225262850522995,0.2252672910690307,-4.453414931049338e-06,0.0,0.0001568040897836,0.0,0.0,9.508557319641112,0.0,0.0,0.0,0.2919084727764129,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480059348046779,-1359.5972900390625,304.1461486816406,0.7175943851470947,0.0954351425170898,0.0862680375576019,293.1025695800781,297.1499938964844,293.1499938964844,0.0674315989017486,-1780.9727783203125,304.144775390625,0.7691963911056519,0.1189798638224601,0.1130168735980987,293.1059875488281,297.1499938964844,293.1499938964844,0.0653607323765754,-1286.94140625,304.14508056640625,0.7635926008224487,0.1163691058754921,0.0816647335886955,292.9805908203125,297.1499938964844,293.1499938964844,0.1805017292499542,-3869.6806640625,304.1486511230469,0.9972631931304932,0.2900206446647644,0.2454879283905029,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750120282173157,0.050000000745058,0.2280625998973846,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.135009765625,1.0,0.1912012249231338,1.0,1.0,0.9707565903663636,1.0,-0.9054664373397828,0.3760518431663513,0.5294145941734314,0.1987373977899551,0.0,0.0,0.3140466809272766,24.015539169311523,28.0,-0.1188643649220466,-6872.794921875,79.12065887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94342041015625,305.6506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5703125,18000.0,0.0,0.0,0.1545061469078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225262850522995,0.2252672910690307,-4.453414931049338e-06,0.0,0.0001568040897836,0.0,0.0,9.508557319641112,0.0,0.0,0.0,0.2919084727764129,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488518215715885,-1373.5947265625,304.1460266113281,0.7175140380859375,0.0963847860693931,0.0871340706944465,293.101806640625,297.1499938964844,293.1499938964844,0.0685451328754425,-1801.8819580078125,304.1446533203125,0.7694748640060425,0.1203377544879913,0.1143145412206649,293.1051940917969,297.1499938964844,293.1499938964844,0.0664177387952804,-1301.486083984375,304.1449584960937,0.7637560963630676,0.1176461353898048,0.0825666561722755,292.9810791015625,297.1499938964844,293.1499938964844,0.1832610368728637,-3917.902587890625,304.1443786621094,0.9977754950523376,0.2942226231098175,0.2485674023628235,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5726780295372009,0.050000000745058,0.2281269133090973,291.1319580078125,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.1308898925781,1.0,0.1929528713226318,1.0,1.0,0.970831334590912,1.0,-0.9129172563552856,0.3792933225631714,0.5336238741874695,0.2006606161594391,0.0,0.0,0.3165564239025116,24.44879531860352,31.0,-6.692958831787109,-6929.896484375,81.1462631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.751953125,18000.0,0.0,0.0,0.1552348881959915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227201297879219,0.227205753326416,-4.4578014239959884e-06,0.0,0.0001575436763232,0.0,0.0,9.60665225982666,0.0,0.0,0.0,0.2923068702220917,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488518215715885,-1373.5947265625,304.1460266113281,0.7175140380859375,0.0963847860693931,0.0871340706944465,293.101806640625,297.1499938964844,293.1499938964844,0.0685451328754425,-1801.8819580078125,304.1446533203125,0.7694748640060425,0.1203377544879913,0.1143145412206649,293.1051940917969,297.1499938964844,293.1499938964844,0.0664177387952804,-1301.486083984375,304.1449584960937,0.7637560963630676,0.1176461353898048,0.0825666561722755,292.9810791015625,297.1499938964844,293.1499938964844,0.1832610368728637,-3917.902587890625,304.1443786621094,0.9977754950523376,0.2942226231098175,0.2485674023628235,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5726780295372009,0.050000000745058,0.2281269133090973,291.1319580078125,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.1308898925781,1.0,0.1929528713226318,1.0,1.0,0.970831334590912,1.0,-0.9129172563552856,0.3792933225631714,0.5336238741874695,0.2006606161594391,0.0,0.0,0.3165564239025116,24.44879531860352,31.0,-6.692958831787109,-6929.896484375,81.1462631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.751953125,18000.0,0.0,0.0,0.1552348881959915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227201297879219,0.227205753326416,-4.4578014239959884e-06,0.0,0.0001575436763232,0.0,0.0,9.60665225982666,0.0,0.0,0.0,0.2923068702220917,4.0,0.0,1.0
