time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497491545975208,-1388.57568359375,304.1458435058594,0.715142548084259,0.0973300412297248,0.0880110412836074,293.10113525390625,297.1499938964844,293.1499938964844,0.0697152912616729,-1824.0540771484373,304.1444702148437,0.767193078994751,0.1216929778456687,0.1156247854232788,293.1045227050781,297.1499938964844,293.1499938964844,0.0675303786993026,-1316.9388427734375,304.144775390625,0.7614111304283142,0.1189191117882728,0.0834774151444435,292.9892578125,297.1499938964844,293.1499938964844,0.1887529194355011,-4013.156005859375,304.1370544433594,0.9986057877540588,0.2968585193157196,0.254539281129837,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5681027173995972,0.050000000745058,0.2282569259405136,291.12109375,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195373535156,1.0,0.1957613974809646,1.0,1.0,0.9709060788154602,1.0,-0.9239580631256104,0.3840856850147247,0.539872407913208,0.2035646140575409,0.0,0.0,0.3210797011852264,25.27841186523437,25.0,-14.09235668182373,-7016.3740234375,84.49458312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,305.6723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.900390625,18000.0,0.0,0.0,0.156092032790184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306316792964935,0.2306361496448516,-4.464606718102004e-06,0.0,0.0001584135752636,0.0,0.0,9.779081344604492,0.0,0.0,0.0,0.2929960489273071,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497491545975208,-1388.57568359375,304.1458435058594,0.715142548084259,0.0973300412297248,0.0880110412836074,293.10113525390625,297.1499938964844,293.1499938964844,0.0697152912616729,-1824.0540771484373,304.1444702148437,0.767193078994751,0.1216929778456687,0.1156247854232788,293.1045227050781,297.1499938964844,293.1499938964844,0.0675303786993026,-1316.9388427734375,304.144775390625,0.7614111304283142,0.1189191117882728,0.0834774151444435,292.9892578125,297.1499938964844,293.1499938964844,0.1887529194355011,-4013.156005859375,304.1370544433594,0.9986057877540588,0.2968585193157196,0.254539281129837,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.5681027173995972,0.050000000745058,0.2282569259405136,291.12109375,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195373535156,1.0,0.1957613974809646,1.0,1.0,0.9709060788154602,1.0,-0.9239580631256104,0.3840856850147247,0.539872407913208,0.2035646140575409,0.0,0.0,0.3210797011852264,25.27841186523437,25.0,-14.09235668182373,-7016.3740234375,84.49458312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,305.6723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.900390625,18000.0,0.0,0.0,0.156092032790184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306316792964935,0.2306361496448516,-4.464606718102004e-06,0.0,0.0001584135752636,0.0,0.0,9.779081344604492,0.0,0.0,0.0,0.2929960489273071,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501842759549617,-1395.846923828125,304.14581298828125,0.7158233523368835,0.0978058651089668,0.0884384140372276,293.100830078125,297.1499938964844,293.1499938964844,0.0702873319387435,-1834.915771484375,304.1444396972656,0.7681281566619873,0.1223749443888664,0.1162692829966545,293.10418701171875,297.1499938964844,293.1499938964844,0.0680727586150169,-1324.4871826171875,304.1447448730469,0.7622717022895813,0.1195585578680038,0.083924114704132,292.9950866699219,297.1499938964844,293.1499938964844,0.1894165575504303,-4024.04736328125,304.1382751464844,0.9986728429794312,0.2977528274059295,0.2551001012325287,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.567669689655304,0.050000000745058,0.2282694280147552,291.1157531738281,291.1499938964844,269.89166259765625,269.1719055175781,283.5629272460937,293.2691650390625,291.114990234375,1.0,0.1960140317678451,1.0,1.0,0.9709434509277344,1.0,-0.9264721870422364,0.3851735293865204,0.5412986874580383,0.2042360305786132,0.0,0.0,0.32390958070755,25.37666320800781,25.0,-10.96115016937256,-7057.64794921875,85.12351989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935302734375,305.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17977.767578125,18000.0,0.0,0.0,0.156613752245903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329911887645721,0.2329956591129303,-4.469641680771019e-06,0.0,0.0001589430466992,0.0,0.0,9.899019241333008,0.0,0.0,0.0,0.2934754192829132,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505771227180957,-1402.3389892578125,304.1458740234375,0.7180926203727722,0.0982847958803176,0.0888608321547508,293.1004943847656,297.1499938964844,293.1499938964844,0.0708111599087715,-1844.7845458984373,304.1445007324219,0.7708574533462524,0.1230605319142341,0.1169091090559959,293.1038818359375,297.1499938964844,293.1499938964844,0.0685668885707855,-1331.30712890625,304.1448059082031,0.7648899555206299,0.1202007383108139,0.0843667089939117,292.9984436035156,297.1499938964844,293.1499938964844,0.1881539523601532,-4001.501220703125,304.1427307128906,0.998491108417511,0.2990512251853943,0.2536140382289886,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159973144531,0.5688157081604004,0.050000000745058,0.2282361388206482,291.1164245605469,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1177673339844,1.0,0.1956147849559784,1.0,1.0,0.9710175395011902,1.0,-0.9264561533927916,0.3851763010025024,0.5412798523902893,0.2041995376348495,0.0,0.0,0.3261394500732422,25.19824409484864,28.0,0.9457118511199952,-7089.6005859375,84.83915710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216613769531,305.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.396484375,18000.0,0.0,0.0,0.1571930646896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353167682886123,0.2353212386369705,-4.475496098166332e-06,0.0,0.0001595309731783,0.0,0.0,10.01962184906006,0.0,0.0,0.0,0.2939579784870147,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513360314071178,-1414.8304443359375,304.1459655761719,0.7190935611724854,0.0992241278290748,0.0897172316908836,293.1000061035156,297.1499938964844,293.1499938964844,0.0718249008059501,-1863.8470458984373,304.1446533203125,0.7723625898361206,0.1244145482778549,0.1182023659348487,293.1033935546875,297.1499938964844,293.1499938964844,0.0695203095674514,-1344.4381103515625,304.1449279785156,0.7662476301193237,0.1214657872915268,0.085260272026062,293.0018310546875,297.1499938964844,293.1499938964844,0.189400777220726,-4022.52880859375,304.1428527832031,0.9986775517463684,0.3022107481956482,0.2551398873329162,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5676388144493103,0.050000000745058,0.2282702028751373,291.1263427734375,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.1263427734375,1.0,0.1968866884708404,1.0,1.0,0.9711657166481018,1.0,-0.9319777488708496,0.3876035809516907,0.5443741679191589,0.2055763751268386,0.0,0.0,0.3285169005393982,25.44680404663086,31.0,4.389947891235352,-7141.03125,86.2816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,305.7177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.125,18000.0,0.0,0.0,0.1584542840719223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379035651683807,0.2379080504179,-4.484365490498021e-06,0.0,0.0001608109596418,0.0,0.0,10.159469604492188,0.0,0.0,0.0,0.2945486009120941,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513360314071178,-1414.8304443359375,304.1459655761719,0.7190935611724854,0.0992241278290748,0.0897172316908836,293.1000061035156,297.1499938964844,293.1499938964844,0.0718249008059501,-1863.8470458984373,304.1446533203125,0.7723625898361206,0.1244145482778549,0.1182023659348487,293.1033935546875,297.1499938964844,293.1499938964844,0.0695203095674514,-1344.4381103515625,304.1449279785156,0.7662476301193237,0.1214657872915268,0.085260272026062,293.0018310546875,297.1499938964844,293.1499938964844,0.189400777220726,-4022.52880859375,304.1428527832031,0.9986775517463684,0.3022107481956482,0.2551398873329162,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5676388144493103,0.050000000745058,0.2282702028751373,291.1263427734375,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.1263427734375,1.0,0.1968866884708404,1.0,1.0,0.9711657166481018,1.0,-0.9319777488708496,0.3876035809516907,0.5443741679191589,0.2055763751268386,0.0,0.0,0.3285169005393982,25.44680404663086,31.0,4.389947891235352,-7141.03125,86.2816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,305.7177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.125,18000.0,0.0,0.0,0.1584542840719223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379035651683807,0.2379080504179,-4.484365490498021e-06,0.0,0.0001608109596418,0.0,0.0,10.159469604492188,0.0,0.0,0.0,0.2945486009120941,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521833039820194,-1429.038818359375,304.1459045410156,0.7175188660621643,0.1001501753926277,0.0905734822154045,293.0996398925781,297.1499938964844,293.1499938964844,0.0729411318898201,-1885.17138671875,304.1445617675781,0.7709336876869202,0.1257550418376922,0.1194957420229911,293.1030578613281,297.1499938964844,293.1499938964844,0.0705732554197311,-1359.1820068359375,304.1448669433594,0.7647267580032349,0.1227160170674324,0.0861527323722839,293.0098876953125,297.1499938964844,293.1499938964844,0.1937891542911529,-4097.95361328125,304.1378479003906,0.9990000128746032,0.3043446540832519,0.2598957121372223,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5639449954032898,0.050000000745058,0.2283796668052673,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992705017328262,1.0,1.0,0.9713138937950134,1.0,-0.9414672255516052,0.3917438685894012,0.5497233867645264,0.2080481946468353,0.0,0.0,0.3327790200710296,26.1489315032959,25.0,-6.826764583587647,-7215.185546875,89.23414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.396484375,18000.0,0.0,0.0,0.1598244309425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412238717079162,0.2412283718585968,-4.491731033340329e-06,0.0,0.0001622014679014,0.0,0.0,10.331305503845217,0.0,0.0,0.0,0.295249730348587,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521833039820194,-1429.038818359375,304.1459045410156,0.7175188660621643,0.1001501753926277,0.0905734822154045,293.0996398925781,297.1499938964844,293.1499938964844,0.0729411318898201,-1885.17138671875,304.1445617675781,0.7709336876869202,0.1257550418376922,0.1194957420229911,293.1030578613281,297.1499938964844,293.1499938964844,0.0705732554197311,-1359.1820068359375,304.1448669433594,0.7647267580032349,0.1227160170674324,0.0861527323722839,293.0098876953125,297.1499938964844,293.1499938964844,0.1937891542911529,-4097.95361328125,304.1378479003906,0.9990000128746032,0.3043446540832519,0.2598957121372223,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.5639449954032898,0.050000000745058,0.2283796668052673,291.1202697753906,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992705017328262,1.0,1.0,0.9713138937950134,1.0,-0.9414672255516052,0.3917438685894012,0.5497233867645264,0.2080481946468353,0.0,0.0,0.3327790200710296,26.1489315032959,25.0,-6.826764583587647,-7215.185546875,89.23414611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,305.7130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.396484375,18000.0,0.0,0.0,0.1598244309425354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412238717079162,0.2412283718585968,-4.491731033340329e-06,0.0,0.0001622014679014,0.0,0.0,10.331305503845217,0.0,0.0,0.0,0.295249730348587,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529684536159038,-1442.1578369140625,304.1459655761719,0.7210391163825989,0.1010900661349296,0.0914039760828018,293.0992736816406,297.1499938964844,293.1499938964844,0.0739891603589057,-1905.1578369140625,304.1446533203125,0.7753337621688843,0.1271084100008011,0.1207612454891204,293.1026916503906,297.1499938964844,293.1499938964844,0.0715578645467758,-1372.9429931640625,304.1449584960937,0.7689208984375,0.1239782571792602,0.087023951113224,293.0177001953125,297.1499938964844,293.1499938964844,0.1923287659883499,-4071.47998046875,304.1446838378906,0.998998522758484,0.3062888383865356,0.2580691874027252,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5653679966926575,0.050000000745058,0.2283368557691574,291.1189270019531,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205139160156,1.0,0.1987661272287368,1.0,1.0,0.9714517593383788,1.0,-0.9427894949913024,0.3923285007476806,0.5504610538482666,0.2083616852760315,0.0,0.0,0.3372741639614105,25.93667221069336,28.0,5.548269748687744,-7277.52294921875,89.15186309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309020996094,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.17578125,18000.0,0.0,0.0,0.1613670736551284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456782162189483,0.2456827312707901,-4.502799583860906e-06,0.0,0.0001637670648051,0.0,0.0,10.566082000732422,0.0,0.0,0.0,0.296193391084671,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529684536159038,-1442.1578369140625,304.1459655761719,0.7210391163825989,0.1010900661349296,0.0914039760828018,293.0992736816406,297.1499938964844,293.1499938964844,0.0739891603589057,-1905.1578369140625,304.1446533203125,0.7753337621688843,0.1271084100008011,0.1207612454891204,293.1026916503906,297.1499938964844,293.1499938964844,0.0715578645467758,-1372.9429931640625,304.1449584960937,0.7689208984375,0.1239782571792602,0.087023951113224,293.0177001953125,297.1499938964844,293.1499938964844,0.1923287659883499,-4071.47998046875,304.1446838378906,0.998998522758484,0.3062888383865356,0.2580691874027252,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5653679966926575,0.050000000745058,0.2283368557691574,291.1189270019531,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205139160156,1.0,0.1987661272287368,1.0,1.0,0.9714517593383788,1.0,-0.9427894949913024,0.3923285007476806,0.5504610538482666,0.2083616852760315,0.0,0.0,0.3372741639614105,25.93667221069336,28.0,5.548269748687744,-7277.52294921875,89.15186309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309020996094,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.17578125,18000.0,0.0,0.0,0.1613670736551284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456782162189483,0.2456827312707901,-4.502799583860906e-06,0.0,0.0001637670648051,0.0,0.0,10.566082000732422,0.0,0.0,0.0,0.296193391084671,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537020489573478,-1454.3177490234375,304.1460876464844,0.7225620150566101,0.1020222902297973,0.0922486707568168,293.0989685058594,297.1499938964844,293.1499938964844,0.0749719887971878,-1923.803955078125,304.144775390625,0.7774630784988403,0.1284533739089965,0.1220408007502555,293.1024169921875,297.1499938964844,293.1499938964844,0.0724784210324287,-1385.737060546875,304.14508056640625,0.7708912491798401,0.1252318024635315,0.0879052281379699,293.0192565917969,297.1499938964844,293.1499938964844,0.1928186565637588,-4079.495361328125,304.1453857421875,0.9990047812461852,0.3093269467353821,0.2587816417217254,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.564813494682312,0.050000000745058,0.228353351354599,291.1299743652344,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.1300354003906,1.0,0.1997307538986206,1.0,1.0,0.9715896844863892,1.0,-0.9472686052322388,0.3943120241165161,0.5529566407203674,0.2094552665948867,0.0,0.0,0.3390729427337646,26.07904052734375,31.0,6.322325229644775,-7319.396484375,90.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045349121094,305.74481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.05078125,18000.0,0.0,0.0,0.1629638820886612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478092163801193,0.247813731431961,-4.5109759412298445e-06,0.0,0.0001653876242926,0.0,0.0,10.68556308746338,0.0,0.0,0.0,0.2967046797275543,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537020489573478,-1454.3177490234375,304.1460876464844,0.7225620150566101,0.1020222902297973,0.0922486707568168,293.0989685058594,297.1499938964844,293.1499938964844,0.0749719887971878,-1923.803955078125,304.144775390625,0.7774630784988403,0.1284533739089965,0.1220408007502555,293.1024169921875,297.1499938964844,293.1499938964844,0.0724784210324287,-1385.737060546875,304.14508056640625,0.7708912491798401,0.1252318024635315,0.0879052281379699,293.0192565917969,297.1499938964844,293.1499938964844,0.1928186565637588,-4079.495361328125,304.1453857421875,0.9990047812461852,0.3093269467353821,0.2587816417217254,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.564813494682312,0.050000000745058,0.228353351354599,291.1299743652344,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.1300354003906,1.0,0.1997307538986206,1.0,1.0,0.9715896844863892,1.0,-0.9472686052322388,0.3943120241165161,0.5529566407203674,0.2094552665948867,0.0,0.0,0.3390729427337646,26.07904052734375,31.0,6.322325229644775,-7319.396484375,90.260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045349121094,305.74481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.05078125,18000.0,0.0,0.0,0.1629638820886612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478092163801193,0.247813731431961,-4.5109759412298445e-06,0.0,0.0001653876242926,0.0,0.0,10.68556308746338,0.0,0.0,0.0,0.2967046797275543,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.054112683981657,-1461.2457275390625,304.14605712890625,0.7222901582717896,0.102485753595829,0.0926733016967773,293.0988464355469,297.1499938964844,293.1499938964844,0.0755137950181961,-1934.230224609375,304.1447448730469,0.777317225933075,0.129122644662857,0.1226826086640358,293.1023254394531,297.1499938964844,293.1499938964844,0.0729883164167404,-1392.9312744140625,304.1450500488281,0.7706891298294067,0.1258556544780731,0.0883474722504615,293.021484375,297.1499938964844,293.1499938964844,0.1943563520908355,-4105.92333984375,304.1434020996094,0.9990000128746032,0.3105493485927582,0.2604562044143677,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5635070204734802,0.050000000745058,0.2283926606178283,291.12823486328125,291.1499938964844,269.7083435058594,268.995361328125,283.4656982421875,293.2575988769531,291.1273803710937,1.0,0.2006582170724868,1.0,1.0,0.9716586470603944,1.0,-0.9511358141899108,0.3960071206092834,0.5551286935806274,0.2104523330926895,0.0,0.0,0.3406706154346466,26.33711624145508,31.0,-0.8971943259239197,-7348.10888671875,91.44219970703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7955322265625,305.740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.390625,18000.0,0.0,0.0,0.1637542396783828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489873170852661,0.2489918321371078,-4.513781277637463e-06,0.0,0.0001661897404119,0.0,0.0,10.7479887008667,0.0,0.0,0.0,0.2969659268856048,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545347407460212,-1468.397705078125,304.14599609375,0.72148197889328,0.1029483526945114,0.0931005254387855,293.0987548828125,297.1499938964844,293.1499938964844,0.07606802880764,-1944.935302734375,304.1446838378906,0.7765412330627441,0.1297906935214996,0.1233267113566398,293.10223388671875,297.1499938964844,293.1499938964844,0.0735106617212295,-1400.3299560546875,304.14501953125,0.7698700428009033,0.1264785379171371,0.0887916162610054,293.0253295898437,297.1499938964844,293.1499938964844,0.1965334117412567,-4143.26708984375,304.1406555175781,0.9990000128746032,0.3114229738712311,0.262806236743927,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616664886474609,0.050000000745058,0.2284488826990127,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.12353515625,1.0,0.2018510103225708,1.0,1.0,0.9717230796813964,1.0,-0.9558422565460204,0.3980684578418731,0.557773768901825,0.2116764634847641,0.0,0.0,0.3427338600158691,26.69647979736328,34.0,-5.651365280151367,-7387.08447265625,92.96569061279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78729248046875,305.74334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1875,18000.0,0.0,0.0,0.164553701877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507063746452331,0.2507109045982361,-4.51749883723096e-06,0.0,0.0001670010824454,0.0,0.0,10.838464736938477,0.0,0.0,0.0,0.2973308563232422,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553866401314735,-1482.8773193359375,304.1459045410156,0.7184359431266785,0.1038664132356643,0.0939598158001899,293.0986022949219,297.1499938964844,293.1499938964844,0.0771846026182174,-1966.5594482421875,304.14459228515625,0.7733510732650757,0.1311203092336654,0.1246199905872345,293.1020812988281,297.1499938964844,293.1499938964844,0.0745631009340286,-1415.2799072265625,304.1449279785156,0.7666299939155579,0.1277169436216354,0.0896834805607795,293.03875732421875,297.1499938964844,293.1499938964844,0.2025019228458404,-4245.005859375,304.1337890625,0.9990000128746032,0.3118700981140136,0.2692317962646484,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5566006302833557,0.050000000745058,0.228609099984169,291.1162414550781,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1151428222656,1.0,0.2049421221017837,1.0,1.0,0.9718519449234008,1.0,-0.967399835586548,0.4031321406364441,0.5642676949501038,0.2147024720907211,0.0,0.0,0.3477688729763031,27.69849967956543,25.0,-10.659101486206056,-7484.9619140625,96.95868682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.7539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.59765625,18000.0,0.0,0.0,0.1662503182888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551891803741455,0.2551937103271484,-4.52810218121158e-06,0.0,0.0001687229378148,0.0,0.0,11.077814102172852,0.0,0.0,0.0,0.298299491405487,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553866401314735,-1482.8773193359375,304.1459045410156,0.7184359431266785,0.1038664132356643,0.0939598158001899,293.0986022949219,297.1499938964844,293.1499938964844,0.0771846026182174,-1966.5594482421875,304.14459228515625,0.7733510732650757,0.1311203092336654,0.1246199905872345,293.1020812988281,297.1499938964844,293.1499938964844,0.0745631009340286,-1415.2799072265625,304.1449279785156,0.7666299939155579,0.1277169436216354,0.0896834805607795,293.03875732421875,297.1499938964844,293.1499938964844,0.2025019228458404,-4245.005859375,304.1337890625,0.9990000128746032,0.3118700981140136,0.2692317962646484,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171569824219,0.5566006302833557,0.050000000745058,0.228609099984169,291.1162414550781,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1151428222656,1.0,0.2049421221017837,1.0,1.0,0.9718519449234008,1.0,-0.967399835586548,0.4031321406364441,0.5642676949501038,0.2147024720907211,0.0,0.0,0.3477688729763031,27.69849967956543,25.0,-10.659101486206056,-7484.9619140625,96.95868682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.7539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17975.59765625,18000.0,0.0,0.0,0.1662503182888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551891803741455,0.2551937103271484,-4.52810218121158e-06,0.0,0.0001687229378148,0.0,0.0,11.077814102172852,0.0,0.0,0.0,0.298299491405487,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561380125582218,-1495.5543212890625,304.1460266113281,0.7229228019714355,0.1048018410801887,0.0947773456573486,293.0983581542969,297.1499938964844,293.1499938964844,0.0781938657164573,-1985.9947509765625,304.1447448730469,0.778907299041748,0.1324681490659713,0.1258705109357834,293.1018981933594,297.1499938964844,293.1499938964844,0.0755074396729469,-1428.615234375,304.1450500488281,0.7719601988792419,0.1289710402488708,0.0905420929193496,293.0503234863281,297.1499938964844,293.1499938964844,0.1998725533485412,-4198.17578125,304.1440734863281,0.9990000128746032,0.312314361333847,0.2660797834396362,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.5590904355049133,0.050000000745058,0.2285291105508804,291.1166687011719,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1190490722656,1.0,0.2037639170885086,1.0,1.0,0.9719808101654052,1.0,-0.9670400619506836,0.4029750525951385,0.5640649795532227,0.2145911902189254,0.0,0.0,0.3525445461273193,27.267074584960938,28.0,9.233738899230955,-7550.97119140625,96.1740493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402038574219,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.01953125,18000.0,0.0,0.0,0.1681019067764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603606879711151,0.260365217924118,-4.542226633930113e-06,0.0,0.0001706020557321,0.0,0.0,11.360857009887695,0.0,0.0,0.0,0.2994458973407745,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561380125582218,-1495.5543212890625,304.1460266113281,0.7229228019714355,0.1048018410801887,0.0947773456573486,293.0983581542969,297.1499938964844,293.1499938964844,0.0781938657164573,-1985.9947509765625,304.1447448730469,0.778907299041748,0.1324681490659713,0.1258705109357834,293.1018981933594,297.1499938964844,293.1499938964844,0.0755074396729469,-1428.615234375,304.1450500488281,0.7719601988792419,0.1289710402488708,0.0905420929193496,293.0503234863281,297.1499938964844,293.1499938964844,0.1998725533485412,-4198.17578125,304.1440734863281,0.9990000128746032,0.312314361333847,0.2660797834396362,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153869628906,0.5590904355049133,0.050000000745058,0.2285291105508804,291.1166687011719,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1190490722656,1.0,0.2037639170885086,1.0,1.0,0.9719808101654052,1.0,-0.9670400619506836,0.4029750525951385,0.5640649795532227,0.2145911902189254,0.0,0.0,0.3525445461273193,27.267074584960938,28.0,9.233738899230955,-7550.97119140625,96.1740493774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7402038574219,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.01953125,18000.0,0.0,0.0,0.1681019067764282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603606879711151,0.260365217924118,-4.542226633930113e-06,0.0,0.0001706020557321,0.0,0.0,11.360857009887695,0.0,0.0,0.0,0.2994458973407745,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568113923072814,-1506.7581787109375,304.1462097167969,0.7255005836486816,0.1057276651263237,0.095610074698925,293.0982360839844,297.1499938964844,293.1499938964844,0.0791073814034462,-2003.4033203125,304.1449584960937,0.7822942137718201,0.1338060200214386,0.1271366775035858,293.1017761230469,297.1499938964844,293.1499938964844,0.0763571113348007,-1440.48095703125,304.145263671875,0.7751678824424744,0.1302140802145004,0.0914111882448196,293.0508728027344,297.1499938964844,293.1499938964844,0.1989285051822662,-4181.4208984375,304.1473083496094,0.9990000128746032,0.3147241771221161,0.26530721783638,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5596993565559387,0.050000000745058,0.2285098433494568,291.1342163085937,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1347045898437,1.0,0.2041897773742675,1.0,1.0,0.972165584564209,1.0,-0.9696479439735411,0.4041480720043182,0.5654998421669006,0.2151830047369003,0.0,0.0,0.3532988727092743,27.195459365844727,31.0,12.320510864257812,-7581.03662109375,96.59346771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72686767578125,305.80810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.29296875,18000.0,0.0,0.0,0.1699077636003494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618650496006012,0.2618696093559265,-4.550626272248337e-06,0.0,0.0001724347821436,0.0,0.0,11.453911781311035,0.0,0.0,0.0,0.299861878156662,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568113923072814,-1506.7581787109375,304.1462097167969,0.7255005836486816,0.1057276651263237,0.095610074698925,293.0982360839844,297.1499938964844,293.1499938964844,0.0791073814034462,-2003.4033203125,304.1449584960937,0.7822942137718201,0.1338060200214386,0.1271366775035858,293.1017761230469,297.1499938964844,293.1499938964844,0.0763571113348007,-1440.48095703125,304.145263671875,0.7751678824424744,0.1302140802145004,0.0914111882448196,293.0508728027344,297.1499938964844,293.1499938964844,0.1989285051822662,-4181.4208984375,304.1473083496094,0.9990000128746032,0.3147241771221161,0.26530721783638,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5596993565559387,0.050000000745058,0.2285098433494568,291.1342163085937,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1347045898437,1.0,0.2041897773742675,1.0,1.0,0.972165584564209,1.0,-0.9696479439735411,0.4041480720043182,0.5654998421669006,0.2151830047369003,0.0,0.0,0.3532988727092743,27.195459365844727,31.0,12.320510864257812,-7581.03662109375,96.59346771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72686767578125,305.80810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.29296875,18000.0,0.0,0.0,0.1699077636003494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618650496006012,0.2618696093559265,-4.550626272248337e-06,0.0,0.0001724347821436,0.0,0.0,11.453911781311035,0.0,0.0,0.0,0.299861878156662,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576104894280433,-1520.410400390625,304.1461486816406,0.7252849340438843,0.1066493839025497,0.0964517071843147,293.0981140136719,297.1499938964844,293.1499938964844,0.0801661685109138,-2023.9923095703125,304.1448669433594,0.782359778881073,0.1351373046636581,0.1284105330705642,293.1016845703125,297.1499938964844,293.1499938964844,0.0773499831557273,-1454.6505126953125,304.14520263671875,0.7751177549362183,0.1314526051282882,0.0922868251800537,293.0541687011719,297.1499938964844,293.1499938964844,0.2014725059270858,-4224.9052734375,304.14385986328125,0.9990000128746032,0.3165802955627441,0.2680695056915283,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5575193166732788,0.050000000745058,0.2285790890455246,291.1312866210937,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1305847167969,1.0,0.2058428227901458,1.0,1.0,0.972350299358368,1.0,-0.9766352772712708,0.4072232246398926,0.5694120526313782,0.2169823050498962,0.0,0.0,0.3558766543865204,27.65410041809082,34.0,-1.6924118995666504,-7636.38671875,98.80504608154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.730712890625,305.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.41796875,18000.0,0.0,0.0,0.1715572476387024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638536095619201,0.2638581693172455,-4.555202849587658e-06,0.0,0.0001741087908158,0.0,0.0,11.561856269836426,0.0,0.0,0.0,0.3003100454807281,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576104894280433,-1520.410400390625,304.1461486816406,0.7252849340438843,0.1066493839025497,0.0964517071843147,293.0981140136719,297.1499938964844,293.1499938964844,0.0801661685109138,-2023.9923095703125,304.1448669433594,0.782359778881073,0.1351373046636581,0.1284105330705642,293.1016845703125,297.1499938964844,293.1499938964844,0.0773499831557273,-1454.6505126953125,304.14520263671875,0.7751177549362183,0.1314526051282882,0.0922868251800537,293.0541687011719,297.1499938964844,293.1499938964844,0.2014725059270858,-4224.9052734375,304.14385986328125,0.9990000128746032,0.3165802955627441,0.2680695056915283,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5575193166732788,0.050000000745058,0.2285790890455246,291.1312866210937,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1305847167969,1.0,0.2058428227901458,1.0,1.0,0.972350299358368,1.0,-0.9766352772712708,0.4072232246398926,0.5694120526313782,0.2169823050498962,0.0,0.0,0.3558766543865204,27.65410041809082,34.0,-1.6924118995666504,-7636.38671875,98.80504608154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.730712890625,305.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17987.41796875,18000.0,0.0,0.0,0.1715572476387024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638536095619201,0.2638581693172455,-4.555202849587658e-06,0.0,0.0001741087908158,0.0,0.0,11.561856269836426,0.0,0.0,0.0,0.3003100454807281,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580227859318256,-1527.4891357421875,304.1460876464844,0.7243844866752625,0.1071106120944023,0.0968782305717468,293.0980834960937,297.1499938964844,293.1499938964844,0.0807088837027549,-2034.5836181640625,304.1448059082031,0.7814433574676514,0.1358025223016739,0.1290525048971176,293.1016540527344,297.1499938964844,293.1499938964844,0.0778602287173271,-1461.9610595703125,304.1451416015625,0.7741633653640747,0.1320723295211792,0.0927290767431259,293.0581970214844,297.1499938964844,293.1499938964844,0.2036772668361663,-4262.462890625,304.1409606933594,0.9990000128746032,0.3170042634010315,0.2704493403434753,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556368827819824,0.050000000745058,0.2286401838064193,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1273803710937,1.0,0.2070702910423278,1.0,1.0,0.9724426865577698,1.0,-0.9813777208328248,0.4093083143234253,0.5720694065093994,0.218218594789505,0.0,0.0,0.3576349914073944,28.041194915771484,34.0,-5.491513729095459,-7676.607421875,100.44807434082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7339782714844,305.8215637207031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.732421875,18000.0,0.0,0.0,0.1723595410585403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654570937156677,0.265461653470993,-4.558979981084121e-06,0.0,0.0001749230141285,0.0,0.0,11.649392127990724,0.0,0.0,0.0,0.300663411617279,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584414228796958,-1534.697509765625,304.14605712890625,0.7230224013328552,0.1075707003474235,0.0973075851798057,293.0980529785156,297.1499938964844,293.1499938964844,0.0812586098909378,-2045.333251953125,304.1447448730469,0.779981255531311,0.1364667117595672,0.1296972930431366,293.10162353515625,297.1499938964844,293.1499938964844,0.0783775374293327,-1469.3892822265625,304.14508056640625,0.7726755142211914,0.1326910853385925,0.0931736156344413,293.0641174316406,297.1499938964844,293.1499938964844,0.2064243853092193,-4309.07861328125,304.1376037597656,0.9990000128746032,0.3170034885406494,0.2733984887599945,293.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5533026456832886,0.050000000745058,0.228717640042305,291.1244506835937,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2459716796875,291.1234436035156,1.0,0.2085337489843368,1.0,1.0,0.9725341200828552,1.0,-0.9868327975273132,0.4117074906826019,0.5751252770423889,0.2196463495492935,0.0,0.0,0.359705775976181,28.525278091430664,25.0,-8.606024742126465,-7722.724609375,102.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7359924316406,305.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.21875,18000.0,0.0,0.0,0.1731690615415573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673529386520386,0.2673574984073639,-4.56367297374527e-06,0.0,0.0001757445861585,0.0,0.0,11.753772735595703,0.0,0.0,0.0,0.3010880649089813,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591849349439144,-1547.399658203125,304.1461486816406,0.7280799150466919,0.1085188239812851,0.0981294214725494,293.09783935546875,297.1499938964844,293.1499938964844,0.0822562798857688,-2064.7099609375,304.1448669433594,0.7863233685493469,0.1378223001956939,0.1309479176998138,293.1014099121094,297.1499938964844,293.1499938964844,0.0793114677071571,-1482.7069091796875,304.1451721191406,0.778800904750824,0.1339556872844696,0.0940338298678398,293.072021484375,297.1499938964844,293.1499938964844,0.2030081152915954,-4249.3125,304.1479187011719,0.9990000128746032,0.3175459206104278,0.269426167011261,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.556446373462677,0.050000000745058,0.2286135256290435,291.1251525878906,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12744140625,1.0,0.2070209383964538,1.0,1.0,0.9727170467376708,1.0,-0.9854665398597716,0.411093145608902,0.5743734240531921,0.2192985713481903,0.0,0.0,0.3633257150650024,27.95254898071289,28.0,9.493127822875977,-7778.0205078125,101.1668930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377014160156,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.724609375,18000.0,0.0,0.0,0.1748057156801223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715487480163574,0.2715533077716827,-4.575623734126566e-06,0.0,0.0001774055708665,0.0,0.0,11.989953994750977,0.0,0.0,0.0,0.3020432889461517,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591849349439144,-1547.399658203125,304.1461486816406,0.7280799150466919,0.1085188239812851,0.0981294214725494,293.09783935546875,297.1499938964844,293.1499938964844,0.0822562798857688,-2064.7099609375,304.1448669433594,0.7863233685493469,0.1378223001956939,0.1309479176998138,293.1014099121094,297.1499938964844,293.1499938964844,0.0793114677071571,-1482.7069091796875,304.1451721191406,0.778800904750824,0.1339556872844696,0.0940338298678398,293.072021484375,297.1499938964844,293.1499938964844,0.2030081152915954,-4249.3125,304.1479187011719,0.9990000128746032,0.3175459206104278,0.269426167011261,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.556446373462677,0.050000000745058,0.2286135256290435,291.1251525878906,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437438964844,291.12744140625,1.0,0.2070209383964538,1.0,1.0,0.9727170467376708,1.0,-0.9854665398597716,0.411093145608902,0.5743734240531921,0.2192985713481903,0.0,0.0,0.3633257150650024,27.95254898071289,28.0,9.493127822875977,-7778.0205078125,101.1668930053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7377014160156,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.724609375,18000.0,0.0,0.0,0.1748057156801223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715487480163574,0.2715533077716827,-4.575623734126566e-06,0.0,0.0001774055708665,0.0,0.0,11.989953994750977,0.0,0.0,0.0,0.3020432889461517,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598633363842964,-1558.8482666015625,304.1462707519531,0.7311973571777344,0.1094650998711586,0.0989751443266868,293.0976867675781,297.1499938964844,293.1499938964844,0.0831707417964935,-2082.29150390625,304.1450500488281,0.7903697490692139,0.1391751766204834,0.1322225630283355,293.10125732421875,297.1499938964844,293.1499938964844,0.0801648125052452,-1494.7481689453125,304.1453552246094,0.782683253288269,0.1352182477712631,0.0949120819568634,293.0688781738281,297.1499938964844,293.1499938964844,0.2013879418373108,-4221.4052734375,304.1510009765625,0.9990000128746032,0.3201583921909332,0.2679312825202942,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5576282739639282,0.050000000745058,0.2285752594470977,291.1417236328125,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.2413635253906,291.1420288085937,1.0,0.2071679979562759,1.0,1.0,0.9728999137878418,1.0,-0.987221360206604,0.4118815660476684,0.5753397941589355,0.2196983993053436,0.0,0.0,0.3631268441677093,27.76966667175293,31.0,11.146434783935549,-7799.31494140625,101.23416900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75201416015625,305.9017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.1762891262769699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720622718334198,0.2720668613910675,-4.581379016599385e-06,0.0,0.0001789110538084,0.0,0.0,12.029582023620604,0.0,0.0,0.0,0.3022392392158508,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598633363842964,-1558.8482666015625,304.1462707519531,0.7311973571777344,0.1094650998711586,0.0989751443266868,293.0976867675781,297.1499938964844,293.1499938964844,0.0831707417964935,-2082.29150390625,304.1450500488281,0.7903697490692139,0.1391751766204834,0.1322225630283355,293.10125732421875,297.1499938964844,293.1499938964844,0.0801648125052452,-1494.7481689453125,304.1453552246094,0.782683253288269,0.1352182477712631,0.0949120819568634,293.0688781738281,297.1499938964844,293.1499938964844,0.2013879418373108,-4221.4052734375,304.1510009765625,0.9990000128746032,0.3201583921909332,0.2679312825202942,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5576282739639282,0.050000000745058,0.2285752594470977,291.1417236328125,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.2413635253906,291.1420288085937,1.0,0.2071679979562759,1.0,1.0,0.9728999137878418,1.0,-0.987221360206604,0.4118815660476684,0.5753397941589355,0.2196983993053436,0.0,0.0,0.3631268441677093,27.76966667175293,31.0,11.146434783935549,-7799.31494140625,101.23416900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75201416015625,305.9017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.462890625,18000.0,0.0,0.0,0.1762891262769699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720622718334198,0.2720668613910675,-4.581379016599385e-06,0.0,0.0001789110538084,0.0,0.0,12.029582023620604,0.0,0.0,0.0,0.3022392392158508,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606756657361984,-1572.919921875,304.14617919921875,0.7314594388008118,0.1104122325778007,0.0998355150222778,293.0975646972656,297.1499938964844,293.1499938964844,0.0842412859201431,-2103.27978515625,304.1448974609375,0.7909684181213379,0.1405268311500549,0.1335111707448959,293.1011047363281,297.1499938964844,293.1499938964844,0.0811723843216896,-1509.2672119140625,304.1452331542969,0.7831767201423645,0.1364827156066894,0.0958023592829704,293.0684509277344,297.1499938964844,293.1499938964844,0.2033384591341018,-4254.99072265625,304.1473083496094,0.9990000128746032,0.3223089873790741,0.2700499296188354,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5559526681900024,0.050000000745058,0.228629469871521,291.1377258300781,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2386779785156,291.13690185546875,1.0,0.2085845619440078,1.0,1.0,0.9730616807937622,1.0,-0.9934759736061096,0.4146320819854736,0.5788438320159912,0.22133769094944,0.0,0.0,0.3649238348007202,28.140424728393555,34.0,-2.9867641925811768,-7848.6142578125,103.20043182373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801208496094,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.1775450855493545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732788026332855,0.2732833623886108,-4.58361319033429e-06,0.0,0.000180185685167,0.0,0.0,12.095491409301758,0.0,0.0,0.0,0.3025139272212982,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606756657361984,-1572.919921875,304.14617919921875,0.7314594388008118,0.1104122325778007,0.0998355150222778,293.0975646972656,297.1499938964844,293.1499938964844,0.0842412859201431,-2103.27978515625,304.1448974609375,0.7909684181213379,0.1405268311500549,0.1335111707448959,293.1011047363281,297.1499938964844,293.1499938964844,0.0811723843216896,-1509.2672119140625,304.1452331542969,0.7831767201423645,0.1364827156066894,0.0958023592829704,293.0684509277344,297.1499938964844,293.1499938964844,0.2033384591341018,-4254.99072265625,304.1473083496094,0.9990000128746032,0.3223089873790741,0.2700499296188354,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5559526681900024,0.050000000745058,0.228629469871521,291.1377258300781,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2386779785156,291.13690185546875,1.0,0.2085845619440078,1.0,1.0,0.9730616807937622,1.0,-0.9934759736061096,0.4146320819854736,0.5788438320159912,0.22133769094944,0.0,0.0,0.3649238348007202,28.140424728393555,34.0,-2.9867641925811768,-7848.6142578125,103.20043182373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801208496094,305.9161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.1775450855493545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732788026332855,0.2732833623886108,-4.58361319033429e-06,0.0,0.000180185685167,0.0,0.0,12.095491409301758,0.0,0.0,0.0,0.3025139272212982,4.0,0.0,1.0
