time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615237094461917,-1587.7027587890625,304.1460266113281,0.7296146750450134,0.1113629713654518,0.1007143259048461,293.0974426269531,297.1499938964844,293.1499938964844,0.0853507593274116,-2125.111328125,304.1447448730469,0.789010763168335,0.1418810188770294,0.1348175257444381,293.1009521484375,297.1499938964844,293.1499938964844,0.0822203010320663,-1524.4326171875,304.14508056640625,0.781159520149231,0.1377524733543396,0.0967080071568489,293.0748291015625,297.1499938964844,293.1499938964844,0.2077774554491043,-4330.60205078125,304.1407775878906,0.9990000128746032,0.3230984807014465,0.274822860956192,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5521758794784546,0.050000000745058,0.2287553399801254,291.1299133300781,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1287841796875,1.0,0.2110727727413177,1.0,1.0,0.9732233881950378,1.0,-1.003064513206482,0.4188489317893982,0.584215521812439,0.2238770127296447,0.0,0.0,0.3680828511714935,28.938480377197266,37.0,-10.031939506530762,-7929.8212890625,106.64768981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045349121094,305.94091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.20703125,18000.0,0.0,0.0,0.1787279844284057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761499881744385,0.2761545777320862,-4.590341177390656e-06,0.0,0.0001813861745176,0.0,0.0,12.255237579345703,0.0,0.0,0.0,0.3031596839427948,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615237094461917,-1587.7027587890625,304.1460266113281,0.7296146750450134,0.1113629713654518,0.1007143259048461,293.0974426269531,297.1499938964844,293.1499938964844,0.0853507593274116,-2125.111328125,304.1447448730469,0.789010763168335,0.1418810188770294,0.1348175257444381,293.1009521484375,297.1499938964844,293.1499938964844,0.0822203010320663,-1524.4326171875,304.14508056640625,0.781159520149231,0.1377524733543396,0.0967080071568489,293.0748291015625,297.1499938964844,293.1499938964844,0.2077774554491043,-4330.60205078125,304.1407775878906,0.9990000128746032,0.3230984807014465,0.274822860956192,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5521758794784546,0.050000000745058,0.2287553399801254,291.1299133300781,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1287841796875,1.0,0.2110727727413177,1.0,1.0,0.9732233881950378,1.0,-1.003064513206482,0.4188489317893982,0.584215521812439,0.2238770127296447,0.0,0.0,0.3680828511714935,28.938480377197266,37.0,-10.031939506530762,-7929.8212890625,106.64768981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045349121094,305.94091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.20703125,18000.0,0.0,0.0,0.1787279844284057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761499881744385,0.2761545777320862,-4.590341177390656e-06,0.0,0.0001813861745176,0.0,0.0,12.255237579345703,0.0,0.0,0.0,0.3031596839427948,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619579888880252,-1595.306396484375,304.1459655761719,0.7280335426330566,0.1118365302681922,0.1011579930782318,293.0973815917969,297.1499938964844,293.1499938964844,0.0859179347753524,-2136.29833984375,304.1446838378906,0.7872368693351746,0.1425570249557495,0.1354755461215973,293.10089111328125,297.1499938964844,293.1499938964844,0.0827565118670463,-1532.21435546875,304.1449890136719,0.7793710231781006,0.1383861750364303,0.0971646159887313,293.0810241699219,297.1499938964844,293.1499938964844,0.2107925713062286,-4381.6025390625,304.136962890625,0.9990000128746032,0.3228364586830139,0.2780329883098602,293.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5496447086334229,0.050000000745058,0.2288426607847213,291.1248779296875,291.1499938964844,269.3416748046875,268.6421813964844,283.2672119140625,293.2344970703125,291.1236267089844,1.0,0.2126606553792953,1.0,1.0,0.973304271697998,1.0,-1.0088921785354614,0.4214145243167877,0.5874776840209961,0.2254253625869751,0.0,0.0,0.3702538013458252,29.48186492919922,37.0,-12.454233169555664,-7980.07666015625,108.87103271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114929199219,305.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.603515625,18000.0,0.0,0.0,0.1793417930603027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781634926795959,0.2781680822372436,-4.5953720473335125e-06,0.0,0.0001820091129047,0.0,0.0,12.368556022644045,0.0,0.0,0.0,0.303621381521225,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623943880200386,-1602.9635009765625,304.1459045410156,0.7260833978652954,0.112306885421276,0.1016024574637413,293.09735107421875,297.1499938964844,293.1499938964844,0.086488701403141,-2147.5654296875,304.14459228515625,0.7850251197814941,0.1432307660579681,0.1361351162195205,293.1008605957031,297.1499938964844,293.1499938964844,0.0832957923412323,-1540.0494384765625,304.1449279785156,0.7771539688110352,0.1390169709920883,0.0976220741868019,293.0892333984375,297.1499938964844,293.1499938964844,0.2142651677131652,-4440.04052734375,304.1330261230469,0.9990000128746032,0.3220973312854767,0.2817113399505615,293.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5467685461044312,0.050000000745058,0.2289449572563171,291.1195068359375,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.1182556152344,1.0,0.2144481688737869,1.0,1.0,0.9734284281730652,1.0,-1.0153037309646606,0.4242386519908905,0.5910651087760925,0.2271296083927154,0.0,0.0,0.3728190958499908,30.11348342895508,25.0,-13.819144248962402,-8036.6953125,111.40142059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8134460449219,305.9669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.5859375,18000.0,0.0,0.0,0.1799965947866439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280618667602539,0.2806232571601867,-4.601704404194607e-06,0.0,0.0001826736697694,0.0,0.0,12.507817268371582,0.0,0.0,0.0,0.3041892349720001,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631242990493774,-1615.60595703125,304.14605712890625,0.7321587204933167,0.1132795587182045,0.1024362221360206,293.0971374511719,297.1499938964844,293.1499938964844,0.0874742567539215,-2166.79248046875,304.144775390625,0.7926196455955505,0.1446101814508438,0.1373973935842514,293.1006164550781,297.1499938964844,293.1499938964844,0.0842194259166717,-1553.30908203125,304.14508056640625,0.784541130065918,0.1403090804815292,0.0984937474131584,293.09930419921875,297.1499938964844,293.1499938964844,0.2096661627292633,-4360.01123046875,304.14697265625,0.9990000128746032,0.321547657251358,0.2764107882976532,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5509219169616699,0.050000000745058,0.2287980020046234,291.12176513671875,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1247863769531,1.0,0.2122559994459152,1.0,1.0,0.9736767411231996,1.0,-1.0123358964920044,0.4228676855564117,0.589468240737915,0.2264674454927444,0.0,0.0,0.3769044280052185,29.293004989624023,25.0,12.718856811523438,-8095.455078125,109.31621551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067932128906,306.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.357421875,18000.0,0.0,0.0,0.1814212799072265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858040332794189,0.285808652639389,-4.617652393790195e-06,0.0,0.0001841195335146,0.0,0.0,12.810750007629396,0.0,0.0,0.0,0.3054157495498657,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631242990493774,-1615.60595703125,304.14605712890625,0.7321587204933167,0.1132795587182045,0.1024362221360206,293.0971374511719,297.1499938964844,293.1499938964844,0.0874742567539215,-2166.79248046875,304.144775390625,0.7926196455955505,0.1446101814508438,0.1373973935842514,293.1006164550781,297.1499938964844,293.1499938964844,0.0842194259166717,-1553.30908203125,304.14508056640625,0.784541130065918,0.1403090804815292,0.0984937474131584,293.09930419921875,297.1499938964844,293.1499938964844,0.2096661627292633,-4360.01123046875,304.14697265625,0.9990000128746032,0.321547657251358,0.2764107882976532,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5509219169616699,0.050000000745058,0.2287980020046234,291.12176513671875,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1247863769531,1.0,0.2122559994459152,1.0,1.0,0.9736767411231996,1.0,-1.0123358964920044,0.4228676855564117,0.589468240737915,0.2264674454927444,0.0,0.0,0.3769044280052185,29.293004989624023,25.0,12.718856811523438,-8095.455078125,109.31621551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8067932128906,306.0328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.357421875,18000.0,0.0,0.0,0.1814212799072265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858040332794189,0.285808652639389,-4.617652393790195e-06,0.0,0.0001841195335146,0.0,0.0,12.810750007629396,0.0,0.0,0.0,0.3054157495498657,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637407153844833,-1626.0450439453125,304.1463317871094,0.7387294769287109,0.1142574846744537,0.1032852455973625,293.0968933105469,297.1499938964844,293.1499938964844,0.0883195325732231,-2182.976806640625,304.1451110839844,0.8007854223251343,0.1459934562444687,0.1386744230985641,293.10040283203125,297.1499938964844,293.1499938964844,0.0850063860416412,-1564.388916015625,304.1454162597656,0.792526125907898,0.1416053622961044,0.0993760526180267,293.090576171875,297.1499938964844,293.1499938964844,0.2040470987558365,-4263.9150390625,304.1570739746094,0.9990000128746032,0.3245835900306701,0.2706133723258972,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5555062890052795,0.050000000745058,0.2286436110734939,291.1461486816406,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.22802734375,291.14752197265625,1.0,0.2106057405471801,1.0,1.0,0.9739250540733336,1.0,-1.0088001489639282,0.4212768375873565,0.5875232815742493,0.2255773246288299,0.0,0.0,0.3756286203861236,28.42296600341797,28.0,21.094371795654297,-8087.70654296875,107.03257751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.0473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.013671875,18000.0,0.0,0.0,0.1827273219823837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856598794460296,0.2856644988059997,-4.623684162652353e-06,0.0,0.000185445009265,0.0,0.0,12.819050788879396,0.0,0.0,0.0,0.3054907917976379,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637407153844833,-1626.0450439453125,304.1463317871094,0.7387294769287109,0.1142574846744537,0.1032852455973625,293.0968933105469,297.1499938964844,293.1499938964844,0.0883195325732231,-2182.976806640625,304.1451110839844,0.8007854223251343,0.1459934562444687,0.1386744230985641,293.10040283203125,297.1499938964844,293.1499938964844,0.0850063860416412,-1564.388916015625,304.1454162597656,0.792526125907898,0.1416053622961044,0.0993760526180267,293.090576171875,297.1499938964844,293.1499938964844,0.2040470987558365,-4263.9150390625,304.1570739746094,0.9990000128746032,0.3245835900306701,0.2706133723258972,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5555062890052795,0.050000000745058,0.2286436110734939,291.1461486816406,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.22802734375,291.14752197265625,1.0,0.2106057405471801,1.0,1.0,0.9739250540733336,1.0,-1.0088001489639282,0.4212768375873565,0.5875232815742493,0.2255773246288299,0.0,0.0,0.3756286203861236,28.42296600341797,28.0,21.094371795654297,-8087.70654296875,107.03257751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130798339844,306.0473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.013671875,18000.0,0.0,0.0,0.1827273219823837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856598794460296,0.2856644988059997,-4.623684162652353e-06,0.0,0.000185445009265,0.0,0.0,12.819050788879396,0.0,0.0,0.0,0.3054907917976379,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645038411021232,-1639.379638671875,304.1462707519531,0.7421450018882751,0.1152411624789238,0.1041571795940399,293.0967102050781,297.1499938964844,293.1499938964844,0.0893363356590271,-2202.890625,304.14501953125,0.8050968647003174,0.1473790109157562,0.1399730294942855,293.10015869140625,297.1499938964844,293.1499938964844,0.0859629735350608,-1578.1912841796875,304.14532470703125,0.7967233657836914,0.142908975481987,0.1002769097685813,293.0775146484375,297.1499938964844,293.1499938964844,0.2022884339094162,-4234.6298828125,304.1574401855469,0.9990000128746032,0.3287409245967865,0.2688160538673401,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5569282174110413,0.050000000745058,0.2285971790552139,291.1498413085937,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1495361328125,1.0,0.2105368077754974,1.0,1.0,0.9740926027297974,1.0,-1.0102713108062744,0.4218893051147461,0.5883820652961731,0.2260423153638839,0.0,0.0,0.3752327263355255,28.19633102416992,31.0,5.594890594482422,-8095.58935546875,106.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8439025878906,306.05242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.1837108135223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848408222198486,0.2848454415798187,-4.621341759047937e-06,0.0,0.0001864431251306,0.0,0.0,12.771413803100586,0.0,0.0,0.0,0.3053117394447326,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645038411021232,-1639.379638671875,304.1462707519531,0.7421450018882751,0.1152411624789238,0.1041571795940399,293.0967102050781,297.1499938964844,293.1499938964844,0.0893363356590271,-2202.890625,304.14501953125,0.8050968647003174,0.1473790109157562,0.1399730294942855,293.10015869140625,297.1499938964844,293.1499938964844,0.0859629735350608,-1578.1912841796875,304.14532470703125,0.7967233657836914,0.142908975481987,0.1002769097685813,293.0775146484375,297.1499938964844,293.1499938964844,0.2022884339094162,-4234.6298828125,304.1574401855469,0.9990000128746032,0.3287409245967865,0.2688160538673401,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5569282174110413,0.050000000745058,0.2285971790552139,291.1498413085937,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1495361328125,1.0,0.2105368077754974,1.0,1.0,0.9740926027297974,1.0,-1.0102713108062744,0.4218893051147461,0.5883820652961731,0.2260423153638839,0.0,0.0,0.3752327263355255,28.19633102416992,31.0,5.594890594482422,-8095.58935546875,106.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8439025878906,306.05242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.91796875,18000.0,0.0,0.0,0.1837108135223388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848408222198486,0.2848454415798187,-4.621341759047937e-06,0.0,0.0001864431251306,0.0,0.0,12.771413803100586,0.0,0.0,0.0,0.3053117394447326,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653503984212875,-1654.3525390625,304.1461181640625,0.7428218722343445,0.1162416189908981,0.1050601229071617,293.0964660644531,297.1499938964844,293.1499938964844,0.0904466658830642,-2224.7998046875,304.14483642578125,0.8061171770095825,0.1487776190042495,0.1413003653287887,293.099853515625,297.1499938964844,293.1499938964844,0.0870156660676002,-1593.509765625,304.1451416015625,0.7976739406585693,0.1442326456308365,0.1012038737535476,293.0693664550781,297.1499938964844,293.1499938964844,0.2037511765956878,-4260.45654296875,304.1524353027344,0.9990000128746032,0.3322388827800751,0.2704337537288666,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556482672691345,0.050000000745058,0.2286387681961059,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117813974618911,1.0,1.0,0.974260151386261,1.0,-1.016051173210144,0.4243988394737243,0.5916522741317749,0.2276669144630432,0.0,0.0,0.3763594031333923,28.497522354125977,34.0,-6.772008895874023,-8139.74951171875,108.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816223144531,306.0693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.943359375,18000.0,0.0,0.0,0.1844811588525772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855464816093445,0.2855511009693146,-4.621731932274997e-06,0.0,0.0001872249267762,0.0,0.0,12.80823802947998,0.0,0.0,0.0,0.3054562211036682,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653503984212875,-1654.3525390625,304.1461181640625,0.7428218722343445,0.1162416189908981,0.1050601229071617,293.0964660644531,297.1499938964844,293.1499938964844,0.0904466658830642,-2224.7998046875,304.14483642578125,0.8061171770095825,0.1487776190042495,0.1413003653287887,293.099853515625,297.1499938964844,293.1499938964844,0.0870156660676002,-1593.509765625,304.1451416015625,0.7976739406585693,0.1442326456308365,0.1012038737535476,293.0693664550781,297.1499938964844,293.1499938964844,0.2037511765956878,-4260.45654296875,304.1524353027344,0.9990000128746032,0.3322388827800751,0.2704337537288666,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556482672691345,0.050000000745058,0.2286387681961059,291.1439208984375,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1428527832031,1.0,0.2117813974618911,1.0,1.0,0.974260151386261,1.0,-1.016051173210144,0.4243988394737243,0.5916522741317749,0.2276669144630432,0.0,0.0,0.3763594031333923,28.497522354125977,34.0,-6.772008895874023,-8139.74951171875,108.77734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8816223144531,306.0693664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.943359375,18000.0,0.0,0.0,0.1844811588525772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855464816093445,0.2855511009693146,-4.621731932274997e-06,0.0,0.0001872249267762,0.0,0.0,12.80823802947998,0.0,0.0,0.0,0.3054562211036682,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657953321933746,-1662.2672119140625,304.14599609375,0.742297351360321,0.1167465597391128,0.1055222228169441,293.0963439941406,297.1499938964844,293.1499938964844,0.091026484966278,-2236.272216796875,304.14471435546875,0.8056012392044067,0.1494814157485962,0.1419746130704879,293.0997009277344,297.1499938964844,293.1499938964844,0.0875674486160278,-1601.5662841796875,304.14501953125,0.7971324920654297,0.144900694489479,0.101676620543003,293.0683288574219,297.1499938964844,293.1499938964844,0.2054897099733352,-4290.40625,304.1488342285156,0.9990000128746032,0.3334669470787048,0.2723042070865631,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5541676878929138,0.050000000745058,0.2286876440048217,291.1388854980469,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1375732421875,1.0,0.2128282636404037,1.0,1.0,0.9743439555168152,1.0,-1.0202856063842771,0.4262483417987823,0.5940371751785278,0.2288382649421692,0.0,0.0,0.3775961995124817,28.816255569458008,34.0,-11.10569953918457,-8174.46435546875,110.28303527832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89764404296875,306.0804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.716796875,18000.0,0.0,0.0,0.1848408877849578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286578893661499,0.2865835130214691,-4.62376965515432e-06,0.0,0.0001875900052255,0.0,0.0,12.865988731384276,0.0,0.0,0.0,0.3056886196136474,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662490874528884,-1670.3607177734375,304.1459045410156,0.7412720918655396,0.1172524616122245,0.1059894114732742,293.09619140625,297.1499938964844,293.1499938964844,0.0916170701384544,-2247.96630859375,304.14459228515625,0.8044860363006592,0.1501867622137069,0.1426544785499572,293.0995178222656,297.1499938964844,293.1499938964844,0.0881301090121269,-1609.7911376953125,304.1448974609375,0.79599928855896,0.1455706655979156,0.1021540090441703,293.0695495605469,297.1499938964844,293.1499938964844,0.2078121453523636,-4330.10498046875,304.1448059082031,0.9990000128746032,0.3342626988887787,0.2747859358787536,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5522043704986572,0.050000000745058,0.2287536859512329,291.133056640625,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1316223144531,1.0,0.2141246944665908,1.0,1.0,0.9744521975517272,1.0,-1.0252927541732788,0.4284405410289764,0.5968522429466248,0.2302144318819046,0.0,0.0,0.3793016374111175,29.237207412719727,37.0,-14.07798194885254,-8217.232421875,112.15431213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093933105469,306.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.95703125,18000.0,0.0,0.0,0.1852155476808548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881191372871399,0.28812375664711,-4.62729394712369e-06,0.0,0.0001879702322185,0.0,0.0,12.953606605529783,0.0,0.0,0.0,0.3060431480407715,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671664550900459,-1686.7701416015625,304.145751953125,0.7379431128501892,0.1182596012949943,0.1069317460060119,293.0959777832031,297.1499938964844,293.1499938964844,0.0928137525916099,-2271.66015625,304.1444091796875,0.8007134199142456,0.1515961289405822,0.1440252214670181,293.0992431640625,297.1499938964844,293.1499938964844,0.0892698466777801,-1626.4605712890625,304.14471435546875,0.7922075390815735,0.1469081938266754,0.1031167209148407,293.0789794921875,297.1499938964844,293.1499938964844,0.2139787673950195,-4434.4892578125,304.1362609863281,0.9990000128746032,0.3344064056873321,0.2813314199447632,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5470632314682007,0.050000000745058,0.2289336174726486,291.1207275390625,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.2131652832031,291.11932373046875,1.0,0.2173784524202346,1.0,1.0,0.9746686816215516,1.0,-1.037296175956726,0.4337141811847687,0.603581964969635,0.2334925979375839,0.0,0.0,0.3840155303478241,30.36245346069336,40.0,-16.574405670166016,-8323.9091796875,116.90998840332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9147033691406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.134765625,18000.0,0.0,0.0,0.1861060857772827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926982641220093,0.2927029132843017,-4.63913420389872e-06,0.0,0.0001888740225695,0.0,0.0,13.219173431396484,0.0,0.0,0.0,0.3071240186691284,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671664550900459,-1686.7701416015625,304.145751953125,0.7379431128501892,0.1182596012949943,0.1069317460060119,293.0959777832031,297.1499938964844,293.1499938964844,0.0928137525916099,-2271.66015625,304.1444091796875,0.8007134199142456,0.1515961289405822,0.1440252214670181,293.0992431640625,297.1499938964844,293.1499938964844,0.0892698466777801,-1626.4605712890625,304.14471435546875,0.7922075390815735,0.1469081938266754,0.1031167209148407,293.0789794921875,297.1499938964844,293.1499938964844,0.2139787673950195,-4434.4892578125,304.1362609863281,0.9990000128746032,0.3344064056873321,0.2813314199447632,293.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5470632314682007,0.050000000745058,0.2289336174726486,291.1207275390625,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.2131652832031,291.11932373046875,1.0,0.2173784524202346,1.0,1.0,0.9746686816215516,1.0,-1.037296175956726,0.4337141811847687,0.603581964969635,0.2334925979375839,0.0,0.0,0.3840155303478241,30.36245346069336,40.0,-16.574405670166016,-8323.9091796875,116.90998840332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9147033691406,306.1160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.134765625,18000.0,0.0,0.0,0.1861060857772827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926982641220093,0.2927029132843017,-4.63913420389872e-06,0.0,0.0001888740225695,0.0,0.0,13.219173431396484,0.0,0.0,0.0,0.3071240186691284,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680781528353691,-1703.123291015625,304.1456604003906,0.7333005666732788,0.1192493140697479,0.1078728958964347,293.0958251953125,297.1499938964844,293.1499938964844,0.094012551009655,-2295.36767578125,304.144287109375,0.7953316569328308,0.1529939472675323,0.1453998982906341,293.0990600585937,297.1499938964844,293.1499938964844,0.0904081091284751,-1643.1029052734375,304.1445617675781,0.7868293523788452,0.1482297927141189,0.1040798798203468,293.0975036621094,297.1499938964844,293.1499938964844,0.2218869775533676,-4566.80126953125,304.127685546875,0.9990000128746032,0.332469642162323,0.2896575629711151,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5407218337059021,0.050000000745058,0.2291710525751114,291.1089172363281,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.209716796875,291.107666015625,1.0,0.2213782519102096,1.0,1.0,0.9748852252960204,1.0,-1.0515097379684448,0.4399862885475158,0.611523449420929,0.2373486161231994,0.0,0.0,0.3902820646762848,31.82655143737793,28.0,-16.278453826904297,-8453.7353515625,122.90219116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,306.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.587890625,18000.0,0.0,0.0,0.1873267441987991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991471886634826,0.2991518378257751,-4.6573859435739e-06,0.0,0.0001901128271128,0.0,0.0,13.60139274597168,0.0,0.0,0.0,0.3086877167224884,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680781528353691,-1703.123291015625,304.1456604003906,0.7333005666732788,0.1192493140697479,0.1078728958964347,293.0958251953125,297.1499938964844,293.1499938964844,0.094012551009655,-2295.36767578125,304.144287109375,0.7953316569328308,0.1529939472675323,0.1453998982906341,293.0990600585937,297.1499938964844,293.1499938964844,0.0904081091284751,-1643.1029052734375,304.1445617675781,0.7868293523788452,0.1482297927141189,0.1040798798203468,293.0975036621094,297.1499938964844,293.1499938964844,0.2218869775533676,-4566.80126953125,304.127685546875,0.9990000128746032,0.332469642162323,0.2896575629711151,293.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11016845703125,0.5407218337059021,0.050000000745058,0.2291710525751114,291.1089172363281,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.209716796875,291.107666015625,1.0,0.2213782519102096,1.0,1.0,0.9748852252960204,1.0,-1.0515097379684448,0.4399862885475158,0.611523449420929,0.2373486161231994,0.0,0.0,0.3902820646762848,31.82655143737793,28.0,-16.278453826904297,-8453.7353515625,122.90219116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,306.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.587890625,18000.0,0.0,0.0,0.1873267441987991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991471886634826,0.2991518378257751,-4.6573859435739e-06,0.0,0.0001901128271128,0.0,0.0,13.60139274597168,0.0,0.0,0.0,0.3086877167224884,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688261613249778,-1716.3643798828125,304.1458740234375,0.7383401393890381,0.1202597692608833,0.1087482348084449,293.0955810546875,297.1499938964844,293.1499938964844,0.095032624900341,-2315.254638671875,304.1445007324219,0.8016330003738403,0.1544148623943328,0.1467090994119644,293.09881591796875,297.1499938964844,293.1499938964844,0.0913671031594276,-1656.93017578125,304.1448059082031,0.7929965257644653,0.1495697498321533,0.1049911081790924,293.1120910644531,297.1499938964844,293.1499938964844,0.2184669822454452,-4506.56884765625,304.1414489746094,0.9990000128746032,0.3307934701442718,0.2856183052062988,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.543761134147644,0.050000000745058,0.2290546745061874,291.11151123046875,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.114501953125,1.0,0.2197172790765762,1.0,1.0,0.9752220511436462,1.0,-1.0502465963363647,0.4393132627010345,0.610933244228363,0.2372627258300781,0.0,0.0,0.3957349061965942,31.194639205932617,25.0,12.363628387451172,-8528.7900390625,121.46622467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,306.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.564453125,18000.0,0.0,0.0,0.1889282017946243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062732815742492,0.3062779605388641,-4.681015980168013e-06,0.0,0.0001917381014209,0.0,0.0,14.038997650146484,0.0,0.0,0.0,0.3104665279388428,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688261613249778,-1716.3643798828125,304.1458740234375,0.7383401393890381,0.1202597692608833,0.1087482348084449,293.0955810546875,297.1499938964844,293.1499938964844,0.095032624900341,-2315.254638671875,304.1445007324219,0.8016330003738403,0.1544148623943328,0.1467090994119644,293.09881591796875,297.1499938964844,293.1499938964844,0.0913671031594276,-1656.93017578125,304.1448059082031,0.7929965257644653,0.1495697498321533,0.1049911081790924,293.1120910644531,297.1499938964844,293.1499938964844,0.2184669822454452,-4506.56884765625,304.1414489746094,0.9990000128746032,0.3307934701442718,0.2856183052062988,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.543761134147644,0.050000000745058,0.2290546745061874,291.11151123046875,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.114501953125,1.0,0.2197172790765762,1.0,1.0,0.9752220511436462,1.0,-1.0502465963363647,0.4393132627010345,0.610933244228363,0.2372627258300781,0.0,0.0,0.3957349061965942,31.194639205932617,25.0,12.363628387451172,-8528.7900390625,121.46622467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84344482421875,306.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.564453125,18000.0,0.0,0.0,0.1889282017946243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062732815742492,0.3062779605388641,-4.681015980168013e-06,0.0,0.0001917381014209,0.0,0.0,14.038997650146484,0.0,0.0,0.0,0.3104665279388428,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694242343306541,-1726.6639404296875,304.146240234375,0.7463223338127136,0.1212762147188186,0.1096200495958328,293.0953674316406,297.1499938964844,293.1499938964844,0.0958693772554397,-2331.179931640625,304.1449279785156,0.8111833333969116,0.1558405756950378,0.148013636469841,293.0986022949219,297.1499938964844,293.1499938964844,0.0921463072299957,-1667.891845703125,304.1452331542969,0.8025405406951904,0.150912657380104,0.1058970689773559,293.10528564453125,297.1499938964844,293.1499938964844,0.2113545835018158,-4385.26416015625,304.1560363769531,0.9990000128746032,0.3331019580364227,0.2781887650489807,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5495212078094482,0.050000000745058,0.2288457602262497,291.1381225585937,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034606933594,291.14019775390625,1.0,0.2172709852457046,1.0,1.0,0.9755589365959167,1.0,-1.0447769165039062,0.4367906749248504,0.6079862117767334,0.2360075712203979,0.0,0.0,0.3954577445983886,30.00917053222656,28.0,26.12407493591309,-8519.2646484375,118.04742431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80975341796875,306.1880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905689090490341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075227737426758,0.3075274527072906,-4.692894435720518e-06,0.0,0.0001934032188728,0.0,0.0,14.13794994354248,0.0,0.0,0.0,0.3109082877635956,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694242343306541,-1726.6639404296875,304.146240234375,0.7463223338127136,0.1212762147188186,0.1096200495958328,293.0953674316406,297.1499938964844,293.1499938964844,0.0958693772554397,-2331.179931640625,304.1449279785156,0.8111833333969116,0.1558405756950378,0.148013636469841,293.0986022949219,297.1499938964844,293.1499938964844,0.0921463072299957,-1667.891845703125,304.1452331542969,0.8025405406951904,0.150912657380104,0.1058970689773559,293.10528564453125,297.1499938964844,293.1499938964844,0.2113545835018158,-4385.26416015625,304.1560363769531,0.9990000128746032,0.3331019580364227,0.2781887650489807,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5495212078094482,0.050000000745058,0.2288457602262497,291.1381225585937,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034606933594,291.14019775390625,1.0,0.2172709852457046,1.0,1.0,0.9755589365959167,1.0,-1.0447769165039062,0.4367906749248504,0.6079862117767334,0.2360075712203979,0.0,0.0,0.3954577445983886,30.00917053222656,28.0,26.12407493591309,-8519.2646484375,118.04742431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80975341796875,306.1880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905689090490341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075227737426758,0.3075274527072906,-4.692894435720518e-06,0.0,0.0001934032188728,0.0,0.0,14.13794994354248,0.0,0.0,0.0,0.3109082877635956,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697685927152633,-1732.727783203125,304.14630126953125,0.7492429614067078,0.1217829212546348,0.1100635528564453,293.09527587890625,297.1499938964844,293.1499938964844,0.0963425785303115,-2340.3251953125,304.1449890136719,0.814513623714447,0.156551107764244,0.1486733108758926,293.0984802246094,297.1499938964844,293.1499938964844,0.0925889909267425,-1674.2249755859375,304.1452941894531,0.8059933185577393,0.1515825241804123,0.106355682015419,293.0972595214844,297.1499938964844,293.1499938964844,0.2091094553470611,-4347.38671875,304.158935546875,0.9990000128746032,0.3352453708648681,0.2758774757385254,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.551341712474823,0.050000000745058,0.2287825644016266,291.1454467773437,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1466064453125,1.0,0.2167323529720306,1.0,1.0,0.9757273197174072,1.0,-1.0437992811203003,0.4363179206848144,0.6074813604354858,0.235827699303627,0.0,0.0,0.3950119316577911,29.66024398803711,28.0,20.98247718811035,-8511.8935546875,117.19666290283205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80633544921875,306.18231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.806640625,18000.0,0.0,0.0,0.1912884712219238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070894777774811,0.3070941865444183,-4.693089067586698e-06,0.0,0.0001941334776347,0.0,0.0,14.115602493286133,0.0,0.0,0.0,0.3108347654342651,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701462104916572,-1739.461181640625,304.1462707519531,0.7512293457984924,0.1222904175519943,0.1105123087763786,293.0951843261719,297.1499938964844,293.1499938964844,0.0968562811613082,-2350.3369140625,304.1449584960937,0.8167608976364136,0.1572616994380951,0.1493378728628158,293.098388671875,297.1499938964844,293.1499938964844,0.0930714383721351,-1681.191162109375,304.145263671875,0.80831378698349,0.1522537469863891,0.1068186089396476,293.08905029296875,297.1499938964844,293.1499938964844,0.207952082157135,-4328.13671875,304.1593933105469,0.9990000128746032,0.3375230729579925,0.2747004330158233,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5522713661193848,0.050000000745058,0.2287507355213165,291.1483154296875,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1484375,1.0,0.2165733277797699,1.0,1.0,0.975814938545227,1.0,-1.0442394018173218,0.4364742338657379,0.6077651381492615,0.2360353916883468,0.0,0.0,0.3948075771331787,29.4985466003418,31.0,12.23625659942627,-8512.2646484375,117.0133285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8102722167969,306.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.1919333785772323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066965341567993,0.3067012429237366,-4.692140009865398e-06,0.0,0.0001947879936778,0.0,0.0,14.092214584350586,0.0,0.0,0.0,0.3107484877109527,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709745213389396,-1754.39208984375,304.1461486816406,0.7530408501625061,0.1233146339654922,0.1114303767681121,293.094970703125,297.1499938964844,293.1499938964844,0.0979716330766677,-2372.205078125,304.144775390625,0.8188758492469788,0.1586900800466537,0.1506865173578262,293.0981750488281,297.1499938964844,293.1499938964844,0.0941240862011909,-1696.498046875,304.14508056640625,0.8104537725448608,0.1536078751087188,0.1077619418501854,293.0761108398437,297.1499938964844,293.1499938964844,0.2081012576818466,-4331.6904296875,304.1559143066406,0.9990000128746032,0.3417031168937683,0.2749244570732116,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5520942211151123,0.050000000745058,0.2287566661834716,291.1448974609375,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172873020172119,1.0,1.0,0.9759901762008668,1.0,-1.048366904258728,0.4382340013980865,0.6101328730583191,0.2373044937849044,0.0,0.0,0.3956195116043091,29.59090042114257,34.0,-2.487288475036621,-8542.919921875,118.15435791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,306.1825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.234375,18000.0,0.0,0.0,0.1930516213178634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071018755435943,0.3071065545082092,-4.691871254181024e-06,0.0,0.0001959228538908,0.0,0.0,14.112865447998049,0.0,0.0,0.0,0.3108325898647308,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709745213389396,-1754.39208984375,304.1461486816406,0.7530408501625061,0.1233146339654922,0.1114303767681121,293.094970703125,297.1499938964844,293.1499938964844,0.0979716330766677,-2372.205078125,304.144775390625,0.8188758492469788,0.1586900800466537,0.1506865173578262,293.0981750488281,297.1499938964844,293.1499938964844,0.0941240862011909,-1696.498046875,304.14508056640625,0.8104537725448608,0.1536078751087188,0.1077619418501854,293.0761108398437,297.1499938964844,293.1499938964844,0.2081012576818466,-4331.6904296875,304.1559143066406,0.9990000128746032,0.3417031168937683,0.2749244570732116,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5520942211151123,0.050000000745058,0.2287566661834716,291.1448974609375,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172873020172119,1.0,1.0,0.9759901762008668,1.0,-1.048366904258728,0.4382340013980865,0.6101328730583191,0.2373044937849044,0.0,0.0,0.3956195116043091,29.59090042114257,34.0,-2.487288475036621,-8542.919921875,118.15435791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83056640625,306.1825256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.234375,18000.0,0.0,0.0,0.1930516213178634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071018755435943,0.3071065545082092,-4.691871254181024e-06,0.0,0.0001959228538908,0.0,0.0,14.112865447998049,0.0,0.0,0.0,0.3108325898647308,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718593820929527,-1770.46044921875,304.1459655761719,0.7523523569107056,0.1243481561541557,0.1123741120100021,293.0947570800781,297.1499938964844,293.1499938964844,0.099156454205513,-2395.477294921875,304.1445617675781,0.8183125853538513,0.1601278781890869,0.1520613878965377,293.097900390625,297.1499938964844,293.1499938964844,0.0952466651797294,-1712.8709716796875,304.1448669433594,0.8098294138908386,0.1549754738807678,0.1087279841303825,293.0712280273437,297.1499938964844,293.1499938964844,0.2110347747802734,-4382.244140625,304.14898681640625,0.9990000128746032,0.3445871472358703,0.2780880033969879,293.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5496000051498413,0.050000000745058,0.2288426905870437,291.1358947753906,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1346740722656,1.0,0.2191811501979828,1.0,1.0,0.9761654138565063,1.0,-1.056208610534668,0.441654771566391,0.6145538687705994,0.2395436614751815,0.0,0.0,0.3980475664138794,30.162097930908203,37.0,-11.30618953704834,-8609.490234375,121.05349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.310546875,18000.0,0.0,0.0,0.1940737664699554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093114793300628,0.3093161880970001,-4.696877113019582e-06,0.0,0.0001969602017197,0.0,0.0,14.24374771118164,0.0,0.0,0.0,0.3113620579242706,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718593820929527,-1770.46044921875,304.1459655761719,0.7523523569107056,0.1243481561541557,0.1123741120100021,293.0947570800781,297.1499938964844,293.1499938964844,0.099156454205513,-2395.477294921875,304.1445617675781,0.8183125853538513,0.1601278781890869,0.1520613878965377,293.097900390625,297.1499938964844,293.1499938964844,0.0952466651797294,-1712.8709716796875,304.1448669433594,0.8098294138908386,0.1549754738807678,0.1087279841303825,293.0712280273437,297.1499938964844,293.1499938964844,0.2110347747802734,-4382.244140625,304.14898681640625,0.9990000128746032,0.3445871472358703,0.2780880033969879,293.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5496000051498413,0.050000000745058,0.2288426905870437,291.1358947753906,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1346740722656,1.0,0.2191811501979828,1.0,1.0,0.9761654138565063,1.0,-1.056208610534668,0.441654771566391,0.6145538687705994,0.2395436614751815,0.0,0.0,0.3980475664138794,30.162097930908203,37.0,-11.30618953704834,-8609.490234375,121.05349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1988830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.310546875,18000.0,0.0,0.0,0.1940737664699554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093114793300628,0.3093161880970001,-4.696877113019582e-06,0.0,0.0001969602017197,0.0,0.0,14.24374771118164,0.0,0.0,0.0,0.3113620579242706,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727716833353042,-1787.1005859375,304.1457824707031,0.7496453523635864,0.1253799200057983,0.1133329346776008,293.0945739746094,297.1499938964844,293.1499938964844,0.1003806293010711,-2419.495849609375,304.1443176269531,0.8155707716941833,0.1615676581859588,0.153454840183258,293.09765625,297.1499938964844,293.1499938964844,0.0964070186018943,-1729.7965087890625,304.1446228027344,0.8069348335266113,0.1563451141119003,0.1097085177898407,293.07598876953125,297.1499938964844,293.1499938964844,0.2162642180919647,-4470.861328125,304.1405944824219,0.9990000128746032,0.3456345796585083,0.2836475074291229,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5452694296836853,0.050000000745058,0.2289980798959732,291.1244506835937,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.1861877441406,291.1231384277344,1.0,0.2220520824193954,1.0,1.0,0.9764264225959778,1.0,-1.0670675039291382,0.4464324116706848,0.6206350922584534,0.2425585091114044,0.0,0.0,0.4021946489810943,31.14583969116211,40.0,-15.196080207824709,-8707.7646484375,125.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85888671875,306.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.759765625,18000.0,0.0,0.0,0.1951742470264434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313529908657074,0.3135346174240112,-4.708479082182748e-06,0.0,0.0001980770466616,0.0,0.0,14.500903129577637,0.0,0.0,0.0,0.3124088048934936,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727716833353042,-1787.1005859375,304.1457824707031,0.7496453523635864,0.1253799200057983,0.1133329346776008,293.0945739746094,297.1499938964844,293.1499938964844,0.1003806293010711,-2419.495849609375,304.1443176269531,0.8155707716941833,0.1615676581859588,0.153454840183258,293.09765625,297.1499938964844,293.1499938964844,0.0964070186018943,-1729.7965087890625,304.1446228027344,0.8069348335266113,0.1563451141119003,0.1097085177898407,293.07598876953125,297.1499938964844,293.1499938964844,0.2162642180919647,-4470.861328125,304.1405944824219,0.9990000128746032,0.3456345796585083,0.2836475074291229,293.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.5452694296836853,0.050000000745058,0.2289980798959732,291.1244506835937,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.1861877441406,291.1231384277344,1.0,0.2220520824193954,1.0,1.0,0.9764264225959778,1.0,-1.0670675039291382,0.4464324116706848,0.6206350922584534,0.2425585091114044,0.0,0.0,0.4021946489810943,31.14583969116211,40.0,-15.196080207824709,-8707.7646484375,125.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85888671875,306.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.759765625,18000.0,0.0,0.0,0.1951742470264434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313529908657074,0.3135346174240112,-4.708479082182748e-06,0.0,0.0001980770466616,0.0,0.0,14.500903129577637,0.0,0.0,0.0,0.3124088048934936,4.0,0.0,1.0
