time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736856311559677,-1803.814208984375,304.1456604003906,0.7454245090484619,0.1263977885246276,0.1142941117286682,293.09442138671875,297.1499938964844,293.1499938964844,0.1016170606017112,-2443.68505859375,304.1441650390625,0.8110863566398621,0.1629993468523025,0.1548558324575424,293.0975036621094,297.1499938964844,293.1499938964844,0.0975760221481323,-1746.8177490234375,304.1444702148437,0.8021928668022156,0.1577031016349792,0.1106927618384361,293.09063720703125,297.1499938964844,293.1499938964844,0.2234077155590057,-4590.44482421875,304.1318359375,0.9990000128746032,0.3445594906806946,0.2911761105060577,293.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5395969152450562,0.050000000745058,0.2292142659425735,291.1129455566406,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.1116943359375,1.0,0.225728765130043,1.0,1.0,0.9766874313354492,1.0,-1.0803793668746948,0.4523282051086426,0.6280511617660522,0.2461936771869659,0.0,0.0,0.4079002737998962,32.48940658569336,43.0,-15.812116622924805,-8832.1005859375,131.26686096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,306.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.138671875,18000.0,0.0,0.0,0.196522831916809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197114467620849,0.3197161555290222,-4.727184659714112e-06,0.0,0.0001994456979446,0.0,0.0,14.886469841003418,0.0,0.0,0.0,0.3139833509922027,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736856311559677,-1803.814208984375,304.1456604003906,0.7454245090484619,0.1263977885246276,0.1142941117286682,293.09442138671875,297.1499938964844,293.1499938964844,0.1016170606017112,-2443.68505859375,304.1441650390625,0.8110863566398621,0.1629993468523025,0.1548558324575424,293.0975036621094,297.1499938964844,293.1499938964844,0.0975760221481323,-1746.8177490234375,304.1444702148437,0.8021928668022156,0.1577031016349792,0.1106927618384361,293.09063720703125,297.1499938964844,293.1499938964844,0.2234077155590057,-4590.44482421875,304.1318359375,0.9990000128746032,0.3445594906806946,0.2911761105060577,293.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141967773437,0.5395969152450562,0.050000000745058,0.2292142659425735,291.1129455566406,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.1116943359375,1.0,0.225728765130043,1.0,1.0,0.9766874313354492,1.0,-1.0803793668746948,0.4523282051086426,0.6280511617660522,0.2461936771869659,0.0,0.0,0.4079002737998962,32.48940658569336,43.0,-15.812116622924805,-8832.1005859375,131.26686096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8429260253906,306.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17960.138671875,18000.0,0.0,0.0,0.196522831916809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197114467620849,0.3197161555290222,-4.727184659714112e-06,0.0,0.0001994456979446,0.0,0.0,14.886469841003418,0.0,0.0,0.0,0.3139833509922027,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741382539272308,-1812.1038818359373,304.1456298828125,0.7428956627845764,0.1268984973430633,0.1147721409797668,293.0943908691406,297.1499938964844,293.1499938964844,0.1022346317768096,-2455.736572265625,304.14410400390625,0.8082957863807678,0.163709282875061,0.1555558294057846,293.09747314453125,297.1499938964844,293.1499938964844,0.0981580540537834,-1755.2763671875,304.1444091796875,0.7993016839027405,0.158374086022377,0.111183188855648,293.1015930175781,297.1499938964844,293.1499938964844,0.2275986522436142,-4660.00244140625,304.1275329589844,0.9990000128746032,0.3431633114814758,0.2955633699893951,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5364066958427429,0.050000000745058,0.2293428629636764,291.1074523925781,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795654296875,291.1062927246094,1.0,0.2278217673301696,1.0,1.0,0.9768179059028624,1.0,-1.0878019332885742,0.4556301534175873,0.6321717500686646,0.2482005804777145,0.0,0.0,0.4112844467163086,33.28203201293945,43.0,-15.451189994812012,-8902.388671875,134.62884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246765136719,306.24481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.884765625,18000.0,0.0,0.0,0.1973372101783752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235030472278595,0.3235077857971191,-4.739230917039095e-06,0.0,0.00020027217397,0.0,0.0,15.12700080871582,0.0,0.0,0.0,0.3149667382240295,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745861902832984,-1820.3143310546875,304.1455993652344,0.7401608228683472,0.1273927092552185,0.1152471303939819,293.0943908691406,297.1499938964844,293.1499938964844,0.1028497219085693,-2467.718505859375,304.14404296875,0.8051788210868835,0.1644142270088195,0.1562540531158447,293.09747314453125,297.1499938964844,293.1499938964844,0.0987362936139106,-1763.6673583984375,304.1443786621094,0.796146035194397,0.1590384244918823,0.1116712093353271,293.1148681640625,297.1499938964844,293.1499938964844,0.2321483492851257,-4735.07421875,304.12335205078125,0.9990000128746032,0.3411700129508972,0.3003030717372894,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033935546875,0.5330564379692078,0.050000000745058,0.229483962059021,291.10223388671875,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.1011657714844,1.0,0.2300598323345184,1.0,1.0,0.9770110249519348,1.0,-1.0956538915634155,0.4591311514377594,0.6365227699279785,0.2503085434436798,0.0,0.0,0.4149876832962036,34.14791488647461,31.0,-14.81348991394043,-8977.31640625,138.28045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79937744140625,306.2494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6484375,18000.0,0.0,0.0,0.1982654929161071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277415037155151,0.3277462720870971,-4.753082521347096e-06,0.0,0.0002012142649618,0.0,0.0,15.399203300476074,0.0,0.0,0.0,0.3160796165466308,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753120183944702,-1833.4095458984373,304.1458740234375,0.7445771098136902,0.1284091174602508,0.1161301583051681,293.09423828125,297.1499938964844,293.1499938964844,0.1038834154605865,-2487.5302734375,304.14434814453125,0.81053227186203,0.1658517271280288,0.1575816124677658,293.0971984863281,297.1499938964844,293.1499938964844,0.0997144505381584,-1777.634033203125,304.1446533203125,0.8015382885932922,0.1604240536689758,0.1126079931855201,293.1355285644531,297.1499938964844,293.1499938964844,0.2293334901332855,-4684.86767578125,304.1375427246094,0.9990000128746032,0.3378248512744903,0.2969208359718323,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.535436749458313,0.050000000745058,0.2293827533721923,291.1065673828125,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1096496582031,1.0,0.2286792993545532,1.0,1.0,0.9773972630500792,1.0,-1.0952599048614502,0.4588140845298767,0.6364458799362183,0.2505273818969726,0.0,0.0,0.4209942519664764,33.610809326171875,25.0,14.156140327453612,-9062.197265625,137.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7369689941406,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.05859375,18000.0,0.0,0.0,0.2004163563251495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362901210784912,0.3362949192523956,-4.78487982036313e-06,0.0,0.0002033971250057,0.0,0.0,15.967140197753906,0.0,0.0,0.0,0.3183760941028595,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753120183944702,-1833.4095458984373,304.1458740234375,0.7445771098136902,0.1284091174602508,0.1161301583051681,293.09423828125,297.1499938964844,293.1499938964844,0.1038834154605865,-2487.5302734375,304.14434814453125,0.81053227186203,0.1658517271280288,0.1575816124677658,293.0971984863281,297.1499938964844,293.1499938964844,0.0997144505381584,-1777.634033203125,304.1446533203125,0.8015382885932922,0.1604240536689758,0.1126079931855201,293.1355285644531,297.1499938964844,293.1499938964844,0.2293334901332855,-4684.86767578125,304.1375427246094,0.9990000128746032,0.3378248512744903,0.2969208359718323,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043701171875,0.535436749458313,0.050000000745058,0.2293827533721923,291.1065673828125,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1096496582031,1.0,0.2286792993545532,1.0,1.0,0.9773972630500792,1.0,-1.0952599048614502,0.4588140845298767,0.6364458799362183,0.2505273818969726,0.0,0.0,0.4209942519664764,33.610809326171875,25.0,14.156140327453612,-9062.197265625,137.175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7369689941406,306.2915954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17949.05859375,18000.0,0.0,0.0,0.2004163563251495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362901210784912,0.3362949192523956,-4.78487982036313e-06,0.0,0.0002033971250057,0.0,0.0,15.967140197753906,0.0,0.0,0.0,0.3183760941028595,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.075858749449253,-1842.927734375,304.1463317871094,0.7542459964752197,0.1294406354427337,0.1169985756278038,293.09405517578125,297.1499938964844,293.1499938964844,0.1046902015805244,-2502.527587890625,304.1448669433594,0.8212409615516663,0.167301744222641,0.1588913202285766,293.0970153808594,297.1499938964844,293.1499938964844,0.1004771664738655,-1788.18798828125,304.1451416015625,0.8126623034477234,0.1618003994226455,0.1135337352752685,293.1314697265625,297.1499938964844,293.1499938964844,0.2201613038778305,-4529.5185546875,304.156982421875,0.9990000128746032,0.3389624655246734,0.2873108386993408,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5424777269363403,0.050000000745058,0.2291019856929779,291.13653564453125,291.1499938964844,268.70001220703125,268.0237731933594,282.93914794921875,293.16973876953125,291.13934326171875,1.0,0.2252360582351684,1.0,1.0,0.9777834415435792,1.0,-1.087114691734314,0.4550092816352844,0.6321053504943848,0.2487254738807678,0.0,0.0,0.4207812249660492,32.005035400390625,28.0,32.4185791015625,-9044.1845703125,132.08843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6967163085937,306.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.810546875,18000.0,0.0,0.0,0.2025659084320068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380678296089172,0.3380726277828216,-4.801212071470218e-06,0.0,0.0002055786462733,0.0,0.0,16.116315841674805,0.0,0.0,0.0,0.3190081417560577,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.075858749449253,-1842.927734375,304.1463317871094,0.7542459964752197,0.1294406354427337,0.1169985756278038,293.09405517578125,297.1499938964844,293.1499938964844,0.1046902015805244,-2502.527587890625,304.1448669433594,0.8212409615516663,0.167301744222641,0.1588913202285766,293.0970153808594,297.1499938964844,293.1499938964844,0.1004771664738655,-1788.18798828125,304.1451416015625,0.8126623034477234,0.1618003994226455,0.1135337352752685,293.1314697265625,297.1499938964844,293.1499938964844,0.2201613038778305,-4529.5185546875,304.156982421875,0.9990000128746032,0.3389624655246734,0.2873108386993408,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5424777269363403,0.050000000745058,0.2291019856929779,291.13653564453125,291.1499938964844,268.70001220703125,268.0237731933594,282.93914794921875,293.16973876953125,291.13934326171875,1.0,0.2252360582351684,1.0,1.0,0.9777834415435792,1.0,-1.087114691734314,0.4550092816352844,0.6321053504943848,0.2487254738807678,0.0,0.0,0.4207812249660492,32.005035400390625,28.0,32.4185791015625,-9044.1845703125,132.08843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6967163085937,306.3017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.810546875,18000.0,0.0,0.0,0.2025659084320068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380678296089172,0.3380726277828216,-4.801212071470218e-06,0.0,0.0002055786462733,0.0,0.0,16.116315841674805,0.0,0.0,0.0,0.3190081417560577,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765125080943107,-1854.636962890625,304.1464538574219,0.7609413266181946,0.1304627060890197,0.1178884953260421,293.0939636230469,297.1499938964844,293.1499938964844,0.1056315451860427,-2520.361083984375,304.1449890136719,0.8283758759498596,0.1687419712543487,0.1602227240800857,293.0971374511719,297.1499938964844,293.1499938964844,0.1013283431529998,-1800.182861328125,304.14532470703125,0.8197668790817261,0.1631194353103637,0.1144370064139366,293.1117553710937,297.1499938964844,293.1499938964844,0.2147289514541626,-4438.66943359375,304.163330078125,0.9990000128746032,0.3434207737445831,0.281773567199707,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5467180609703064,0.050000000745058,0.2289444506168365,291.1536865234375,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654052734375,291.1542358398437,1.0,0.2237499803304672,1.0,1.0,0.9780486226081848,1.0,-1.084025740623474,0.4535075426101684,0.6305181384086609,0.248185321688652,0.0,0.0,0.4189038574695587,31.12697029113769,31.0,19.434457778930664,-9016.6982421875,129.6816864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7047424316406,306.2933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0078125,18000.0,0.0,0.0,0.2042970210313797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360440731048584,0.3360488712787628,-4.79819664178649e-06,0.0,0.0002073355135507,0.0,0.0,15.994001388549805,0.0,0.0,0.0,0.3185455501079559,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765125080943107,-1854.636962890625,304.1464538574219,0.7609413266181946,0.1304627060890197,0.1178884953260421,293.0939636230469,297.1499938964844,293.1499938964844,0.1056315451860427,-2520.361083984375,304.1449890136719,0.8283758759498596,0.1687419712543487,0.1602227240800857,293.0971374511719,297.1499938964844,293.1499938964844,0.1013283431529998,-1800.182861328125,304.14532470703125,0.8197668790817261,0.1631194353103637,0.1144370064139366,293.1117553710937,297.1499938964844,293.1499938964844,0.2147289514541626,-4438.66943359375,304.163330078125,0.9990000128746032,0.3434207737445831,0.281773567199707,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5467180609703064,0.050000000745058,0.2289444506168365,291.1536865234375,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654052734375,291.1542358398437,1.0,0.2237499803304672,1.0,1.0,0.9780486226081848,1.0,-1.084025740623474,0.4535075426101684,0.6305181384086609,0.248185321688652,0.0,0.0,0.4189038574695587,31.12697029113769,31.0,19.434457778930664,-9016.6982421875,129.6816864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7047424316406,306.2933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.0078125,18000.0,0.0,0.0,0.2042970210313797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360440731048584,0.3360488712787628,-4.79819664178649e-06,0.0,0.0002073355135507,0.0,0.0,15.994001388549805,0.0,0.0,0.0,0.3185455501079559,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772987306118011,-1869.0538330078125,304.1463317871094,0.7641567587852478,0.1314815282821655,0.1187952235341072,293.0938720703125,297.1499938964844,293.1499938964844,0.1067456007003784,-2541.792236328125,304.1448059082031,0.8318510055541992,0.1701801568269729,0.1615727394819259,293.0971069335937,297.1499938964844,293.1499938964844,0.1023525968194007,-1814.8648681640625,304.1451721191406,0.8231358528137207,0.1644593328237533,0.1153611913323402,293.0933837890625,297.1499938964844,293.1499938964844,0.2132884413003921,-4415.720703125,304.1611328125,0.9990000128746032,0.3481297492980957,0.280341774225235,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5478330850601196,0.050000000745058,0.2289042472839355,291.1528625488281,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.15234375,1.0,0.2238049060106277,1.0,1.0,0.9783137440681458,1.0,-1.0860753059387207,0.4543158710002899,0.6317594647407532,0.2489852458238601,0.0,0.0,0.4184673428535461,30.94768524169922,34.0,1.9555939435958865,-9029.3701171875,129.8697967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7459411621094,306.3041687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.564453125,18000.0,0.0,0.0,0.2055896073579788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349408209323883,0.3349455893039703,-4.792627805727534e-06,0.0,0.0002086473250528,0.0,0.0,15.91557788848877,0.0,0.0,0.0,0.3182322978973388,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772987306118011,-1869.0538330078125,304.1463317871094,0.7641567587852478,0.1314815282821655,0.1187952235341072,293.0938720703125,297.1499938964844,293.1499938964844,0.1067456007003784,-2541.792236328125,304.1448059082031,0.8318510055541992,0.1701801568269729,0.1615727394819259,293.0971069335937,297.1499938964844,293.1499938964844,0.1023525968194007,-1814.8648681640625,304.1451721191406,0.8231358528137207,0.1644593328237533,0.1153611913323402,293.0933837890625,297.1499938964844,293.1499938964844,0.2132884413003921,-4415.720703125,304.1611328125,0.9990000128746032,0.3481297492980957,0.280341774225235,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5478330850601196,0.050000000745058,0.2289042472839355,291.1528625488281,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.15234375,1.0,0.2238049060106277,1.0,1.0,0.9783137440681458,1.0,-1.0860753059387207,0.4543158710002899,0.6317594647407532,0.2489852458238601,0.0,0.0,0.4184673428535461,30.94768524169922,34.0,1.9555939435958865,-9029.3701171875,129.8697967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7459411621094,306.3041687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.564453125,18000.0,0.0,0.0,0.2055896073579788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349408209323883,0.3349455893039703,-4.792627805727534e-06,0.0,0.0002086473250528,0.0,0.0,15.91557788848877,0.0,0.0,0.0,0.3182322978973388,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777147263288497,-1876.7286376953125,304.146240234375,0.7646704912185669,0.1319908648729324,0.1192555502057075,293.09381103515625,297.1499938964844,293.1499938964844,0.1073331832885742,-2553.11865234375,304.1446838378906,0.832465648651123,0.1709001958370208,0.1622557640075683,293.0970764160156,297.1499938964844,293.1499938964844,0.1028993278741836,-1822.7208251953125,304.1450500488281,0.8237118124961853,0.1651353389024734,0.1158341243863105,293.0869140625,297.1499938964844,293.1499938964844,0.2137366235256195,-4423.96923828125,304.1582946777344,0.9990000128746032,0.350115954875946,0.2808614671230316,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474275350570679,0.050000000745058,0.2289187163114547,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1490173339844,1.0,0.2243286967277526,1.0,1.0,0.978446364402771,1.0,-1.0886558294296265,0.4554239511489868,0.6332318186759949,0.2497801035642624,0.0,0.0,0.4187667071819305,31.064359664916992,34.0,-4.0743088722229,-9050.544921875,130.74111938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.771240234375,306.3160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.2061191499233245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350351452827453,0.3350399136543274,-4.791817445948254e-06,0.0,0.0002091847272822,0.0,0.0,15.918367385864258,0.0,0.0,0.0,0.3182410895824432,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781430229544639,-1884.65625,304.1461486816406,0.7645320892333984,0.1324991434812545,0.1197194457054138,293.0937805175781,297.1499938964844,293.1499938964844,0.1079380884766578,-2564.7861328125,304.1445617675781,0.8324145078659058,0.1716203540563583,0.1629434674978256,293.0970458984375,297.1499938964844,293.1499938964844,0.1034641191363334,-1830.84228515625,304.1449279785156,0.823632001876831,0.165812611579895,0.1163118258118629,293.0829162597656,297.1499938964844,293.1499938964844,0.2148828506469726,-4443.912109375,304.1546936035156,0.9990000128746032,0.3517059981822967,0.282110333442688,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.5464563965797424,0.050000000745058,0.2289537191390991,291.1454772949219,291.1499938964844,268.5899963378906,267.917724609375,282.8888244628906,293.1548156738281,291.1443786621094,1.0,0.2251448929309845,1.0,1.0,0.9785707592964172,1.0,-1.0921518802642822,0.4569489955902099,0.6352028250694275,0.2508032917976379,0.0,0.0,0.4194936752319336,31.3034782409668,37.0,-8.886689186096191,-9080.7255859375,132.07774353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962646484375,306.3302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.400390625,18000.0,0.0,0.0,0.2066008299589157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356069922447204,0.3356117904186249,-4.792583695234498e-06,0.0,0.0002096735843224,0.0,0.0,15.952545166015623,0.0,0.0,0.0,0.3183781802654266,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790202319622039,-1900.9444580078125,304.1459655761719,0.7625604867935181,0.13350710272789,0.1206525117158889,293.0937194824219,297.1499938964844,293.1499938964844,0.1091812774538993,-2588.751708984375,304.144287109375,0.8305823802947998,0.1730570197105407,0.1643286049365997,293.0970153808594,297.1499938964844,293.1499938964844,0.1046263873577117,-1847.5477294921875,304.1446838378906,0.8217591643333435,0.1671628057956695,0.117274984717369,293.0829467773437,297.1499938964844,293.1499938964844,0.2190261483192443,-4514.46435546875,304.1462097167969,0.9990000128746032,0.3534183204174042,0.2865319848060608,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5430657267570496,0.050000000745058,0.2290792316198349,291.1343078613281,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.1330261230469,1.0,0.2275494337081909,1.0,1.0,0.9788196682929992,1.0,-1.101547360420227,0.461102157831192,0.6404451727867126,0.2534323632717132,0.0,0.0,0.4222986102104187,32.11175537109375,40.0,-14.59429168701172,-9166.990234375,136.0169219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369140625,306.362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.224609375,18000.0,0.0,0.0,0.2075218558311462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338411420583725,0.3384162187576294,-4.79988466395298e-06,0.0,0.0002106082974933,0.0,0.0,16.131481170654297,0.0,0.0,0.0,0.3191008269786834,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790202319622039,-1900.9444580078125,304.1459655761719,0.7625604867935181,0.13350710272789,0.1206525117158889,293.0937194824219,297.1499938964844,293.1499938964844,0.1091812774538993,-2588.751708984375,304.144287109375,0.8305823802947998,0.1730570197105407,0.1643286049365997,293.0970153808594,297.1499938964844,293.1499938964844,0.1046263873577117,-1847.5477294921875,304.1446838378906,0.8217591643333435,0.1671628057956695,0.117274984717369,293.0829467773437,297.1499938964844,293.1499938964844,0.2190261483192443,-4514.46435546875,304.1462097167969,0.9990000128746032,0.3534183204174042,0.2865319848060608,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5430657267570496,0.050000000745058,0.2290792316198349,291.1343078613281,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.1330261230469,1.0,0.2275494337081909,1.0,1.0,0.9788196682929992,1.0,-1.101547360420227,0.461102157831192,0.6404451727867126,0.2534323632717132,0.0,0.0,0.4222986102104187,32.11175537109375,40.0,-14.59429168701172,-9166.990234375,136.0169219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369140625,306.362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.224609375,18000.0,0.0,0.0,0.2075218558311462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338411420583725,0.3384162187576294,-4.79988466395298e-06,0.0,0.0002106082974933,0.0,0.0,16.131481170654297,0.0,0.0,0.0,0.3191008269786834,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799014568328857,-1917.3455810546875,304.1458435058594,0.758773148059845,0.1344943642616272,0.1215825527906417,293.0937194824219,297.1499938964844,293.1499938964844,0.1104420721530914,-2613.0009765625,304.14410400390625,0.8268822431564331,0.1744807958602905,0.1657176613807678,293.0970764160156,297.1499938964844,293.1499938964844,0.1058023944497108,-1864.41357421875,304.1445007324219,0.8180013298988342,0.1684950888156891,0.1182382628321647,293.0942077636719,297.1499938964844,293.1499938964844,0.2252897471189499,-4619.53515625,304.13702392578125,0.9990000128746032,0.3528544902801513,0.29313725233078,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5381593108177185,0.050000000745058,0.2292704880237579,291.1221923828125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.12091064453125,1.0,0.230829507112503,1.0,1.0,0.9790685772895812,1.0,-1.113644242286682,0.4665152728557586,0.6471289396286011,0.2566786110401153,0.0,0.0,0.42680224776268,33.30882263183594,43.0,-16.52596092224121,-9282.5654296875,141.47186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85430908203125,306.3929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.431640625,18000.0,0.0,0.0,0.2085565030574798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434233069419861,0.3434281349182129,-4.815570264327107e-06,0.0,0.0002116583491442,0.0,0.0,16.461849212646484,0.0,0.0,0.0,0.3204393684864044,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799014568328857,-1917.3455810546875,304.1458435058594,0.758773148059845,0.1344943642616272,0.1215825527906417,293.0937194824219,297.1499938964844,293.1499938964844,0.1104420721530914,-2613.0009765625,304.14410400390625,0.8268822431564331,0.1744807958602905,0.1657176613807678,293.0970764160156,297.1499938964844,293.1499938964844,0.1058023944497108,-1864.41357421875,304.1445007324219,0.8180013298988342,0.1684950888156891,0.1182382628321647,293.0942077636719,297.1499938964844,293.1499938964844,0.2252897471189499,-4619.53515625,304.13702392578125,0.9990000128746032,0.3528544902801513,0.29313725233078,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.5381593108177185,0.050000000745058,0.2292704880237579,291.1221923828125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.12091064453125,1.0,0.230829507112503,1.0,1.0,0.9790685772895812,1.0,-1.113644242286682,0.4665152728557586,0.6471289396286011,0.2566786110401153,0.0,0.0,0.42680224776268,33.30882263183594,43.0,-16.52596092224121,-9282.5654296875,141.47186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85430908203125,306.3929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.431640625,18000.0,0.0,0.0,0.2085565030574798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434233069419861,0.3434281349182129,-4.815570264327107e-06,0.0,0.0002116583491442,0.0,0.0,16.461849212646484,0.0,0.0,0.0,0.3204393684864044,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807706788182258,-1933.5457763671875,304.1457824707031,0.7536883354187012,0.1354532241821289,0.1225000023841857,293.0938415527344,297.1499938964844,293.1499938964844,0.1117017492651939,-2637.157470703125,304.1439819335937,0.8217909336090088,0.1758836507797241,0.1671006977558136,293.0970764160156,297.1499938964844,293.1499938964844,0.1069866344332695,-1881.3494873046875,304.14434814453125,0.8127992153167725,0.1698310226202011,0.1192061528563499,293.116943359375,297.1499938964844,293.1499938964844,0.233311042189598,-4752.44970703125,304.12799072265625,0.9990000128746032,0.3496861457824707,0.3015083968639374,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5322194695472717,0.050000000745058,0.229519173502922,291.1102905273437,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.1091003417969,1.0,0.2348217070102691,1.0,1.0,0.979455590248108,1.0,-1.1279128789901731,0.4729670882225036,0.6549458503723145,0.2603556215763092,0.0,0.0,0.4328867197036743,34.84265899658203,31.0,-16.46012306213379,-9422.0166015625,148.27479553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408203125,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4375,18000.0,0.0,0.0,0.2098910212516784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505834639072418,0.350588321685791,-4.839935627387604e-06,0.0,0.0002130126958945,0.0,0.0,16.945783615112305,0.0,0.0,0.0,0.3224008679389953,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807706788182258,-1933.5457763671875,304.1457824707031,0.7536883354187012,0.1354532241821289,0.1225000023841857,293.0938415527344,297.1499938964844,293.1499938964844,0.1117017492651939,-2637.157470703125,304.1439819335937,0.8217909336090088,0.1758836507797241,0.1671006977558136,293.0970764160156,297.1499938964844,293.1499938964844,0.1069866344332695,-1881.3494873046875,304.14434814453125,0.8127992153167725,0.1698310226202011,0.1192061528563499,293.116943359375,297.1499938964844,293.1499938964844,0.233311042189598,-4752.44970703125,304.12799072265625,0.9990000128746032,0.3496861457824707,0.3015083968639374,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5322194695472717,0.050000000745058,0.229519173502922,291.1102905273437,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.1091003417969,1.0,0.2348217070102691,1.0,1.0,0.979455590248108,1.0,-1.1279128789901731,0.4729670882225036,0.6549458503723145,0.2603556215763092,0.0,0.0,0.4328867197036743,34.84265899658203,31.0,-16.46012306213379,-9422.0166015625,148.27479553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408203125,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4375,18000.0,0.0,0.0,0.2098910212516784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505834639072418,0.350588321685791,-4.839935627387604e-06,0.0,0.0002130126958945,0.0,0.0,16.945783615112305,0.0,0.0,0.0,0.3224008679389953,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814550668001174,-1946.0758056640625,304.14605712890625,0.758734941482544,0.1364277303218841,0.1233436092734336,293.0938415527344,297.1499938964844,293.1499938964844,0.1127416044473648,-2656.7412109375,304.1442565917969,0.8272875547409058,0.1773049533367157,0.1684093177318573,293.0973205566406,297.1499938964844,293.1499938964844,0.1079436913132667,-1894.779541015625,304.1446838378906,0.8182934522628784,0.1711276173591613,0.1201052367687225,293.13739013671875,297.1499938964844,293.1499938964844,0.2298152148723602,-4691.40966796875,304.1418151855469,0.9990000128746032,0.3463326096534729,0.2974288463592529,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5350749492645264,0.050000000745058,0.2293968051671981,291.11383056640625,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.1168212890625,1.0,0.2331631332635879,1.0,1.0,0.9798426032066344,1.0,-1.1265414953231812,0.4721601009368896,0.6543813943862915,0.2604469358921051,0.0,0.0,0.4380029439926147,34.181541442871094,25.0,13.016603469848633,-9499.017578125,146.62844848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80322265625,306.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.40234375,18000.0,0.0,0.0,0.2115768641233444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584791719913482,0.3584840595722198,-4.871545115747722e-06,0.0,0.0002147236227756,0.0,0.0,17.503047943115234,0.0,0.0,0.0,0.3246238529682159,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814550668001174,-1946.0758056640625,304.14605712890625,0.758734941482544,0.1364277303218841,0.1233436092734336,293.0938415527344,297.1499938964844,293.1499938964844,0.1127416044473648,-2656.7412109375,304.1442565917969,0.8272875547409058,0.1773049533367157,0.1684093177318573,293.0973205566406,297.1499938964844,293.1499938964844,0.1079436913132667,-1894.779541015625,304.1446838378906,0.8182934522628784,0.1711276173591613,0.1201052367687225,293.13739013671875,297.1499938964844,293.1499938964844,0.2298152148723602,-4691.40966796875,304.1418151855469,0.9990000128746032,0.3463326096534729,0.2974288463592529,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.5350749492645264,0.050000000745058,0.2293968051671981,291.11383056640625,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.1168212890625,1.0,0.2331631332635879,1.0,1.0,0.9798426032066344,1.0,-1.1265414953231812,0.4721601009368896,0.6543813943862915,0.2604469358921051,0.0,0.0,0.4380029439926147,34.181541442871094,25.0,13.016603469848633,-9499.017578125,146.62844848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80322265625,306.4662475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.40234375,18000.0,0.0,0.0,0.2115768641233444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584791719913482,0.3584840595722198,-4.871545115747722e-06,0.0,0.0002147236227756,0.0,0.0,17.503047943115234,0.0,0.0,0.0,0.3246238529682159,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816915109753608,-1950.1959228515625,304.1463623046875,0.7634705305099487,0.1369100958108902,0.1237531155347824,293.0938415527344,297.1499938964844,293.1499938964844,0.1131278425455093,-2663.74951171875,304.1446228027344,0.8322855234146118,0.1780183613300323,0.1690555959939956,293.0975036621094,297.1499938964844,293.1499938964844,0.1082667559385299,-1899.11376953125,304.1450500488281,0.8231829404830933,0.171753779053688,0.1205236166715622,293.1380615234375,297.1499938964844,293.1499938964844,0.2253979295492172,-4616.7119140625,304.1513061523437,0.9990000128746032,0.3463539779186249,0.2928393483161926,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5383760929107666,0.050000000745058,0.2292613238096237,291.1294250488281,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.1300354003906,291.1328125,1.0,0.231570303440094,1.0,1.0,0.9800360798835754,1.0,-1.1226394176483154,0.470267504453659,0.6523719429969788,0.2597429752349853,0.0,0.0,0.4378530979156494,33.409507751464844,25.0,27.506481170654297,-9495.0830078125,144.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78826904296875,306.478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.958984375,18000.0,0.0,0.0,0.2124360203742981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597415685653686,0.3597464561462402,-4.882194389210781e-06,0.0,0.0002155955589842,0.0,0.0,17.61125946044922,0.0,0.0,0.0,0.3250541388988495,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819351971149444,-1954.4898681640625,304.1465759277344,0.7692700028419495,0.1373956948518753,0.124154157936573,293.09381103515625,297.1499938964844,293.1499938964844,0.1135276407003402,-2671.05859375,304.1448669433594,0.8383461236953735,0.1787314414978027,0.1696947664022445,293.09765625,297.1499938964844,293.1499938964844,0.108603611588478,-1903.6768798828125,304.14532470703125,0.8290562629699707,0.1723892092704773,0.1209378391504287,293.1326599121094,297.1499938964844,293.1499938964844,0.220034971833229,-4526.3671875,304.1607971191406,0.9990000128746032,0.3475628793239593,0.2872006297111511,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.542559802532196,0.050000000745058,0.22909776866436,291.14337158203125,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.14605712890625,1.0,0.2294897884130478,1.0,1.0,0.9802088141441344,1.0,-1.1174218654632568,0.4677497744560241,0.6496720910072327,0.2587812840938568,0.0,0.0,0.4368871748447418,32.47077560424805,28.0,31.56389045715332,-9468.54296875,140.89141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7833557128906,306.4825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.2132153213024139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591845333576202,0.3591894209384918,-4.8851165956875775e-06,0.0,0.0002163864410249,0.0,0.0,17.58827781677246,0.0,0.0,0.0,0.3249816596508026,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825333371758461,-1965.3328857421875,304.1466979980469,0.776566743850708,0.13836070895195,0.1249902695417404,293.09393310546875,297.1499938964844,293.1499938964844,0.1144544407725334,-2688.309326171875,304.14501953125,0.8460395932197571,0.1801352053880691,0.1709920465946197,293.09783935546875,297.1499938964844,293.1499938964844,0.1094295382499694,-1915.1234130859373,304.1455078125,0.8364297151565552,0.1736809313297271,0.1218084022402763,293.1119079589844,297.1499938964844,293.1499938964844,0.2141186147928238,-4427.734375,304.1667175292969,0.9990000128746032,0.3521949648857116,0.2811595499515533,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5471944808959961,0.050000000745058,0.2289261519908905,291.15972900390625,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1600952148437,1.0,0.2278163284063339,1.0,1.0,0.980554223060608,1.0,-1.113566279411316,0.4657780826091766,0.6477882266044617,0.2583420574665069,0.0,0.0,0.4342418015003204,31.51291275024414,31.0,18.158432006835938,-9429.7138671875,138.04751586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072509765625,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.35546875,18000.0,0.0,0.0,0.214408129453659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559925556182861,0.3559974133968353,-4.877163519267924e-06,0.0,0.0002175969857489,0.0,0.0,17.37679100036621,0.0,0.0,0.0,0.3241634368896484,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825333371758461,-1965.3328857421875,304.1466979980469,0.776566743850708,0.13836070895195,0.1249902695417404,293.09393310546875,297.1499938964844,293.1499938964844,0.1144544407725334,-2688.309326171875,304.14501953125,0.8460395932197571,0.1801352053880691,0.1709920465946197,293.09783935546875,297.1499938964844,293.1499938964844,0.1094295382499694,-1915.1234130859373,304.1455078125,0.8364297151565552,0.1736809313297271,0.1218084022402763,293.1119079589844,297.1499938964844,293.1499938964844,0.2141186147928238,-4427.734375,304.1667175292969,0.9990000128746032,0.3521949648857116,0.2811595499515533,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5471944808959961,0.050000000745058,0.2289261519908905,291.15972900390625,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1600952148437,1.0,0.2278163284063339,1.0,1.0,0.980554223060608,1.0,-1.113566279411316,0.4657780826091766,0.6477882266044617,0.2583420574665069,0.0,0.0,0.4342418015003204,31.51291275024414,31.0,18.158432006835938,-9429.7138671875,138.04751586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8072509765625,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.35546875,18000.0,0.0,0.0,0.214408129453659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559925556182861,0.3559974133968353,-4.877163519267924e-06,0.0,0.0002175969857489,0.0,0.0,17.37679100036621,0.0,0.0,0.0,0.3241634368896484,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832607150077819,-1978.8580322265625,304.1465759277344,0.7800379395484924,0.139296218752861,0.1258266270160675,293.0941162109375,297.1499938964844,293.1499938964844,0.115560345351696,-2709.247802734375,304.14483642578125,0.8498495817184448,0.181518092751503,0.1722921729087829,293.0980529785156,297.1499938964844,293.1499938964844,0.110444389283657,-1929.4569091796875,304.1452941894531,0.8400392532348633,0.174957126379013,0.122697576880455,293.0926818847656,297.1499938964844,293.1499938964844,0.212320864200592,-4399.0712890625,304.1639709472656,0.9990000128746032,0.357071042060852,0.279346227645874,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5486106872558594,0.050000000745058,0.2288754731416702,291.1575012207031,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568603515625,1.0,0.2277092933654785,1.0,1.0,0.9808996319770812,1.0,-1.1149590015411377,0.4662427008152008,0.6487162709236145,0.2591012120246887,0.0,0.0,0.4332765936851501,31.27251243591309,34.0,0.2685056030750274,-9434.3212890625,137.96060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8584899902344,306.4912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.30078125,18000.0,0.0,0.0,0.215168684720993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540449738502502,0.3540498316287994,-4.867360530624865e-06,0.0,0.0002183688629884,0.0,0.0,17.232479095458984,0.0,0.0,0.0,0.3235882520675659,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832607150077819,-1978.8580322265625,304.1465759277344,0.7800379395484924,0.139296218752861,0.1258266270160675,293.0941162109375,297.1499938964844,293.1499938964844,0.115560345351696,-2709.247802734375,304.14483642578125,0.8498495817184448,0.181518092751503,0.1722921729087829,293.0980529785156,297.1499938964844,293.1499938964844,0.110444389283657,-1929.4569091796875,304.1452941894531,0.8400392532348633,0.174957126379013,0.122697576880455,293.0926818847656,297.1499938964844,293.1499938964844,0.212320864200592,-4399.0712890625,304.1639709472656,0.9990000128746032,0.357071042060852,0.279346227645874,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5486106872558594,0.050000000745058,0.2288754731416702,291.1575012207031,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568603515625,1.0,0.2277092933654785,1.0,1.0,0.9808996319770812,1.0,-1.1149590015411377,0.4662427008152008,0.6487162709236145,0.2591012120246887,0.0,0.0,0.4332765936851501,31.27251243591309,34.0,0.2685056030750274,-9434.3212890625,137.96060180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8584899902344,306.4912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.30078125,18000.0,0.0,0.0,0.215168684720993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540449738502502,0.3540498316287994,-4.867360530624865e-06,0.0,0.0002183688629884,0.0,0.0,17.232479095458984,0.0,0.0,0.0,0.3235882520675659,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840300023555755,-1993.2691650390625,304.1464538574219,0.7803419828414917,0.1402035504579544,0.1266563087701797,293.0943603515625,297.1499938964844,293.1499938964844,0.1167357936501503,-2731.564697265625,304.14459228515625,0.8504241108894348,0.1828815639019012,0.1735938191413879,293.0984802246094,297.1499938964844,293.1499938964844,0.1115060225129127,-1944.496826171875,304.1451110839844,0.8404778838157654,0.1761879324913025,0.12356998026371,293.0823974609375,297.1499938964844,293.1499938964844,0.2136915624141693,-4423.78955078125,304.1569519042969,0.9990000128746032,0.3606323599815368,0.2808741629123688,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5474165081977844,0.050000000745058,0.2289179414510727,291.14862060546875,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473693847656,1.0,0.2289098501205444,1.0,1.0,0.9811378717422484,1.0,-1.120448112487793,0.4686483442783355,0.6517996788024902,0.2607079446315765,0.0,0.0,0.4339772462844848,31.58345031738281,37.0,-10.966912269592283,-9480.2509765625,140.01266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122314453125,306.516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.244140625,18000.0,0.0,0.0,0.2156868427991867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542138040065765,0.3542186915874481,-4.864851689490024e-06,0.0,0.000218894725549,0.0,0.0,17.234180450439453,0.0,0.0,0.0,0.3235922157764435,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840300023555755,-1993.2691650390625,304.1464538574219,0.7803419828414917,0.1402035504579544,0.1266563087701797,293.0943603515625,297.1499938964844,293.1499938964844,0.1167357936501503,-2731.564697265625,304.14459228515625,0.8504241108894348,0.1828815639019012,0.1735938191413879,293.0984802246094,297.1499938964844,293.1499938964844,0.1115060225129127,-1944.496826171875,304.1451110839844,0.8404778838157654,0.1761879324913025,0.12356998026371,293.0823974609375,297.1499938964844,293.1499938964844,0.2136915624141693,-4423.78955078125,304.1569519042969,0.9990000128746032,0.3606323599815368,0.2808741629123688,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.5474165081977844,0.050000000745058,0.2289179414510727,291.14862060546875,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473693847656,1.0,0.2289098501205444,1.0,1.0,0.9811378717422484,1.0,-1.120448112487793,0.4686483442783355,0.6517996788024902,0.2607079446315765,0.0,0.0,0.4339772462844848,31.58345031738281,37.0,-10.966912269592283,-9480.2509765625,140.01266479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122314453125,306.516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.244140625,18000.0,0.0,0.0,0.2156868427991867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542138040065765,0.3542186915874481,-4.864851689490024e-06,0.0,0.000218894725549,0.0,0.0,17.234180450439453,0.0,0.0,0.0,0.3235922157764435,4.0,0.0,1.0
