time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.084821231663227,-2008.1561279296875,304.14630126953125,0.7780355215072632,0.1410866528749466,0.1274770945310592,293.0946960449219,297.1499938964844,293.1499938964844,0.1179522424936294,-2754.665283203125,304.1443786621094,0.8483191132545471,0.1842224448919296,0.1748913526535034,293.0989685058594,297.1499938964844,293.1499938964844,0.1126008778810501,-1960.0166015625,304.1448974609375,0.8383175134658813,0.1773924678564071,0.1244345977902412,293.0844116210937,297.1499938964844,293.1499938964844,0.2177192419767379,-4492.7041015625,304.1478881835937,0.9990000128746032,0.361959308385849,0.2851662039756775,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5441031455993652,0.050000000745058,0.2290391623973846,291.1356811523437,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1342163085937,1.0,0.2311927825212478,1.0,1.0,0.9813761115074158,1.0,-1.1293245553970337,0.4726923108100891,0.6566322445869446,0.2629279494285583,0.0,0.0,0.4367124438285827,32.35799026489258,40.0,-16.971960067749023,-9564.2578125,143.8897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,306.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.591796875,18000.0,0.0,0.0,0.216181993484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569414019584656,0.3569462895393371,-4.871741566603305e-06,0.0,0.0002193972322857,0.0,0.0,17.414335250854492,0.0,0.0,0.0,0.3243151605129242,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.084821231663227,-2008.1561279296875,304.14630126953125,0.7780355215072632,0.1410866528749466,0.1274770945310592,293.0946960449219,297.1499938964844,293.1499938964844,0.1179522424936294,-2754.665283203125,304.1443786621094,0.8483191132545471,0.1842224448919296,0.1748913526535034,293.0989685058594,297.1499938964844,293.1499938964844,0.1126008778810501,-1960.0166015625,304.1448974609375,0.8383175134658813,0.1773924678564071,0.1244345977902412,293.0844116210937,297.1499938964844,293.1499938964844,0.2177192419767379,-4492.7041015625,304.1478881835937,0.9990000128746032,0.361959308385849,0.2851662039756775,293.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.5441031455993652,0.050000000745058,0.2290391623973846,291.1356811523437,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1342163085937,1.0,0.2311927825212478,1.0,1.0,0.9813761115074158,1.0,-1.1293245553970337,0.4726923108100891,0.6566322445869446,0.2629279494285583,0.0,0.0,0.4367124438285827,32.35799026489258,40.0,-16.971960067749023,-9564.2578125,143.8897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9495544433594,306.54522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.591796875,18000.0,0.0,0.0,0.216181993484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569414019584656,0.3569462895393371,-4.871741566603305e-06,0.0,0.0002193972322857,0.0,0.0,17.414335250854492,0.0,0.0,0.0,0.3243151605129242,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852196216583252,-2015.6624755859373,304.1462707519531,0.7760958671569824,0.1415158659219741,0.1278861612081527,293.0948791503906,297.1499938964844,293.1499938964844,0.1185663118958473,-2766.311767578125,304.144287109375,0.8464587330818176,0.1848863065242767,0.1755387634038925,293.09930419921875,297.1499938964844,293.1499938964844,0.1131473705172538,-1967.7545166015625,304.14483642578125,0.8364436030387878,0.1779771447181701,0.1248601600527763,293.09051513671875,297.1499938964844,293.1499938964844,0.2205841839313507,-4541.09033203125,304.14306640625,0.9990000128746032,0.3615970313549042,0.2881912887096405,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5418140888214111,0.050000000745058,0.2291257977485656,291.1286926269531,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1272277832031,1.0,0.232679083943367,1.0,1.0,0.981495201587677,1.0,-1.134837985038757,0.4752469062805176,0.6595910787582397,0.2642030715942383,0.0,0.0,0.4388220310211181,32.897499084472656,40.0,-18.436792373657227,-9618.9404296875,146.43775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95758056640625,306.5583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.400390625,18000.0,0.0,0.0,0.2164931744337082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593021631240845,0.3593070209026336,-4.879161224380368e-06,0.0,0.0002197130525019,0.0,0.0,17.57574462890625,0.0,0.0,0.0,0.3249641358852386,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856091752648353,-2023.011962890625,304.146240234375,0.7737083435058594,0.1419300884008407,0.1282847672700882,293.0951232910156,297.1499938964844,293.1499938964844,0.1191779300570488,-2777.90576171875,304.1441955566406,0.8441556692123413,0.1855392456054687,0.1761820763349533,293.099609375,297.1499938964844,293.1499938964844,0.1136898547410965,-1975.433349609375,304.1448059082031,0.8341365456581116,0.1785545647144317,0.1252814978361129,293.10009765625,297.1499938964844,293.1499938964844,0.2239522784948349,-4597.591796875,304.1382141113281,0.9990000128746032,0.3604736030101776,0.2917313277721405,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12322998046875,0.5391864776611328,0.050000000745058,0.2292283624410629,291.1216125488281,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1201477050781,1.0,0.2343659549951553,1.0,1.0,0.981691598892212,1.0,-1.1409661769866943,0.4781109094619751,0.6628552079200745,0.2655529975891113,0.0,0.0,0.4414202272891998,33.529319763183594,43.0,-19.11669158935547,-9680.876953125,149.3579559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569091796875,306.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17961.005859375,18000.0,0.0,0.0,0.2168839573860168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623295724391937,0.3623344600200653,-4.889325737167383e-06,0.0,0.0002201096503995,0.0,0.0,17.785974502563477,0.0,0.0,0.0,0.3258097767829895,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863662958145141,-2037.29638671875,304.146240234375,0.7679197788238525,0.1427422612905502,0.1290675103664398,293.0956420898437,297.1499938964844,293.1499938964844,0.1203787252306938,-2800.616455078125,304.1441345214844,0.8385193347930908,0.1868238896131515,0.1774540543556213,293.1003112792969,297.1499938964844,293.1499938964844,0.1147568151354789,-1990.5042724609373,304.1447448730469,0.8285114765167236,0.1796912252902984,0.1261173635721206,293.12969970703125,297.1499938964844,293.1499938964844,0.2319902330636978,-4731.12548828125,304.1287536621094,0.9990000128746032,0.3557648956775665,0.3001353740692138,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5331713557243347,0.050000000745058,0.2294769138097763,291.1085205078125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.1072998046875,1.0,0.2382612526416778,1.0,1.0,0.9820843935012816,1.0,-1.154820680618286,0.4846707880496979,0.6701498627662659,0.2684026658535003,0.0,0.0,0.4478391408920288,35.04292678833008,46.0,-17.80166244506836,-9822.1103515625,156.2298126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92742919921875,306.5845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.9609375,18000.0,0.0,0.0,0.2179976105690002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702520728111267,0.3702569901943207,-4.917986643704353e-06,0.0,0.0002212398685514,0.0,0.0,18.349124908447266,0.0,0.0,0.0,0.3280698359012604,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863662958145141,-2037.29638671875,304.146240234375,0.7679197788238525,0.1427422612905502,0.1290675103664398,293.0956420898437,297.1499938964844,293.1499938964844,0.1203787252306938,-2800.616455078125,304.1441345214844,0.8385193347930908,0.1868238896131515,0.1774540543556213,293.1003112792969,297.1499938964844,293.1499938964844,0.1147568151354789,-1990.5042724609373,304.1447448730469,0.8285114765167236,0.1796912252902984,0.1261173635721206,293.12969970703125,297.1499938964844,293.1499938964844,0.2319902330636978,-4731.12548828125,304.1287536621094,0.9990000128746032,0.3557648956775665,0.3001353740692138,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5331713557243347,0.050000000745058,0.2294769138097763,291.1085205078125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.1072998046875,1.0,0.2382612526416778,1.0,1.0,0.9820843935012816,1.0,-1.154820680618286,0.4846707880496979,0.6701498627662659,0.2684026658535003,0.0,0.0,0.4478391408920288,35.04292678833008,46.0,-17.80166244506836,-9822.1103515625,156.2298126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92742919921875,306.5845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.9609375,18000.0,0.0,0.0,0.2179976105690002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702520728111267,0.3702569901943207,-4.917986643704353e-06,0.0,0.0002212398685514,0.0,0.0,18.349124908447266,0.0,0.0,0.0,0.3280698359012604,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612473368644714,0.0,0.1298487931489944,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319395184516907,0.0,0.1787144392728805,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219040632247925,0.0,0.1269454807043075,293.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099842965602875,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.5265222191810608,0.0,0.2297772020101547,291.0982971191406,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.09747314453125,0.0,0.0,1.0,1.0,0.9824772477149964,1.0,-1.170446753501892,0.4921873211860657,0.6782594323158264,0.2713370621204376,0.0,0.0,0.0,36.85172271728516,60.0,-13.99424648284912,-9977.3681640625,164.3591766357422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861328125,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.76953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801968991756439,0.3802018761634826,-4.956851171300514e-06,0.0,0.0,0.0,0.0,19.07898712158203,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612473368644714,0.0,0.1298487931489944,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319395184516907,0.0,0.1787144392728805,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219040632247925,0.0,0.1269454807043075,293.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099842965602875,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.5265222191810608,0.0,0.2297772020101547,291.0982971191406,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.09747314453125,0.0,0.0,1.0,1.0,0.9824772477149964,1.0,-1.170446753501892,0.4921873211860657,0.6782594323158264,0.2713370621204376,0.0,0.0,0.0,36.85172271728516,60.0,-13.99424648284912,-9977.3681640625,164.3591766357422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.861328125,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.76953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801968991756439,0.3802018761634826,-4.956851171300514e-06,0.0,0.0,0.0,0.0,19.07898712158203,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7796936035156,0.0,0.0,0.0005688271485269,292.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3198547363281,0.0,0.0,0.0007530503789894,292.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.33349609375,0.0,0.0,0.0005376308108679,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.515869140625,0.0,0.0,0.0013104989193379,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0013064403319731,291.11798095703125,294.1499938964844,268.11541748046875,267.4600524902344,280.2748413085937,286.7921142578125,291.11676025390625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894863367080688,1.0,-0.0053729368373751,0.0107203070074319,-0.0053473701700568,-0.0211605969816446,0.0,0.0,0.0,-0.0299539268016815,60.0,-137.4909210205078,-0.0,-1.967663592949976e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.055707522831354e-18,7.058687027397769e-18,-2.9791329813752104e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7796936035156,0.0,0.0,0.0005688271485269,292.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3198547363281,0.0,0.0,0.0007530503789894,292.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.33349609375,0.0,0.0,0.0005376308108679,292.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.515869140625,0.0,0.0,0.0013104989193379,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125183105469,0.0,0.0,0.0013064403319731,291.11798095703125,294.1499938964844,268.11541748046875,267.4600524902344,280.2748413085937,286.7921142578125,291.11676025390625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894863367080688,1.0,-0.0053729368373751,0.0107203070074319,-0.0053473701700568,-0.0211605969816446,0.0,0.0,0.0,-0.0299539268016815,60.0,-137.4909210205078,-0.0,-1.967663592949976e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.055707522831354e-18,7.058687027397769e-18,-2.9791329813752104e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7242736816406,0.0,0.0,0.0001131376411649,292.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.262939453125,0.0,0.0,0.0001237329415744,292.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2777099609375,0.0,0.0,9.083497570827603e-05,292.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4504699707031,0.0,0.0,0.0001403501664754,293.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0005193715915083,291.1182556152344,294.1499938964844,268.09967041015625,267.4448547363281,280.0320129394531,282.4735107421875,291.114501953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929909110069276,1.0,-0.0011849864386022,0.0052075590938329,-0.0040225726552307,-0.0263538118451833,0.0,0.0,0.0,-0.0098478626459836,60.0,-76.12924194335938,-0.0,-9.57402548351638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.812950489343224e-20,-2.0459066833818908e-20,2.329561940386669e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.69970703125,0.0,0.0,9.931647218763828e-05,292.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2413024902344,0.0,0.0,0.0001046603720169,292.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2560119628906,0.0,0.0,7.729271601419896e-05,292.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43377685546875,0.0,0.0,0.0001049330021487,292.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0004953519091941,291.118408203125,294.1499938964844,268.0849304199219,267.4306335449219,279.9161376953125,279.04949951171875,291.1130065917969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964954257011414,1.0,-0.0010579021181911,0.0013063569786027,-0.0002484549186192,-0.0301755275577306,0.0,0.0,0.0,-0.0105125727131962,60.0,-38.71279144287109,-0.0,-7.631017950870955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7910599962691126e-21,-7.234674310372933e-21,2.44361431410382e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6762390136719,0.0,0.0,9.9060962384101e-05,292.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2208251953125,0.0,0.0,0.0001043174488586,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.23541259765625,0.0,0.0,7.704833842581138e-05,291.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4186096191406,0.0,0.0,0.0001043229931383,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,0.0004948116256855,291.1185302734375,294.1499938964844,268.0711364746094,267.4173583984375,279.804931640625,276.4400329589844,291.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559646179899,5.8583545126111864e-08,0.001055906061083,-0.031410738825798,0.0,0.0,0.0,-0.0109400833025574,60.0,-24.624486923217773,-0.0,-7.596543838417348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758914659066052e-21,-7.266845496970137e-21,2.5079312418008688e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.65289306640625,0.0,0.0,9.90339249256067e-05,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.20050048828125,0.0,0.0,0.0001042875301209,292.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2149963378906,0.0,0.0,7.702640868956223e-05,291.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.403564453125,0.0,0.0,0.0001042878357111,292.828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0004946910194121,291.11865234375,294.1499938964844,268.0583190917969,267.40496826171875,279.6947326660156,274.4521789550781,291.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.53130531311035,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758270443696412e-21,-7.267483653888023e-21,2.509213412140005e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6067199707031,0.0,0.0,9.898444841383024e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1602478027344,0.0,0.0,0.0001042353906086,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.174560546875,0.0,0.0,7.698790432186797e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3737487792969,0.0,0.0,0.0001042355725076,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004944442189298,291.118896484375,294.1499938964844,268.0354309082031,267.38287353515625,279.4771423339844,271.77935791015625,291.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.015897750854492,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.75825509561864e-21,-7.267497386378663e-21,2.5092426946568057e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6067199707031,0.0,0.0,9.898444841383024e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1602478027344,0.0,0.0,0.0001042353906086,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.174560546875,0.0,0.0,7.698790432186797e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3737487792969,0.0,0.0,0.0001042355725076,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0004944442189298,291.118896484375,294.1499938964844,268.0354309082031,267.38287353515625,279.4771423339844,271.77935791015625,291.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.015897750854492,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.75825509561864e-21,-7.267497386378663e-21,2.5092426946568057e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5611877441406,0.0,0.0,9.893038077279924e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1205444335937,0.0,0.0,0.0001041784562403,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1347045898437,0.0,0.0,7.69458565628156e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443603515625,0.0,0.0,0.0001041786381392,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004941741935908,291.119140625,294.1499938964844,268.0160522460937,267.3641967773437,279.2633361816406,270.2192077636719,291.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69008445739746,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5611877441406,0.0,0.0,9.893038077279924e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1205444335937,0.0,0.0,0.0001041784562403,291.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1347045898437,0.0,0.0,7.69458565628156e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3443603515625,0.0,0.0,0.0001041786381392,292.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004941741935908,291.119140625,294.1499938964844,268.0160522460937,267.3641967773437,279.2633361816406,270.2192077636719,291.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69008445739746,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5162658691406,0.0,0.0,9.887240594252944e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0813903808594,0.0,0.0,0.0001041174036799,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0953369140625,0.0,0.0,7.69007601775229e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.0001041175855789,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004938846686854,291.1193542480469,294.1499938964844,268.0000305175781,267.3487243652344,279.0533447265625,269.3042907714844,291.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647708892822266,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5162658691406,0.0,0.0,9.887240594252944e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0813903808594,0.0,0.0,0.0001041174036799,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0953369140625,0.0,0.0,7.69007601775229e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3153991699219,0.0,0.0,0.0001041175855789,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004938846686854,291.1193542480469,294.1499938964844,268.0000305175781,267.3487243652344,279.0533447265625,269.3042907714844,291.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647708892822266,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.471923828125,0.0,0.0,9.881125879473984e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0427551269531,0.0,0.0,0.0001040530114551,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0565490722656,0.0,0.0,7.68532045185566e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,0.000104053193354,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004935792530886,291.1195678710937,294.1499938964844,267.9871520996094,267.3363342285156,278.8470764160156,268.7643127441406,291.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.639118194580078,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.471923828125,0.0,0.0,9.881125879473984e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0427551269531,0.0,0.0,0.0001040530114551,291.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0565490722656,0.0,0.0,7.68532045185566e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2867736816406,0.0,0.0,0.000104053193354,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,0.0004935792530886,291.1195678710937,294.1499938964844,267.9871520996094,267.3363342285156,278.8470764160156,268.7643127441406,291.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.639118194580078,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.45001220703125,0.0,0.0,9.87797320703976e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0236511230469,0.0,0.0,0.0001040198112605,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0373229980469,0.0,0.0,7.682867726543918e-05,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2726135253906,0.0,0.0,0.0001040199858834,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,0.0004934218013659,291.1196594238281,294.1499938964844,267.9818725585937,267.3312072753906,278.745361328125,268.5834045410156,291.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.635839462280273,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.42822265625,0.0,0.0,9.874768147710712e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0046691894531,0.0,0.0,0.000103986065369,291.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.01824951171875,0.0,0.0,7.68037571106106e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585754394531,0.0,0.0,0.000103986239992,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0004932617302983,291.1197509765625,294.1499938964844,267.977294921875,267.3267822265625,278.64459228515625,268.4437561035156,291.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.63213539123535,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3851013183594,0.0,0.0,9.868240158539264e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9670715332031,0.0,0.0,0.0001039173221215,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.98046875,0.0,0.0,7.675298547837883e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,0.0001039174967445,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004929357091896,291.11993408203125,294.1499938964844,267.97021484375,267.3199768066406,278.44586181640625,268.2519836425781,291.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62287712097168,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3851013183594,0.0,0.0,9.868240158539264e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9670715332031,0.0,0.0,0.0001039173221215,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.98046875,0.0,0.0,7.675298547837883e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2307434082031,0.0,0.0,0.0001039174967445,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004929357091896,291.11993408203125,294.1499938964844,267.97021484375,267.3199768066406,278.44586181640625,268.2519836425781,291.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62287712097168,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.342529296875,0.0,0.0,9.861613216344268e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.92999267578125,0.0,0.0,0.000103847538412,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9432067871094,0.0,0.0,7.670143531868234e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032775878906,0.0,0.0,0.0001038477057591,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.000492604682222,291.1200866699219,294.1499938964844,267.9657897949219,267.3157043457031,278.2508544921875,268.1366882324219,291.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.611116409301758,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.342529296875,0.0,0.0,9.861613216344268e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.92999267578125,0.0,0.0,0.000103847538412,291.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9432067871094,0.0,0.0,7.670143531868234e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032775878906,0.0,0.0,0.0001038477057591,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.000492604682222,291.1200866699219,294.1499938964844,267.9657897949219,267.3157043457031,278.2508544921875,268.1366882324219,291.0739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.611116409301758,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3005676269531,0.0,0.0,9.854957897914574e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8934020996094,0.0,0.0,0.0001037774563883,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9064636230469,0.0,0.0,7.664967415621504e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,0.0001037776237353,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0004922723164781,291.1202392578125,294.1499938964844,267.9637756347656,267.31378173828125,278.0595092773437,268.0672607421875,291.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.597076416015625,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3005676269531,0.0,0.0,9.854957897914574e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8934020996094,0.0,0.0,0.0001037774563883,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9064636230469,0.0,0.0,7.664967415621504e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1761779785156,0.0,0.0,0.0001037776237353,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0004922723164781,291.1202392578125,294.1499938964844,267.9637756347656,267.31378173828125,278.0595092773437,268.0672607421875,291.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.597076416015625,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2591552734375,0.0,0.0,9.848344780039042e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8572998046875,0.0,0.0,0.000103707810922,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87017822265625,0.0,0.0,7.659824041184038e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.000103707978269,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0004919419880025,291.120361328125,294.1499938964844,267.96405029296875,267.31402587890625,277.8718566894531,268.0257873535156,291.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.581045150756836,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2591552734375,0.0,0.0,9.848344780039042e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8572998046875,0.0,0.0,0.000103707810922,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.87017822265625,0.0,0.0,7.659824041184038e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494140625,0.0,0.0,0.000103707978269,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0004919419880025,291.120361328125,294.1499938964844,267.96405029296875,267.31402587890625,277.8718566894531,268.0257873535156,291.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.581045150756836,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2386474609375,0.0,0.0,9.84507569228299e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83941650390625,0.0,0.0,0.0001036733883665,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.85223388671875,0.0,0.0,7.657281093997881e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.0001036735557136,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0004917787155136,291.12042236328125,294.1499938964844,267.9649658203125,267.3149108886719,277.7794189453125,268.01202392578125,291.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.572370529174805,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2182922363281,0.0,0.0,9.84184371191077e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8216857910156,0.0,0.0,0.0001036393514368,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8344116210937,0.0,0.0,7.65476725064218e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.123046875,0.0,0.0,0.0001036395187838,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,0.0004916173056699,291.1204528808594,294.1499938964844,267.9664001464844,267.3162841796875,277.6878662109375,268.00164794921875,291.050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.56330680847168,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.177978515625,0.0,0.0,9.835524542722852e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7865295410156,0.0,0.0,0.0001035728128044,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7991027832031,0.0,0.0,7.649853068869561e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,0.0001035729728755,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0004913017037324,291.1205444335937,294.1499938964844,267.9706420898437,267.3204040527344,277.5074462890625,267.9885559082031,291.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.544143676757812,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.177978515625,0.0,0.0,9.835524542722852e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7865295410156,0.0,0.0,0.0001035728128044,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7991027832031,0.0,0.0,7.649853068869561e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09698486328125,0.0,0.0,0.0001035729728755,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0004913017037324,291.1205444335937,294.1499938964844,267.9706420898437,267.3204040527344,277.5074462890625,267.9885559082031,291.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.544143676757812,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1382141113281,0.0,0.0,9.829459304455668e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7518615722656,0.0,0.0,0.0001035089371725,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7642517089844,0.0,0.0,7.645134610356763e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712890625,0.0,0.0,0.0001035090972436,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0004909987328574,291.1205749511719,294.1499938964844,267.97662353515625,267.326171875,277.33056640625,267.98272705078125,291.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52383041381836,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
