time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1382141113281,0.0,0.0,9.829459304455668e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7518615722656,0.0,0.0,0.0001035089371725,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7642517089844,0.0,0.0,7.645134610356763e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0712890625,0.0,0.0,0.0001035090972436,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0004909987328574,291.1205749511719,294.1499938964844,267.97662353515625,267.326171875,277.33056640625,267.98272705078125,291.0324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52383041381836,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.09893798828125,0.0,0.0,9.823717118706554e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7176208496094,0.0,0.0,0.0001034484739648,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7298583984375,0.0,0.0,7.640669355168939e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459289550781,0.0,0.0,0.0001034486340358,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004907120019197,291.12060546875,294.1499938964844,267.9841613769531,267.3334045410156,277.1572265625,267.9818725585937,291.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.502643585205078,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.09893798828125,0.0,0.0,9.823717118706554e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7176208496094,0.0,0.0,0.0001034484739648,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7298583984375,0.0,0.0,7.640669355168939e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0459289550781,0.0,0.0,0.0001034486340358,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004907120019197,291.12060546875,294.1499938964844,267.9841613769531,267.3334045410156,277.1572265625,267.9818725585937,291.02325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.502643585205078,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0602111816406,0.0,0.0,9.818371472647414e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.683837890625,0.0,0.0,0.0001033921798807,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6959228515625,0.0,0.0,7.636511145392433e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208740234375,0.0,0.0,0.0001033923326758,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004904450033791,291.12060546875,294.1499938964844,267.9930114746094,267.34197998046875,276.9873352050781,267.9845886230469,291.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.480852127075195,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0602111816406,0.0,0.0,9.818371472647414e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.683837890625,0.0,0.0,0.0001033921798807,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6959228515625,0.0,0.0,7.636511145392433e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0208740234375,0.0,0.0,0.0001033923326758,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004904450033791,291.12060546875,294.1499938964844,267.9930114746094,267.34197998046875,276.9873352050781,267.9845886230469,291.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.480852127075195,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.041015625,0.0,0.0,9.815869270823896e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6671142578125,0.0,0.0,0.0001033658336382,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6791076660156,0.0,0.0,7.634564826730639e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,0.0001033659864333,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004903200315311,291.1205749511719,294.1499938964844,267.9979248046875,267.3466796875,276.9036560058594,267.9869689941406,291.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.469812393188477,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.02197265625,0.0,0.0,9.813493670662864e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6504821777344,0.0,0.0,0.0001033408188959,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.66241455078125,0.0,0.0,7.632717461092398e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99615478515625,0.0,0.0,0.000103340971691,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004902014043182,291.1205444335937,294.1499938964844,268.0030822753906,267.3516845703125,276.82086181640625,267.98992919921875,291.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.458724975585938,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9842224121094,0.0,0.0,9.809159382712096e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6175537109375,0.0,0.0,0.0001032951695378,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6293334960937,0.0,0.0,7.629346509929746e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717102050781,0.0,0.0,0.0001032953223329,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004899849300272,291.1204833984375,294.1499938964844,268.0141296386719,267.3623352050781,276.65771484375,267.9972839355469,290.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.4365291595459,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9842224121094,0.0,0.0,9.809159382712096e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6175537109375,0.0,0.0,0.0001032951695378,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6293334960937,0.0,0.0,7.629346509929746e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9717102050781,0.0,0.0,0.0001032953223329,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004899849300272,291.1204833984375,294.1499938964844,268.0141296386719,267.3623352050781,276.65771484375,267.9972839355469,290.9944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452120332047,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.4365291595459,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9469299316406,0.0,0.0,9.805443551158533e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5850524902344,0.0,0.0,0.0001032560394378,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5966796875,0.0,0.0,7.626455771969631e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476013183594,0.0,0.0,0.0001032561922329,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004897993057966,291.1203918457031,294.1499938964844,268.0260009765625,267.3738098144531,276.4978942871094,268.0061950683594,290.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.414533615112305,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9469299316406,0.0,0.0,9.805443551158533e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5850524902344,0.0,0.0,0.0001032560394378,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5966796875,0.0,0.0,7.626455771969631e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476013183594,0.0,0.0,0.0001032561922329,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004897993057966,291.1203918457031,294.1499938964844,268.0260009765625,267.3738098144531,276.4978942871094,268.0061950683594,290.98443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.414533615112305,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.91015625,0.0,0.0,9.802423301152884e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.552978515625,0.0,0.0,0.0001032242362271,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5644226074219,0.0,0.0,7.624107092851773e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237976074219,0.0,0.0,0.0001032243817462,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004896484897471,291.1202392578125,294.1499938964844,268.0385131835937,267.3858642578125,276.34130859375,268.016357421875,290.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.393003463745117,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.91015625,0.0,0.0,9.802423301152884e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.552978515625,0.0,0.0,0.0001032242362271,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5644226074219,0.0,0.0,7.624107092851773e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237976074219,0.0,0.0,0.0001032243817462,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004896484897471,291.1202392578125,294.1499938964844,268.0385131835937,267.3858642578125,276.34130859375,268.016357421875,290.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.393003463745117,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8738098144531,0.0,0.0,9.80017866822891e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5212707519531,0.0,0.0,0.0001032005966408,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5325622558594,0.0,0.0,7.622360863024369e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002380371094,0.0,0.0,0.0001032007421599,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004895363817922,291.1200866699219,294.1499938964844,268.0514831542969,267.3983764648437,276.1878967285156,268.0274963378906,290.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.37220573425293,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8738098144531,0.0,0.0,9.80017866822891e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5212707519531,0.0,0.0,0.0001032005966408,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5325622558594,0.0,0.0,7.622360863024369e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9002380371094,0.0,0.0,0.0001032007421599,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004895363817922,291.1200866699219,294.1499938964844,268.0514831542969,267.3983764648437,276.1878967285156,268.0274963378906,290.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.37220573425293,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8558044433594,0.0,0.0,9.799371764529496e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50555419921875,0.0,0.0,0.0001031921055982,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.51678466796875,0.0,0.0,7.621733675478026e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8885803222656,0.0,0.0,0.0001031922511174,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0004894961602985,291.1199645996094,294.1499938964844,268.0580749511719,267.4047546386719,276.11236572265625,268.0333557128906,290.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441554477438,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.362165451049805,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8379211425781,0.0,0.0,9.798790415516125e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4899597167969,0.0,0.0,0.0001031859865179,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5011291503906,0.0,0.0,7.621281838510185e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8769836425781,0.0,0.0,0.0001031861247611,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,0.0004894671146757,291.119873046875,294.1499938964844,268.0647277832031,267.4111633300781,276.03759765625,268.03936767578125,290.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.35240936279297,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8024597167969,0.0,0.0,9.798344399314374e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4590148925781,0.0,0.0,0.0001031812862493,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.47003173828125,0.0,0.0,7.620934775331989e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.85400390625,0.0,0.0,0.0001031814317684,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0004894448793493,291.1195983886719,294.1499938964844,268.0780639648437,267.42401123046875,275.8903503417969,268.0517883300781,290.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.333890914916992,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8024597167969,0.0,0.0,9.798344399314374e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4590148925781,0.0,0.0,0.0001031812862493,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.47003173828125,0.0,0.0,7.620934775331989e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.85400390625,0.0,0.0,0.0001031814317684,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0004894448793493,291.1195983886719,294.1499938964844,268.0780639648437,267.42401123046875,275.8903503417969,268.0517883300781,290.9432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.333890914916992,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7674560546875,0.0,0.0,9.798926475923508e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4284362792969,0.0,0.0,0.0001031874198815,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393310546875,0.0,0.0,7.621387339895591e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.831298828125,0.0,0.0,0.0001031875581247,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0004894739831797,291.11932373046875,294.1499938964844,268.0913391113281,267.4367980957031,275.7460327148437,268.0645446777344,290.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.316919326782227,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7674560546875,0.0,0.0,9.798926475923508e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4284362792969,0.0,0.0,0.0001031874198815,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393310546875,0.0,0.0,7.621387339895591e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.831298828125,0.0,0.0,0.0001031875581247,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0004894739831797,291.11932373046875,294.1499938964844,268.0913391113281,267.4367980957031,275.7460327148437,268.0645446777344,290.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.316919326782227,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7328491210937,0.0,0.0,9.800627594813704e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39825439453125,0.0,0.0,0.0001032053260132,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4089660644531,0.0,0.0,7.62271010898985e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.808837890625,0.0,0.0,0.0001032054642564,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004895589663647,291.11895751953125,294.1499938964844,268.10430908203125,267.4493408203125,275.6046447753906,268.07745361328125,290.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.301769256591797,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7328491210937,0.0,0.0,9.800627594813704e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39825439453125,0.0,0.0,0.0001032053260132,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4089660644531,0.0,0.0,7.62271010898985e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.808837890625,0.0,0.0,0.0001032054642564,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0004895589663647,291.11895751953125,294.1499938964844,268.10430908203125,267.4493408203125,275.6046447753906,268.07745361328125,290.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.301769256591797,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6986389160156,0.0,0.0,9.803540160646662e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683776855469,0.0,0.0,0.0001032360014505,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37896728515625,0.0,0.0,7.624975842190906e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7866516113281,0.0,0.0,0.0001032361324178,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004897044855169,291.1185913085937,294.1499938964844,268.1168518066406,267.46142578125,275.466064453125,268.09033203125,290.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446071391925,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.288728713989258,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6986389160156,0.0,0.0,9.803540160646662e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3683776855469,0.0,0.0,0.0001032360014505,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37896728515625,0.0,0.0,7.624975842190906e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7866516113281,0.0,0.0,0.0001032361324178,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004897044855169,291.1185913085937,294.1499938964844,268.1168518066406,267.46142578125,275.466064453125,268.09033203125,290.9111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446071391925,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.288728713989258,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68170166015625,0.0,0.0,9.805481386138126e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.35357666015625,0.0,0.0,0.0001032564396155,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641052246094,0.0,0.0,7.62648560339585e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,0.0001032565778587,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.00048980145948,291.1183776855469,294.1499938964844,268.1228942871094,267.4672546386719,275.3977966308594,268.0967102050781,290.90576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.28309440612793,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6648254394531,0.0,0.0,9.807762398850171e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3388671875,0.0,0.0,0.0001032804575515,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3493347167969,0.0,0.0,7.628259481862187e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646789550781,0.0,0.0,0.0001032805957947,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004899154300801,291.1181640625,294.1499938964844,268.1287841796875,267.4729309082031,275.3302307128906,268.1029968261719,290.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.278099060058594,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.63140869140625,0.0,0.0,9.813394717639312e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.000103339771158,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32000732421875,0.0,0.0,7.632640335941687e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7429504394531,0.0,0.0,0.0001033399021252,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.000490196805913,291.11767578125,294.1499938964844,268.139892578125,267.483642578125,275.1970520019531,268.11529541015625,290.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.27013397216797,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.63140869140625,0.0,0.0,9.813394717639312e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3096923828125,0.0,0.0,0.000103339771158,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.32000732421875,0.0,0.0,7.632640335941687e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7429504394531,0.0,0.0,0.0001033399021252,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.000490196805913,291.11767578125,294.1499938964844,268.139892578125,267.483642578125,275.1970520019531,268.11529541015625,290.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.27013397216797,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5983581542969,0.0,0.0,9.820532432058826e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28082275390625,0.0,0.0,0.0001034149318002,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,7.638191891601309e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.721435546875,0.0,0.0,0.0001034150627674,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004905533860437,291.1171569824219,294.1499938964844,268.1499938964844,267.493408203125,275.0664367675781,268.1269836425781,290.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.265146255493164,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5983581542969,0.0,0.0,9.820532432058826e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28082275390625,0.0,0.0,0.0001034149318002,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.291015625,0.0,0.0,7.638191891601309e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.721435546875,0.0,0.0,0.0001034150627674,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004905533860437,291.1171569824219,294.1499938964844,268.1499938964844,267.493408203125,275.0664367675781,268.1269836425781,290.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291650281464172e-08,0.0010464043589308,-0.0286279767751693,0.0,0.0,0.0,-0.0104105677455663,60.0,-16.265146255493164,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.565673828125,0.0,0.0,9.828749170992523e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.0001035014647641,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.0,7.644583092769608e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001647949219,0.0,0.0,0.0001035015957313,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004909638664685,291.1165771484375,294.1499938964844,268.16094970703125,267.50396728515625,274.9383544921875,268.1382141113281,290.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.26255226135254,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.565673828125,0.0,0.0,9.828749170992523e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.0001035014647641,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622985839844,0.0,0.0,7.644583092769608e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7001647949219,0.0,0.0,0.0001035015957313,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0004909638664685,291.1165771484375,294.1499938964844,268.16094970703125,267.50396728515625,274.9383544921875,268.1382141113281,290.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.26255226135254,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5333251953125,0.0,0.0,9.837428660830484e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239990234375,0.0,0.0,0.0001035928653436,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,7.651333726244047e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791076660156,0.0,0.0,0.0001035929890349,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004913974553346,291.1159362792969,294.1499938964844,268.1745300292969,267.5170593261719,274.8127746582031,268.1500244140625,290.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.259798049926758,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5333251953125,0.0,0.0,9.837428660830484e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2239990234375,0.0,0.0,0.0001035928653436,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2339172363281,0.0,0.0,7.651333726244047e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791076660156,0.0,0.0,0.0001035929890349,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004913974553346,291.1159362792969,294.1499938964844,268.1745300292969,267.5170593261719,274.8127746582031,268.1500244140625,290.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.259798049926758,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5173034667969,0.0,0.0,9.841922292253004e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,0.000103640180896,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2198486328125,0.0,0.0,7.65482836868614e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66864013671875,0.0,0.0,0.0001036403045873,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,0.0004916219622828,291.1156005859375,294.1499938964844,268.1822509765625,267.5245056152344,274.7509155273437,268.1563720703125,290.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.258033752441406,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5013427734375,0.0,0.0,9.84650177997537e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,0.000103688413219,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,7.658390677534044e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65826416015625,0.0,0.0,0.0001036885369103,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0004918507183901,291.1152648925781,294.1499938964844,268.1905212402344,267.5325012207031,274.689697265625,268.16314697265625,290.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.25598907470703,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696960449219,0.0,0.0,9.855889220489188e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,0.0001037872571032,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17803955078125,0.0,0.0,7.665691373404115e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376037597656,0.0,0.0,0.0001037873807945,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004923196393065,291.114501953125,294.1499938964844,268.208740234375,267.550048828125,274.569091796875,268.1780090332031,290.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.25106430053711,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4696960449219,0.0,0.0,9.855889220489188e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,0.0001037872571032,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17803955078125,0.0,0.0,7.665691373404115e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6376037597656,0.0,0.0,0.0001037873807945,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0004923196393065,291.114501953125,294.1499938964844,268.208740234375,267.550048828125,274.569091796875,268.1780090332031,290.8340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.25106430053711,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
