time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44464111328125,0.0,0.0,9.863576269708574e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,0.0001038682094076,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1560363769531,0.0,0.0,7.671670755371451e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6212158203125,0.0,0.0,0.0001038683330989,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0004927036934532,291.1138916015625,294.1499938964844,268.2247314453125,267.56549072265625,274.47442626953125,268.1912536621094,290.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.246320724487305,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4383850097656,0.0,0.0,9.86551895039156e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0001038886621245,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,7.673181244172156e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171569824219,0.0,0.0,0.0001038887858157,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0004928007256239,291.1137084960937,294.1499938964844,268.2289123535156,267.56951904296875,274.45098876953125,268.1947631835937,290.8228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.245027542114258,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40740966796875,0.0,0.0,9.875321120489387e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,0.0001039918861351,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,7.680805720156059e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968933105469,0.0,0.0,0.0001039920098264,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0004932903684675,291.11285400390625,294.1499938964844,268.2508850097656,267.5906982421875,274.3353576660156,268.2134704589844,290.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.237913131713867,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40740966796875,0.0,0.0,9.875321120489387e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1139221191406,0.0,0.0,0.0001039918861351,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233215332031,0.0,0.0,7.680805720156059e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968933105469,0.0,0.0,0.0001039920098264,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,0.0004932903684675,291.11285400390625,294.1499938964844,268.2508850097656,267.5906982421875,274.3353576660156,268.2134704589844,290.8116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.237913131713867,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3767395019531,0.0,0.0,9.885230974759908e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08709716796875,0.0,0.0,0.0001040962451952,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,7.688513142056763e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57684326171875,0.0,0.0,0.0001040963616105,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0004937854246236,291.1119384765625,294.1499938964844,268.2743835449219,267.6133728027344,274.2221984863281,268.2340393066406,290.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.229764938354492,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3767395019531,0.0,0.0,9.885230974759908e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08709716796875,0.0,0.0,0.0001040962451952,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,7.688513142056763e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57684326171875,0.0,0.0,0.0001040963616105,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,0.0004937854246236,291.1119384765625,294.1499938964844,268.2743835449219,267.6133728027344,274.2221984863281,268.2340393066406,290.80035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.229764938354492,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3615417480469,0.0,0.0,9.890207002172248e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,0.000104148639366,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830078125,0.0,0.0,7.692383223911747e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.56689453125,0.0,0.0,0.0001041487630573,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0004940339713357,291.1114501953125,294.1499938964844,268.2866516113281,267.6252136230469,274.16656494140625,268.2449645996094,290.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.22530746459961,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3464050292969,0.0,0.0,9.895185212371872e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,0.0001042010699165,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0697021484375,0.0,0.0,7.696255488554016e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5569763183594,0.0,0.0,0.0001042011863319,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0004942826926708,291.1109619140625,294.1499938964844,268.2992553710937,267.6373596191406,274.1115417480469,268.2563171386719,290.7890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.22061538696289,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163757324219,0.0,0.0,9.905123442877084e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342712402344,0.0,0.0,0.0001043057200149,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433044433594,0.0,0.0,7.703985465923324e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53729248046875,0.0,0.0,0.0001043058364302,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0004947791458107,291.10992431640625,294.1499938964844,268.3252258300781,267.66241455078125,274.0032653808594,268.28009033203125,290.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.210546493530273,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163757324219,0.0,0.0,9.905123442877084e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0342712402344,0.0,0.0,0.0001043057200149,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433044433594,0.0,0.0,7.703985465923324e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53729248046875,0.0,0.0,0.0001043058364302,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,0.0004947791458107,291.10992431640625,294.1499938964844,268.3252258300781,267.66241455078125,274.0032653808594,268.28009033203125,290.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.210546493530273,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2866516113281,0.0,0.0,9.914989641401915e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082397460937,0.0,0.0,0.0001044096134137,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171813964844,0.0,0.0,7.711658690823242e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177917480469,0.0,0.0,0.000104409729829,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0004952720482833,291.1088256835937,294.1499938964844,268.35211181640625,267.6883239746094,273.8974304199219,268.3052062988281,290.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.199588775634766,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2866516113281,0.0,0.0,9.914989641401915e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082397460937,0.0,0.0,0.0001044096134137,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0171813964844,0.0,0.0,7.711658690823242e-05,291.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5177917480469,0.0,0.0,0.000104409729829,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0004952720482833,291.1088256835937,294.1499938964844,268.35211181640625,267.6883239746094,273.8974304199219,268.3052062988281,290.766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.199588775634766,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572326660156,0.0,0.0,9.924729238264264e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98248291015625,0.0,0.0,0.0001045121753122,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913024902344,0.0,0.0,7.719233690295368e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984741210937,0.0,0.0,0.0001045122917275,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004957585479132,291.107666015625,294.1499938964844,268.37969970703125,267.7149353027344,273.7939758300781,268.3314514160156,290.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.187814712524414,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572326660156,0.0,0.0,9.924729238264264e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98248291015625,0.0,0.0,0.0001045121753122,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9913024902344,0.0,0.0,7.719233690295368e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984741210937,0.0,0.0,0.0001045122917275,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0004957585479132,291.107666015625,294.1499938964844,268.37969970703125,267.7149353027344,273.7939758300781,268.3314514160156,290.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.187814712524414,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,9.934291301760824e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569702148437,0.0,0.0,0.0001046128672896,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656677246094,0.0,0.0,7.726671174168587e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4793395996094,0.0,0.0,0.000104612983705,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0004962361999787,291.1064453125,294.1499938964844,268.4077453613281,267.74200439453125,273.69287109375,268.35858154296875,290.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.175294876098633,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2281188964844,0.0,0.0,9.934291301760824e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9569702148437,0.0,0.0,0.0001046128672896,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9656677246094,0.0,0.0,7.726671174168587e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4793395996094,0.0,0.0,0.000104612983705,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0004962361999787,291.1064453125,294.1499938964844,268.4077453613281,267.74200439453125,273.69287109375,268.35858154296875,290.7435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.175294876098633,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,9.938990842783824e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0001046623583533,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.95294189453125,0.0,0.0,7.730325887678191e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698181152344,0.0,0.0,0.0001046624674927,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0004964710096828,291.1058044433594,294.1499938964844,268.4219055175781,267.7556457519531,273.64324951171875,268.3724060058594,290.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.168771743774414,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993103027344,0.0,0.0,9.943627810571344e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9317321777344,0.0,0.0,0.0001047111945808,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403076171875,0.0,0.0,7.733933307463303e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603576660156,0.0,0.0,0.0001047113037202,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004967026761732,291.1051330566406,294.1499938964844,268.43609619140625,267.7693176269531,273.5941772460937,268.3863830566406,290.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.162094116210938,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.9526958365459e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067077636719,0.0,0.0,0.0001048066842486,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151916503906,0.0,0.0,7.740985893178731e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4415588378906,0.0,0.0,0.0001048067933879,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0004971556481905,291.103759765625,294.1499938964844,268.4644775390625,267.79669189453125,273.49774169921875,268.4146423339844,290.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.148326873779297,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.9526958365459e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9067077636719,0.0,0.0,0.0001048066842486,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9151916503906,0.0,0.0,7.740985893178731e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4415588378906,0.0,0.0,0.0001048067933879,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0004971556481905,291.103759765625,294.1499938964844,268.4644775390625,267.79669189453125,273.49774169921875,268.4146423339844,290.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.148326873779297,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,9.961453179130332e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819580078125,0.0,0.0,0.0001048988997354,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89031982421875,0.0,0.0,7.747796917101368e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42291259765625,0.0,0.0,0.0001048990015988,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0004975930787622,291.10235595703125,294.1499938964844,268.49267578125,267.82391357421875,273.403564453125,268.443115234375,290.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.134052276611328,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,9.961453179130332e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8819580078125,0.0,0.0,0.0001048988997354,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.89031982421875,0.0,0.0,7.747796917101368e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42291259765625,0.0,0.0,0.0001048990015988,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036682128906,0.0,0.0,0.0004975930787622,291.10235595703125,294.1499938964844,268.49267578125,267.82391357421875,273.403564453125,268.443115234375,290.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.134052276611328,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11456298828125,0.0,0.0,9.96986054815352e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.857421875,0.0,0.0,0.0001049874335876,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,7.754336547804996e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044494628906,0.0,0.0,0.000104987542727,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0004980131052434,291.100830078125,294.1499938964844,268.5205383300781,267.8507385253906,273.31158447265625,268.4715576171875,290.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.119375228881836,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11456298828125,0.0,0.0,9.96986054815352e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.857421875,0.0,0.0,0.0001049874335876,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,7.754336547804996e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044494628906,0.0,0.0,0.000104987542727,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.0004980131052434,291.100830078125,294.1499938964844,268.5205383300781,267.8507385253906,273.31158447265625,268.4715576171875,290.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.119375228881836,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,9.97788447421044e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331298828125,0.0,0.0,0.0001050719292834,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412780761719,0.0,0.0,7.760577136650681e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861389160156,0.0,0.0,0.0001050720384228,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0004984139231964,291.0992736816406,294.1499938964844,268.5477600097656,267.87701416015625,273.2218017578125,268.499755859375,290.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.104393005371094,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,9.97788447421044e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8331298828125,0.0,0.0,0.0001050719292834,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8412780761719,0.0,0.0,7.760577136650681e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861389160156,0.0,0.0,0.0001050720384228,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,0.0004984139231964,291.0992736816406,294.1499938964844,268.5477600097656,267.87701416015625,273.2218017578125,268.499755859375,290.68634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.104393005371094,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731506347656,0.0,0.0,9.981740731745958e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8210754394531,0.0,0.0,0.0001051125364028,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.82916259765625,0.0,0.0,7.763576286379248e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3770446777344,0.0,0.0,0.0001051126382662,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0004986065905541,291.09844970703125,294.1499938964844,268.56109619140625,267.8898620605469,273.1777648925781,268.5137023925781,290.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299079171247286e-08,0.001063568983227,-0.0338807702064514,0.0,0.0,0.0,-0.0114057334139943,60.0,-16.096820831298828,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594787597656,0.0,0.0,9.985490760300308e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80908203125,0.0,0.0,0.0001051520230248,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171081542969,0.0,0.0,7.766492490191013e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680114746094,0.0,0.0,0.0001051521321642,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0004987939028069,291.0976257324219,294.1499938964844,268.5741882324219,267.9024963378906,273.1342163085937,268.5274963378906,290.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345775151663021e-08,0.0010639682877808,-0.0340029262006282,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.089214324951172,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323486328125,0.0,0.0,9.992654668167232e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852478027344,0.0,0.0,0.0001052274674293,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7931823730469,0.0,0.0,7.772065146127716e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500061035156,0.0,0.0,0.0001052275765687,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0004991518217138,291.0959167480469,294.1499938964844,268.599609375,267.927001953125,273.04864501953125,268.5545654296875,290.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.073957443237305,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323486328125,0.0,0.0,9.992654668167232e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852478027344,0.0,0.0,0.0001052274674293,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7931823730469,0.0,0.0,7.772065146127716e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3500061035156,0.0,0.0,0.0001052275765687,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0004991518217138,291.0959167480469,294.1499938964844,268.599609375,267.927001953125,273.04864501953125,268.5545654296875,290.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.073957443237305,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,9.999346366384998e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616577148437,0.0,0.0,0.0001052979350788,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694702148437,0.0,0.0,7.777269638609141e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3321533203125,0.0,0.0,0.0001052980369422,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0004994861083105,291.0941467285156,294.1499938964844,268.623779296875,267.9502868652344,272.96502685546875,268.58074951171875,290.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.058727264404297,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054626464844,0.0,0.0,9.999346366384998e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616577148437,0.0,0.0,0.0001052979350788,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7694702148437,0.0,0.0,7.777269638609141e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3321533203125,0.0,0.0,0.0001052980369422,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0004994861083105,291.0941467285156,294.1499938964844,268.623779296875,267.9502868652344,272.96502685546875,268.58074951171875,290.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.058727264404297,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788513183594,0.0,0.0,0.0001000554329948,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.73828125,0.0,0.0,0.0001053631931426,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460021972656,0.0,0.0,7.782089232932776e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3144836425781,0.0,0.0,0.0001053632877301,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0004997956566512,291.09228515625,294.1499938964844,268.646484375,267.9721984863281,272.8833312988281,268.6058349609375,290.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.043655395507812,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788513183594,0.0,0.0,0.0001000554329948,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.73828125,0.0,0.0,0.0001053631931426,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7460021972656,0.0,0.0,7.782089232932776e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3144836425781,0.0,0.0,0.0001053632877301,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0004997956566512,291.09228515625,294.1499938964844,268.646484375,267.9721984863281,272.8833312988281,268.6058349609375,290.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.043655395507812,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525146484375,0.0,0.0,0.0001001122509478,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151184082031,0.0,0.0,0.0001054230233421,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,7.786508649587631e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29693603515625,0.0,0.0,0.0001054231179296,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0005000794772058,291.09039306640625,294.1499938964844,268.66754150390625,267.99249267578125,272.8035583496094,268.6295166015625,290.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.028865814208984,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525146484375,0.0,0.0,0.0001001122509478,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151184082031,0.0,0.0,0.0001054230233421,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,7.786508649587631e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29693603515625,0.0,0.0,0.0001054231179296,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0005000794772058,291.09039306640625,294.1499938964844,268.66754150390625,267.99249267578125,272.8035583496094,268.6295166015625,290.6288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.028865814208984,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.939453125,0.0,0.0,0.000100138655398,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.70361328125,0.0,0.0,0.0001054508247761,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.711181640625,0.0,0.0,7.788561924826354e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2882080078125,0.0,0.0,0.0001054509266396,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09429931640625,0.0,0.0,0.0005002114339731,291.0893859863281,294.1499938964844,268.6773681640625,268.001953125,272.7644348144531,268.6407470703125,290.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699052558990845e-08,0.0010669890325516,-0.0349270552396774,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.02162742614746,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92645263671875,0.0,0.0,0.0001001636701403,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,0.0001054771710187,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.69970703125,0.0,0.0,7.790508243488148e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.279541015625,0.0,0.0,0.0001054772728821,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,0.0005003364058211,291.08837890625,294.1499938964844,268.68670654296875,268.0109558105469,272.7257995605469,268.6515197753906,290.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.014514923095703,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.900634765625,0.0,0.0,0.0001002097124001,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66949462890625,0.0,0.0,0.0001055256507243,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769104003906,0.0,0.0,7.794088742230088e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622985839844,0.0,0.0,0.0001055257453117,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0005005663842894,291.0863037109375,294.1499938964844,268.7037658691406,268.02740478515625,272.6497802734375,268.6717529296875,290.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.000699996948242,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
