time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.900634765625,0.0,0.0,0.0001002097124001,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66949462890625,0.0,0.0,0.0001055256507243,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769104003906,0.0,0.0,7.794088742230088e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622985839844,0.0,0.0,0.0001055257453117,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0005005663842894,291.0863037109375,294.1499938964844,268.7037658691406,268.02740478515625,272.6497802734375,268.6717529296875,290.6058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.000699996948242,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87506103515625,0.0,0.0,0.000100250057585,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64697265625,0.0,0.0,0.0001055681350408,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.654296875,0.0,0.0,7.797226862749085e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452087402344,0.0,0.0,0.0001055682369042,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0005007679574191,291.08416748046875,294.1499938964844,268.718505859375,268.0416259765625,272.575439453125,268.6900939941406,290.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.987554550170898,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87506103515625,0.0,0.0,0.000100250057585,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64697265625,0.0,0.0,0.0001055681350408,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.654296875,0.0,0.0,7.797226862749085e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2452087402344,0.0,0.0,0.0001055682369042,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904541015625,0.0,0.0,0.0005007679574191,291.08416748046875,294.1499938964844,268.718505859375,268.0416259765625,272.575439453125,268.6900939941406,290.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.987554550170898,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497619628906,0.0,0.0,0.0001002846402116,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.62469482421875,0.0,0.0,0.0001056045584846,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319274902344,0.0,0.0,7.799916784279048e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2282409667969,0.0,0.0,0.000105604653072,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0005009407177567,291.0819396972656,294.1499938964844,268.7307434082031,268.05340576171875,272.5027160644531,268.7061767578125,290.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.975250244140623,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8497619628906,0.0,0.0,0.0001002846402116,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.62469482421875,0.0,0.0,0.0001056045584846,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319274902344,0.0,0.0,7.799916784279048e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2282409667969,0.0,0.0,0.000105604653072,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0005009407177567,291.0819396972656,294.1499938964844,268.7307434082031,268.05340576171875,272.5027160644531,268.7061767578125,290.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.975250244140623,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246765136719,0.0,0.0,0.0001003133511403,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.60260009765625,0.0,0.0,0.0001056347900885,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6097412109375,0.0,0.0,7.802149775670841e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21142578125,0.0,0.0,0.0001056348846759,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0005010841414332,291.07965087890625,294.1499938964844,268.7402038574219,268.0625305175781,272.4315490722656,268.7198181152344,290.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.96392059326172,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8246765136719,0.0,0.0,0.0001003133511403,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.60260009765625,0.0,0.0,0.0001056347900885,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6097412109375,0.0,0.0,7.802149775670841e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.21142578125,0.0,0.0,0.0001056348846759,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.0005010841414332,291.07965087890625,294.1499938964844,268.7402038574219,268.0625305175781,272.4315490722656,268.7198181152344,290.5712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.96392059326172,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.812255859375,0.0,0.0,0.000100325421954,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916442871094,0.0,0.0,0.0001056475011864,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987243652344,0.0,0.0,7.803088374203071e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2030639648437,0.0,0.0,0.0001056475957739,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,0.0005011444445699,291.0784912109375,294.1499938964844,268.74383544921875,268.0660400390625,272.39654541015625,268.7256164550781,290.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689903283491,1.3931472864214813e-08,0.0010689764749258,-0.035534992814064,0.0,0.0,0.0,-0.0117192370817065,60.0,-15.958683967590332,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.79986572265625,0.0,0.0,0.00010033606668,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,0.0001056587134371,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5877685546875,0.0,0.0,7.803916378179565e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947326660156,0.0,0.0,0.0001056588007486,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.000501197646372,291.0773010253906,294.1499938964844,268.7467041015625,268.0688171386719,272.36187744140625,268.7307434082031,290.5597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944705834489925e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.95373249053955,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752990722656,0.0,0.0,0.0001003527722787,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55908203125,0.0,0.0,0.0001056762994267,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,7.805215864209458e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781921386719,0.0,0.0,0.0001056763940141,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0005012811161577,291.0748596191406,294.1499938964844,268.75006103515625,268.072021484375,272.2935791015625,268.7389221191406,290.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.944764137268066,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752990722656,0.0,0.0,0.0001003527722787,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55908203125,0.0,0.0,0.0001056762994267,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5660095214844,0.0,0.0,7.805215864209458e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781921386719,0.0,0.0,0.0001056763940141,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0005012811161577,291.0748596191406,294.1499938964844,268.75006103515625,268.072021484375,272.2935791015625,268.7389221191406,290.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.944764137268066,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509460449219,0.0,0.0,0.0001003632714855,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.53759765625,0.0,0.0,0.0001056873588822,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54443359375,0.0,0.0,7.80603222665377e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617736816406,0.0,0.0,0.0001056874461937,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0005013336194679,291.07232666015625,294.1499938964844,268.75,268.0719909667969,272.2265930175781,268.7440185546875,290.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978494806110577e-08,0.0010693785734474,-0.0356579795479774,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.937222480773926,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7509460449219,0.0,0.0,0.0001003632714855,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.53759765625,0.0,0.0,0.0001056873588822,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.54443359375,0.0,0.0,7.80603222665377e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1617736816406,0.0,0.0,0.0001056874461937,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0005013336194679,291.07232666015625,294.1499938964844,268.75,268.0719909667969,272.2265930175781,268.7440185546875,290.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978494806110577e-08,0.0010693785734474,-0.0356579795479774,0.0,0.0,0.0,-0.0117425480857491,60.0,-15.937222480773926,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7268371582031,0.0,0.0,0.0001003653451334,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,0.0001056895416695,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230712890625,0.0,0.0,7.806193752912804e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455078125,0.0,0.0,0.000105689628981,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0005013439804315,291.0697631835937,294.1499938964844,268.7475280761719,268.0700378417969,272.16082763671875,268.74609375,290.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.930730819702148,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7268371582031,0.0,0.0,0.0001003653451334,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5163269042969,0.0,0.0,0.0001056895416695,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230712890625,0.0,0.0,7.806193752912804e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455078125,0.0,0.0,0.000105689628981,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0005013439804315,291.0697631835937,294.1499938964844,268.7475280761719,268.0700378417969,272.16082763671875,268.74609375,290.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.930730819702148,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7029724121094,0.0,0.0,0.000100357865449,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952392578125,0.0,0.0,0.0001056816618074,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5019226074219,0.0,0.0,7.80561167630367e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293334960937,0.0,0.0,0.0001056817491189,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0005013066111132,291.06707763671875,294.1499938964844,268.7437438964844,268.0677490234375,272.0962219238281,268.7457580566406,290.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.924114227294922,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7029724121094,0.0,0.0,0.000100357865449,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952392578125,0.0,0.0,0.0001056816618074,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5019226074219,0.0,0.0,7.80561167630367e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293334960937,0.0,0.0,0.0001056817491189,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,0.0005013066111132,291.06707763671875,294.1499938964844,268.7437438964844,268.0677490234375,272.0962219238281,268.7457580566406,290.5137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646062316267e-08,0.0010693200165405,-0.0356400646269321,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.924114227294922,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6911315917969,0.0,0.0,0.0001003511788439,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847717285156,0.0,0.0,0.0001056746259564,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.49139404296875,0.0,0.0,7.805091445334256e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213073730469,0.0,0.0,0.0001056747059919,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,0.0005012731999158,291.06573486328125,294.1499938964844,268.7413635253906,268.0664367675781,272.0643920898437,268.7448425292969,290.50799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963287415208473e-08,0.0010692485375329,-0.0356182046234607,0.0,0.0,0.0,-0.0117350099608302,60.0,-15.920666694641112,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6793212890625,0.0,0.0,0.0001003430224955,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.474365234375,0.0,0.0,0.0001056660403264,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48095703125,0.0,0.0,7.80445770942606e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133117675781,0.0,0.0,0.0001056661276379,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,0.0005012325127609,291.0643615722656,294.1499938964844,268.7386779785156,268.06500244140625,272.0328369140625,268.74346923828125,290.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953104449626608e-08,0.0010691615752875,-0.0355915687978267,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.9171724319458,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6559143066406,0.0,0.0,0.0001003233483061,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45367431640625,0.0,0.0,0.0001056453183991,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601745605469,0.0,0.0,7.802926847944036e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.0001056453984347,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0005011342582292,291.0615539550781,294.1499938964844,268.7323303222656,268.061767578125,271.9704895019531,268.7396545410156,290.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.910210609436035,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6559143066406,0.0,0.0,0.0001003233483061,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45367431640625,0.0,0.0,0.0001056453183991,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4601745605469,0.0,0.0,7.802926847944036e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,0.0001056453984347,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0005011342582292,291.0615539550781,294.1499938964844,268.7323303222656,268.061767578125,271.9704895019531,268.7396545410156,290.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928532105467184e-08,0.0010689514456316,-0.0355273000895977,0.0,0.0,0.0,-0.0117177804931998,60.0,-15.910210609436035,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327514648437,0.0,0.0,0.0001003013530862,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43316650390625,0.0,0.0,0.0001056221517501,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395751953125,0.0,0.0,7.801216270308942e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816650390625,0.0,0.0,0.0001056222390616,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0005010243621654,291.05865478515625,294.1499938964844,268.7247009277344,268.0579528808594,271.9092102050781,268.7343444824219,290.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901072293265317e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.903594017028809,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6327514648437,0.0,0.0,0.0001003013530862,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.43316650390625,0.0,0.0,0.0001056221517501,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395751953125,0.0,0.0,7.801216270308942e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816650390625,0.0,0.0,0.0001056222390616,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0005010243621654,291.05865478515625,294.1499938964844,268.7247009277344,268.0579528808594,271.9092102050781,268.7343444824219,290.4792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901072293265317e-08,0.0010687166359275,-0.035455472767353,0.0,0.0,0.0,-0.0117041673511266,60.0,-15.903594017028809,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6097717285156,0.0,0.0,0.00010027976532,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128723144531,0.0,0.0,0.0001055994216585,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.419189453125,0.0,0.0,7.799536979291588e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,0.000105599501694,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0005009165615774,291.05572509765625,294.1499938964844,268.7158203125,268.0535888671875,271.84893798828125,268.7276611328125,290.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874123183654774e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.897737503051758,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6097717285156,0.0,0.0,0.00010027976532,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128723144531,0.0,0.0,0.0001055994216585,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.419189453125,0.0,0.0,7.799536979291588e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660095214844,0.0,0.0,0.000105599501694,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0005009165615774,291.05572509765625,294.1499938964844,268.7158203125,268.0535888671875,271.84893798828125,268.7276611328125,290.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874123183654774e-08,0.0010684862500056,-0.0353849865496158,0.0,0.0,0.0,-0.0116908075287938,60.0,-15.897737503051758,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870361328125,0.0,0.0,0.0001002613353193,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927307128906,0.0,0.0,0.0001055800094036,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3989562988281,0.0,0.0,7.798103615641594e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05047607421875,0.0,0.0,0.0001055800967151,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0005008245352655,291.0526733398437,294.1499938964844,268.7056884765625,268.04852294921875,271.7896423339844,268.7196655273437,290.456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.893065452575684,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870361328125,0.0,0.0,0.0001002613353193,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927307128906,0.0,0.0,0.0001055800094036,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3989562988281,0.0,0.0,7.798103615641594e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05047607421875,0.0,0.0,0.0001055800967151,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0005008245352655,291.0526733398437,294.1499938964844,268.7056884765625,268.04852294921875,271.7896423339844,268.7196655273437,290.456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851109592621924e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793988272547,60.0,-15.893065452575684,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.57574462890625,0.0,0.0,0.0001002541976049,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,0.0001055724933394,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.388916015625,0.0,0.0,7.797548460075632e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0427551269531,0.0,0.0,0.0001055725733749,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.000500788912177,291.0511474609375,294.1499938964844,268.7001342773437,268.0457458496094,271.7603454589844,268.7151794433594,290.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842188728574456e-08,0.0010682131396606,-0.0353014580905437,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.89133071899414,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.56451416015625,0.0,0.0,0.0001002488133963,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727722167969,0.0,0.0,0.0001055668253684,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3789367675781,0.0,0.0,7.797130092512816e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350646972656,0.0,0.0,0.0001055669054039,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0644226074219,0.0,0.0,0.0005007620202377,291.0495910644531,294.1499938964844,268.6943054199219,268.0427551269531,271.7312927246094,268.7103576660156,290.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835456336153127e-08,0.0010681555140763,-0.0352838486433029,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.890034675598145,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,0.0001002447825158,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529968261719,0.0,0.0,0.0001055625834851,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.35906982421875,0.0,0.0,7.796816498739645e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.019775390625,0.0,0.0,0.0001055626635206,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.000500741880387,291.0464172363281,294.1499938964844,268.6816711425781,268.0362243652344,271.6737670898437,268.6998291015625,290.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.888964653015137,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54217529296875,0.0,0.0,0.0001002447825158,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3529968261719,0.0,0.0,0.0001055625834851,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.35906982421875,0.0,0.0,7.796816498739645e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.019775390625,0.0,0.0,0.0001055626635206,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.000500741880387,291.0464172363281,294.1499938964844,268.6816711425781,268.0362243652344,271.6737670898437,268.6998291015625,290.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.38303875019119e-08,0.0010681122075766,-0.0352705903351306,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.888964653015137,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5200500488281,0.0,0.0,0.0001002518692985,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333740234375,0.0,0.0,0.0001055700486176,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3393859863281,0.0,0.0,7.7973680163268e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00457763671875,0.0,0.0,0.0001055701286531,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,0.0005007773288525,291.04315185546875,294.1499938964844,268.6678466796875,268.02886962890625,271.6171264648437,268.68804931640625,290.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.890363693237305,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5200500488281,0.0,0.0,0.0001002518692985,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333740234375,0.0,0.0,0.0001055700486176,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3393859863281,0.0,0.0,7.7973680163268e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00457763671875,0.0,0.0,0.0001055701286531,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,0.0005007773288525,291.04315185546875,294.1499938964844,268.6678466796875,268.02886962890625,271.6171264648437,268.68804931640625,290.421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839170698304317e-08,0.0010681872954592,-0.0352935642004013,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.890363693237305,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981384277344,0.0,0.0,0.0001002723947749,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139343261719,0.0,0.0,0.0001055916654877,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3198547363281,0.0,0.0,7.798964361427352e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.0,0.0,0.0001055917455232,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.000500879890751,291.0398254394531,294.1499938964844,268.6528015136719,268.0206604003906,271.5612487792969,268.67498779296875,290.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.894574165344238,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981384277344,0.0,0.0,0.0001002723947749,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139343261719,0.0,0.0,0.0001055916654877,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3198547363281,0.0,0.0,7.798964361427352e-05,291.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.0,0.0,0.0001055917455232,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569763183594,0.0,0.0,0.000500879890751,291.0398254394531,294.1499938964844,268.6528015136719,268.0206604003906,271.5612487792969,268.67498779296875,290.410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864701386978597e-08,0.0010684054577723,-0.0353603437542915,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.894574165344238,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47637939453125,0.0,0.0,0.0001003085271804,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2946472167969,0.0,0.0,0.0001056297041941,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.30047607421875,0.0,0.0,7.80177433625795e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744873046875,0.0,0.0,0.0001056297842296,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0005010603927075,291.03643798828125,294.1499938964844,268.63653564453125,268.011474609375,271.506103515625,268.66070556640625,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.90195369720459,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47637939453125,0.0,0.0,0.0001003085271804,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2946472167969,0.0,0.0,0.0001056297041941,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.30047607421875,0.0,0.0,7.80177433625795e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744873046875,0.0,0.0,0.0001056297842296,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0005010603927075,291.03643798828125,294.1499938964844,268.63653564453125,268.011474609375,271.506103515625,268.66070556640625,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909667195832752e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084272205829,60.0,-15.90195369720459,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.465576171875,0.0,0.0,0.000100333141745,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850646972656,0.0,0.0,0.0001056556284311,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.29083251953125,0.0,0.0,7.803688640706241e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0001056557011906,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05303955078125,0.0,0.0,0.0005011833272874,291.0346984863281,294.1499938964844,268.6279602050781,268.00653076171875,271.47882080078125,268.653076171875,290.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940314680382926e-08,0.0010690519120544,-0.0355581156909465,0.0,0.0,0.0,-0.0117236198857426,60.0,-15.906983375549316,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.454833984375,0.0,0.0,0.0001003624784061,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2755126953125,0.0,0.0,0.0001056865221471,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28125,0.0,0.0,7.805970381014049e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9595947265625,0.0,0.0,0.0001056865949067,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,0.0005013298941776,291.032958984375,294.1499938964844,268.6191101074219,268.0013122558594,271.45172119140625,268.64508056640625,290.3874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.3976845458785192e-08,0.0010693642543628,-0.0356536656618118,0.0,0.0,0.0,-0.011741729453206,60.0,-15.912972450256348,-0.0,-7.79690765284613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
