time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334716796875,0.0,0.0,0.0001004348014248,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,0.0001057626795955,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621765136719,0.0,0.0,7.811595423845574e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447937011719,0.0,0.0,0.000105762759631,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0005016911891289,291.0294189453125,294.1499938964844,268.6004638671875,267.9901123046875,271.3979187011719,268.6283264160156,290.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.927465438842772,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4334716796875,0.0,0.0,0.0001004348014248,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,0.0001057626795955,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621765136719,0.0,0.0,7.811595423845574e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447937011719,0.0,0.0,0.000105762759631,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489196777344,0.0,0.0,0.0005016911891289,291.0294189453125,294.1499938964844,268.6004638671875,267.9901123046875,271.3979187011719,268.6283264160156,290.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.927465438842772,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122314453125,0.0,0.0,0.0001005277663352,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376403808594,0.0,0.0,0.0001058605848811,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432556152344,0.0,0.0,7.81882627052255e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300842285156,0.0,0.0,0.0001058606576407,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0005021555698476,291.0257873535156,294.1499938964844,268.5806884765625,267.9778137207031,271.3447570800781,268.6102905273437,290.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.946036338806152,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4122314453125,0.0,0.0,0.0001005277663352,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376403808594,0.0,0.0,0.0001058605848811,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432556152344,0.0,0.0,7.81882627052255e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300842285156,0.0,0.0,0.0001058606576407,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,0.0005021555698476,291.0257873535156,294.1499938964844,268.5806884765625,267.9778137207031,271.3447570800781,268.6102905273437,290.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.946036338806152,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912048339844,0.0,0.0,0.0001006418970064,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2189025878906,0.0,0.0,0.000105980769149,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22442626953125,0.0,0.0,7.827703666407615e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,0.0001059808419086,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.0005027257138863,291.0220947265625,294.1499938964844,268.5597229003906,267.96435546875,271.2921447753906,268.59100341796875,290.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.968777656555176,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912048339844,0.0,0.0,0.0001006418970064,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2189025878906,0.0,0.0,0.000105980769149,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22442626953125,0.0,0.0,7.827703666407615e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,0.0001059808419086,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.0005027257138863,291.0220947265625,294.1499938964844,268.5597229003906,267.96435546875,271.2921447753906,268.59100341796875,290.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.968777656555176,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37030029296875,0.0,0.0,0.0001007776372716,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003173828125,0.0,0.0,0.0001061237126123,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20574951171875,0.0,0.0,7.838261080905795e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.90087890625,0.0,0.0,0.0001061237780959,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0005034037749283,291.018310546875,294.1499938964844,268.5376281738281,267.94970703125,271.24005126953125,268.5704650878906,290.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.995772361755373,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37030029296875,0.0,0.0,0.0001007776372716,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2003173828125,0.0,0.0,0.0001061237126123,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.20574951171875,0.0,0.0,7.838261080905795e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.90087890625,0.0,0.0,0.0001061237780959,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0005034037749283,291.018310546875,294.1499938964844,268.5376281738281,267.94970703125,271.24005126953125,268.5704650878906,290.3416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.995772361755373,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3598937988281,0.0,0.0,0.0001008537510642,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1910400390625,0.0,0.0,0.0001062038572854,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19647216796875,0.0,0.0,7.844180800020695e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8936462402344,0.0,0.0,0.000106203922769,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0005037839873693,291.0163879394531,294.1499938964844,268.526123046875,267.94189453125,271.2142028808594,268.5597229003906,290.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588771968249148e-08,0.0010745961917564,-0.0372540540993213,0.0,0.0,0.0,-0.0120450854301452,60.0,-16.010940551757812,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3495483398437,0.0,0.0,0.0001009353800327,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18182373046875,0.0,0.0,0.0001062898154486,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18719482421875,0.0,0.0,7.85052907303907e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88641357421875,0.0,0.0,0.0001062898809323,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.000504191732034,291.0144348144531,294.1499938964844,268.5143737792969,267.93377685546875,271.1884765625,268.5486145019531,290.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690459515520617e-08,0.0010754655813798,-0.0375199727714061,0.0,0.0,0.0,-0.0120954951271414,60.0,-16.02723503112793,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32891845703125,0.0,0.0,0.0001011135609587,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0001064774478436,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16876220703125,0.0,0.0,7.864387589506805e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719787597656,0.0,0.0,0.0001064775133272,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0005050817853771,291.010498046875,294.1499938964844,268.489990234375,267.9165344238281,271.1372985839844,268.5256042480469,290.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.062641143798828,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32891845703125,0.0,0.0,0.0001011135609587,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0001064774478436,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16876220703125,0.0,0.0,7.864387589506805e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719787597656,0.0,0.0,0.0001064775133272,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03424072265625,0.0,0.0,0.0005050817853771,291.010498046875,294.1499938964844,268.489990234375,267.9165344238281,271.1372985839844,268.5256042480469,290.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.062641143798828,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084411621094,0.0,0.0,0.0001013123619486,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14520263671875,0.0,0.0,0.000106686798972,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1504211425781,0.0,0.0,7.879850454628468e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85760498046875,0.0,0.0,0.0001066868717316,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0005060749244876,291.0064697265625,294.1499938964844,268.4644775390625,267.89794921875,271.0865478515625,268.5013427734375,290.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.10232162475586,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3084411621094,0.0,0.0,0.0001013123619486,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14520263671875,0.0,0.0,0.000106686798972,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1504211425781,0.0,0.0,7.879850454628468e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85760498046875,0.0,0.0,0.0001066868717316,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0005060749244876,291.0064697265625,294.1499938964844,268.4644775390625,267.89794921875,271.0865478515625,268.5013427734375,290.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.10232162475586,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880859375,0.0,0.0,0.0001015299931168,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12701416015625,0.0,0.0,0.000106915977085,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322021484375,0.0,0.0,7.896777242422104e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84332275390625,0.0,0.0,0.0001069160425686,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0005071620107628,291.0023803710937,294.1499938964844,268.4378662109375,267.8779296875,271.0361633300781,268.4758605957031,290.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.1460018157959,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880859375,0.0,0.0,0.0001015299931168,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12701416015625,0.0,0.0,0.000106915977085,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322021484375,0.0,0.0,7.896777242422104e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84332275390625,0.0,0.0,0.0001069160425686,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0005071620107628,291.0023803710937,294.1499938964844,268.4378662109375,267.8779296875,271.0361633300781,268.4758605957031,290.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.1460018157959,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2678527832031,0.0,0.0,0.0001017644972307,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10894775390625,0.0,0.0,0.0001071629158104,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1140441894531,0.0,0.0,7.915016612969339e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290710449219,0.0,0.0,0.000107162981294,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0005083334399387,290.9981994628906,294.1499938964844,268.41015625,267.8564147949219,270.986083984375,268.4491271972656,290.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.193401336669922,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2678527832031,0.0,0.0,0.0001017644972307,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10894775390625,0.0,0.0,0.0001071629158104,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1140441894531,0.0,0.0,7.915016612969339e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8290710449219,0.0,0.0,0.000107162981294,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0005083334399387,290.9981994628906,294.1499938964844,268.41015625,267.8564147949219,270.986083984375,268.4491271972656,290.2843933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.193401336669922,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577819824219,0.0,0.0,0.0001018873663269,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0999755859375,0.0,0.0,0.0001072923041647,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10504150390625,0.0,0.0,7.924572855699807e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82196044921875,0.0,0.0,0.0001072923696483,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,0.0005089471815153,290.9960632324219,294.1499938964844,268.3958740234375,267.8451232910156,270.961181640625,268.435302734375,290.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.0406208410859108,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.218435287475586,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24774169921875,0.0,0.0,0.0001020133713609,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909729003906,0.0,0.0,0.0001074249958037,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.09600830078125,0.0,0.0,7.934373570606112e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148498535156,0.0,0.0,0.0001074250612873,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.021240234375,0.0,0.0,0.0005095766391605,290.9939270019531,294.1499938964844,268.38134765625,267.8334045410156,270.93634033203125,268.4211730957031,290.2729187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612687647342,60.0,-16.244216918945312,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2277526855469,0.0,0.0,0.0001022735450533,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730895996094,0.0,0.0,0.0001076989719877,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780639648437,0.0,0.0,7.95460946392268e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007202148437,0.0,0.0,0.0001076990374713,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0005108762416057,290.98956298828125,294.1499938964844,268.3514404296875,267.808837890625,270.8868408203125,268.39208984375,290.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897362371906,1.6357592613758243e-08,0.0010897198226302,-0.0418784730136394,0.0,0.0,0.0,-0.0129219582304358,60.0,-16.297910690307617,-0.0,-8.096605341734175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2277526855469,0.0,0.0,0.0001022735450533,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730895996094,0.0,0.0,0.0001076989719877,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780639648437,0.0,0.0,7.95460946392268e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8007202148437,0.0,0.0,0.0001076990374713,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0005108762416057,290.98956298828125,294.1499938964844,268.3514404296875,267.808837890625,270.8868408203125,268.39208984375,290.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897362371906,1.6357592613758243e-08,0.0010897198226302,-0.0418784730136394,0.0,0.0,0.0,-0.0129219582304358,60.0,-16.297910690307617,-0.0,-8.096605341734175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078552246094,0.0,0.0,0.000102541212982,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552978515625,0.0,0.0,0.0001079808353097,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602111816406,0.0,0.0,7.975427433848381e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,0.0001079809007933,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0005122133297845,290.9851379394531,294.1499938964844,268.32049560546875,267.7826232910156,270.83758544921875,268.3618469238281,290.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691068083218852e-08,0.0010925710666924,-0.0427500233054161,0.0,0.0,0.0,-0.0130872745066881,60.0,-16.353952407836914,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078552246094,0.0,0.0,0.000102541212982,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552978515625,0.0,0.0,0.0001079808353097,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0602111816406,0.0,0.0,7.975427433848381e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,0.0001079809007933,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0005122133297845,290.9851379394531,294.1499938964844,268.32049560546875,267.7826232910156,270.83758544921875,268.3618469238281,290.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691068083218852e-08,0.0010925710666924,-0.0427500233054161,0.0,0.0,0.0,-0.0130872745066881,60.0,-16.353952407836914,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18804931640625,0.0,0.0,0.000102812082332,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03759765625,0.0,0.0,0.000108266074676,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424194335937,0.0,0.0,7.99649569671601e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77252197265625,0.0,0.0,0.0001082661401596,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.0005135664250701,290.9805908203125,294.1499938964844,268.2884826660156,267.7547302246094,270.7885437011719,268.3304443359375,290.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319410800933,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.411788940429688,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18804931640625,0.0,0.0,0.000102812082332,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03759765625,0.0,0.0,0.000108266074676,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424194335937,0.0,0.0,7.99649569671601e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77252197265625,0.0,0.0,0.0001082661401596,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,0.0005135664250701,290.9805908203125,294.1499938964844,268.2884826660156,267.7547302246094,270.7885437011719,268.3304443359375,290.23846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319410800933,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.411788940429688,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683654785156,0.0,0.0,0.0001030809653457,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199584960937,0.0,0.0,0.0001085492258425,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02471923828125,0.0,0.0,8.017408981686458e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585144042969,0.0,0.0,0.0001085492913261,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0005149095668457,290.9760131835937,294.1499938964844,268.2554016113281,267.7251281738281,270.7396850585937,268.2979431152344,290.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.470619201660156,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683654785156,0.0,0.0,0.0001030809653457,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199584960937,0.0,0.0,0.0001085492258425,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02471923828125,0.0,0.0,8.017408981686458e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585144042969,0.0,0.0,0.0001085492913261,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0005149095668457,290.9760131835937,294.1499938964844,268.2554016113281,267.7251281738281,270.7396850585937,268.2979431152344,290.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.470619201660156,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585693359375,0.0,0.0,0.0001032128129736,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111694335937,0.0,0.0,0.0001086880656657,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0158996582031,0.0,0.0,8.027662988752127e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75152587890625,0.0,0.0,0.0001086881238734,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.0005155681283213,290.9736633300781,294.1499938964844,268.2384948730469,267.70965576171875,270.71533203125,268.2812805175781,290.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527806761563625e-08,0.0010997253702953,-0.0449364557862281,0.0,0.0,0.0,-0.0135020799934864,60.0,-16.500137329101562,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488037109375,0.0,0.0,0.0001033418957376,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024108886719,0.0,0.0,0.0001088239951059,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0071105957031,0.0,0.0,8.037703082663938e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445373535156,0.0,0.0,0.0001088240533135,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033874511719,0.0,0.0,0.0005162129527889,290.9713134765625,294.1499938964844,268.2213134765625,267.6937561035156,270.6910095214844,268.26434326171875,290.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.52955436706543,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293334960937,0.0,0.0,0.0001035880413837,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98492431640625,0.0,0.0,0.0001090832010959,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98956298828125,0.0,0.0,8.056847582338378e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7305908203125,0.0,0.0,0.0001090832593035,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.000517442531418,290.9665222167969,294.1499938964844,268.1861572265625,267.6605834960937,270.6424865722656,268.229736328125,290.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.58757781982422,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293334960937,0.0,0.0,0.0001035880413837,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98492431640625,0.0,0.0,0.0001090832010959,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98956298828125,0.0,0.0,8.056847582338378e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7305908203125,0.0,0.0,0.0001090832593035,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.000517442531418,290.9665222167969,294.1499938964844,268.1861572265625,267.6605834960937,270.6424865722656,268.229736328125,290.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.58757781982422,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1099548339844,0.0,0.0,0.0001038117770804,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.967529296875,0.0,0.0,0.0001093187966034,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721069335937,0.0,0.0,8.07424949016422e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7166748046875,0.0,0.0,0.000109318862087,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0005185601185075,290.961669921875,294.1499938964844,268.1499938964844,267.6255187988281,270.5941162109375,268.194091796875,290.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.643516540527344,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1099548339844,0.0,0.0,0.0001038117770804,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.967529296875,0.0,0.0,0.0001093187966034,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9721069335937,0.0,0.0,8.07424949016422e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7166748046875,0.0,0.0,0.000109318862087,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,0.0005185601185075,290.961669921875,294.1499938964844,268.1499938964844,267.6255187988281,270.5941162109375,268.194091796875,290.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404361165464e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.0138720190152525,60.0,-16.643516540527344,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906982421875,0.0,0.0,0.0001040136776282,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95025634765625,0.0,0.0,0.0001095314073609,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547424316406,0.0,0.0,8.089952461887151e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7028503417969,0.0,0.0,0.0001095314728445,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.0005195686826482,290.95672607421875,294.1499938964844,268.11334228515625,267.5882263183594,270.5458679199219,268.1576232910156,290.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.696434020996094,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0906982421875,0.0,0.0,0.0001040136776282,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95025634765625,0.0,0.0,0.0001095314073609,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9547424316406,0.0,0.0,8.089952461887151e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7028503417969,0.0,0.0,0.0001095314728445,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,0.0005195686826482,290.95672607421875,294.1499938964844,268.11334228515625,267.5882263183594,270.5458679199219,268.1576232910156,290.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525581069184227e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.696434020996094,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.071533203125,0.0,0.0,0.0001042098883772,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330139160156,0.0,0.0,0.0001097380300052,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9374694824219,0.0,0.0,8.105213782982901e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68902587890625,0.0,0.0,0.0001097380954888,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,0.0005205487832427,290.9516906738281,294.1499938964844,268.07666015625,267.5484313964844,270.4977722167969,268.1206970214844,290.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.74742889404297,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.071533203125,0.0,0.0,0.0001042098883772,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330139160156,0.0,0.0,0.0001097380300052,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9374694824219,0.0,0.0,8.105213782982901e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68902587890625,0.0,0.0,0.0001097380954888,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877624511719,0.0,0.0,0.0005205487832427,290.9516906738281,294.1499938964844,268.07666015625,267.5484313964844,270.4977722167969,268.1206970214844,290.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179002821445,60.0,-16.74742889404297,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,0.0001043098964146,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244384765625,0.0,0.0,0.0001098433422157,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288635253906,0.0,0.0,8.112991781672463e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68212890625,0.0,0.0,0.0001098434004234,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857177734375,0.0,0.0,0.0005210483795963,290.9491577148437,294.1499938964844,268.0583190917969,267.5276794433594,270.4737548828125,268.1021423339844,290.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.772829055786133,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
