time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.052490234375,0.0,0.0,0.0001044115851982,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158935546875,0.0,0.0,0.0001099504297599,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9202880859375,0.0,0.0,8.120901475194842e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752624511719,0.0,0.0,0.0001099504879675,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,0.0005215563578531,290.94659423828125,294.1499938964844,268.0400085449219,267.50634765625,270.4497985839844,268.0835876464844,290.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.798419952392578,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,0.0001046177203534,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988342285156,0.0,0.0,0.0001101675006793,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031677246094,0.0,0.0,8.136934047797695e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615295410156,0.0,0.0,0.000110167558887,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,0.0005225860513746,290.9413757324219,294.1499938964844,268.0033264160156,267.462158203125,270.4019470214844,268.0463562011719,290.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.85018539428711,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,0.0001046177203534,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988342285156,0.0,0.0,0.0001101675006793,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031677246094,0.0,0.0,8.136934047797695e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615295410156,0.0,0.0,0.000110167558887,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795227050781,0.0,0.0,0.0005225860513746,290.9413757324219,294.1499938964844,268.0033264160156,267.462158203125,270.4019470214844,268.0463562011719,290.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.85018539428711,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0147399902344,0.0,0.0,0.0001048209378495,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818664550781,0.0,0.0,0.0001103815011447,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861389160156,0.0,0.0,8.152739610522985e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478576660156,0.0,0.0,0.0001103815593523,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.000523601192981,290.9361267089844,294.1499938964844,267.9666748046875,267.4160461425781,270.3542175292969,268.0091247558594,290.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.90214729309082,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0147399902344,0.0,0.0,0.0001048209378495,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8818664550781,0.0,0.0,0.0001103815011447,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8861389160156,0.0,0.0,8.152739610522985e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478576660156,0.0,0.0,0.0001103815593523,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.000523601192981,290.9361267089844,294.1499938964844,267.9666748046875,267.4160461425781,270.3542175292969,268.0091247558594,290.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531324113586386e-08,0.0011168557684868,-0.0501690953969955,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.90214729309082,-0.0,-8.504903803441266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960021972656,0.0,0.0,0.0001050113496603,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.864990234375,0.0,0.0,0.0001105820119846,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86920166015625,0.0,0.0,8.167549822246656e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342163085937,0.0,0.0,0.0001105820701923,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0005245523643679,290.9307556152344,294.1499938964844,267.92999267578125,267.3681640625,270.306640625,267.971923828125,290.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.95294761657715,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9960021972656,0.0,0.0,0.0001050113496603,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.864990234375,0.0,0.0,0.0001105820119846,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.86920166015625,0.0,0.0,8.167549822246656e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342163085937,0.0,0.0,0.0001105820701923,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0005245523643679,290.9307556152344,294.1499938964844,267.92999267578125,267.3681640625,270.306640625,267.971923828125,290.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.95294761657715,-0.0,-8.53582591275881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97735595703125,0.0,0.0,0.0001051790313795,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8481750488281,0.0,0.0,0.000110758584924,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523254394531,0.0,0.0,8.180591248674318e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0001107586431317,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,0.0005253899144008,290.9253234863281,294.1499938964844,267.8933410644531,267.3187255859375,270.2591857910156,267.9347229003906,290.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.00098991394043,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.97735595703125,0.0,0.0,0.0001051790313795,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8481750488281,0.0,0.0,0.000110758584924,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8523254394531,0.0,0.0,8.180591248674318e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6206359863281,0.0,0.0,0.0001107586431317,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,0.0005253899144008,290.9253234863281,294.1499938964844,267.8933410644531,267.3187255859375,270.2591857910156,267.9347229003906,290.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-17.00098991394043,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96807861328125,0.0,0.0,0.0001052515945048,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398132324219,0.0,0.0,0.0001108350043068,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84393310546875,0.0,0.0,8.18623520899564e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61383056640625,0.0,0.0,0.0001108350552385,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643859863281,0.0,0.0,0.000525752431713,290.9225769042969,294.1499938964844,267.875,267.29345703125,270.2355041503906,267.9161682128906,290.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.023454666137695,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9588317871094,0.0,0.0,0.0001053153828252,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8314514160156,0.0,0.0,0.0001109021759475,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8355407714844,0.0,0.0,8.191196684492752e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070556640625,0.0,0.0,0.0001109022268792,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,0.0005260710604488,290.9197998046875,294.1499938964844,267.8566589355469,267.26788330078125,270.2118835449219,267.8976135253906,290.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.044692993164062,-0.0,-8.585314503761765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404296875,0.0,0.0,0.0001054137464961,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148193359375,0.0,0.0,0.0001110057564801,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81884765625,0.0,0.0,8.198847353924066e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59356689453125,0.0,0.0,0.0001110058074118,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0005265624495223,290.9142150878906,294.1499938964844,267.82000732421875,267.2158203125,270.16473388671875,267.860595703125,290.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.082992553710938,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9404296875,0.0,0.0,0.0001054137464961,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148193359375,0.0,0.0,0.0001110057564801,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81884765625,0.0,0.0,8.198847353924066e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59356689453125,0.0,0.0,0.0001110058074118,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576416015625,0.0,0.0,0.0005265624495223,290.9142150878906,294.1499938964844,267.82000732421875,267.2158203125,270.16473388671875,267.860595703125,290.08746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.082992553710938,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.922119140625,0.0,0.0,0.0001054696404025,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982788085937,0.0,0.0,0.0001110646117012,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80224609375,0.0,0.0,8.20319473859854e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801086425781,0.0,0.0,0.0001110646699089,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0005268416716717,290.9085388183594,294.1499938964844,267.7833251953125,267.1627197265625,270.1177673339844,267.8236694335937,290.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.114778518676758,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.922119140625,0.0,0.0,0.0001054696404025,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982788085937,0.0,0.0,0.0001110646117012,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80224609375,0.0,0.0,8.20319473859854e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801086425781,0.0,0.0,0.0001110646699089,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0005268416716717,290.9085388183594,294.1499938964844,267.7833251953125,267.1627197265625,270.1177673339844,267.8236694335937,290.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.114778518676758,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039611816406,0.0,0.0,0.000105480554339,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818298339844,0.0,0.0,0.0001110761077143,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857360839844,0.0,0.0,8.204043115256354e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56671142578125,0.0,0.0,0.000111076158646,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0005268962122499,290.9028015136719,294.1499938964844,267.7466735839844,267.1087341308594,270.07098388671875,267.7868347167969,290.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.139476776123047,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9039611816406,0.0,0.0,0.000105480554339,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7818298339844,0.0,0.0,0.0001110761077143,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857360839844,0.0,0.0,8.204043115256354e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56671142578125,0.0,0.0,0.000111076158646,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0005268962122499,290.9028015136719,294.1499938964844,267.7466735839844,267.1087341308594,270.07098388671875,267.7868347167969,290.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.139476776123047,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88592529296875,0.0,0.0,0.0001054457679856,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,0.0001110394732677,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76934814453125,0.0,0.0,8.20133718661964e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,0.0001110395241994,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,0.0005267224041745,290.8970031738281,294.1499938964844,267.7099914550781,267.0540466308594,270.0244140625,267.7501525878906,290.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.156795501708984,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88592529296875,0.0,0.0,0.0001054457679856,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,0.0001110394732677,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76934814453125,0.0,0.0,8.20133718661964e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,0.0001110395241994,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,0.0005267224041745,290.8970031738281,294.1499938964844,267.7099914550781,267.0540466308594,270.0244140625,267.7501525878906,290.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.0148811461403965,60.0,-17.156795501708984,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769226074219,0.0,0.0,0.0001054114036378,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7573547363281,0.0,0.0,0.0001110032826545,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611999511719,0.0,0.0,8.19866472738795e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467224121094,0.0,0.0,0.0001110033335862,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413146972656,0.0,0.0,0.0005265507497824,290.8940734863281,294.1499938964844,267.6916809082031,267.0264892578125,270.0011901855469,267.7318420410156,290.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.162593841552734,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680114746094,0.0,0.0,0.0001053660016623,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.749267578125,0.0,0.0,0.000110955472337,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7530517578125,0.0,0.0,8.195132977562025e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400695800781,0.0,0.0,0.0001109555232687,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,0.0005263239727355,290.8911437988281,294.1499938964844,267.67333984375,266.99884033203125,269.9780578613281,267.71356201171875,290.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.166597366333008,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8502197265625,0.0,0.0,0.0001052432053256,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331237792969,0.0,0.0,0.0001108261640183,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73687744140625,0.0,0.0,8.185582555597648e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268859863281,0.0,0.0,0.00011082621495,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0005257106386125,290.8851928710937,294.1499938964844,267.6366577148437,266.9432678222656,269.93194580078125,267.6770935058594,290.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.169363021850586,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8502197265625,0.0,0.0,0.0001052432053256,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331237792969,0.0,0.0,0.0001108261640183,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73687744140625,0.0,0.0,8.185582555597648e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268859863281,0.0,0.0,0.00011082621495,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0005257106386125,290.8851928710937,294.1499938964844,267.6366577148437,266.9432678222656,269.93194580078125,267.6770935058594,290.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.169363021850586,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83258056640625,0.0,0.0,0.0001050801656674,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171325683594,0.0,0.0,0.0001106544732465,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208251953125,0.0,0.0,8.172902016667649e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51373291015625,0.0,0.0,0.0001106545241782,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.000524896197021,290.87921142578125,294.1499938964844,267.6000061035156,266.88751220703125,269.8860778808594,267.6407165527344,290.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.165170669555664,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83258056640625,0.0,0.0,0.0001050801656674,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171325683594,0.0,0.0,0.0001106544732465,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208251953125,0.0,0.0,8.172902016667649e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.51373291015625,0.0,0.0,0.0001106545241782,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92919921875,0.0,0.0,0.000524896197021,290.87921142578125,294.1499938964844,267.6000061035156,266.88751220703125,269.8860778808594,267.6407165527344,290.016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.165170669555664,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150939941406,0.0,0.0,0.0001048803387675,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.70123291015625,0.0,0.0,0.0001104440525523,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70489501953125,0.0,0.0,8.157359843607992e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50067138671875,0.0,0.0,0.000110444096208,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0005238980520516,290.8731384277344,294.1499938964844,267.5633239746094,266.8317565917969,269.8404541015625,267.6044616699219,290.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.154579162597656,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150939941406,0.0,0.0,0.0001048803387675,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.70123291015625,0.0,0.0,0.0001104440525523,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70489501953125,0.0,0.0,8.157359843607992e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50067138671875,0.0,0.0,0.000110444096208,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242553710937,0.0,0.0,0.0005238980520516,290.8731384277344,294.1499938964844,267.5633239746094,266.8317565917969,269.8404541015625,267.6044616699219,290.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612756729126,0.0,0.0,0.0,-0.0145318005234003,60.0,-17.154579162597656,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977600097656,0.0,0.0,0.0001046476390911,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854553222656,0.0,0.0,0.0001101989982998,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890869140625,0.0,0.0,8.13926089904271e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877014160156,0.0,0.0,0.0001101990492315,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,0.0005227356450632,290.8670349121094,294.1499938964844,267.52667236328125,266.776123046875,269.7951354980469,267.5683288574219,289.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.138172149658203,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7977600097656,0.0,0.0,0.0001046476390911,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854553222656,0.0,0.0,0.0001101989982998,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890869140625,0.0,0.0,8.13926089904271e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877014160156,0.0,0.0,0.0001101990492315,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,0.0005227356450632,290.8670349121094,294.1499938964844,267.52667236328125,266.776123046875,269.7951354980469,267.5683288574219,289.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.931493898155168e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.138172149658203,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78912353515625,0.0,0.0,0.0001045202370733,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776428222656,0.0,0.0,0.0001100648441934,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68121337890625,0.0,0.0,8.129351772367954e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812316894531,0.0,0.0,0.0001100648951251,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.916748046875,0.0,0.0,0.0005220992607064,290.8639831542969,294.1499938964844,267.5083312988281,266.7484130859375,269.7725830078125,267.55029296875,289.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.12793731689453,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7805480957031,0.0,0.0,0.000104386206658,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698303222656,0.0,0.0,0.0001099237051676,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6733703613281,0.0,0.0,8.118927507894114e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.47479248046875,0.0,0.0,0.0001099237560993,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142150878906,0.0,0.0,0.0005214298143982,290.86090087890625,294.1499938964844,267.489990234375,266.7207946777344,269.7500915527344,267.53228759765625,289.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534739077091,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.116525650024414,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635192871094,0.0,0.0,0.000104100392491,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543273925781,0.0,0.0,0.0001096227279049,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578369140625,0.0,0.0,8.096697274595499e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46197509765625,0.0,0.0,0.0001096227715606,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0005200020968914,290.85467529296875,294.1499938964844,267.4533386230469,266.6659545898437,269.7052917480469,267.496337890625,289.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.09051513671875,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7635192871094,0.0,0.0,0.000104100392491,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543273925781,0.0,0.0,0.0001096227279049,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578369140625,0.0,0.0,8.096697274595499e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46197509765625,0.0,0.0,0.0001096227715606,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091186523437,0.0,0.0,0.0005200020968914,290.85467529296875,294.1499938964844,267.4533386230469,266.6659545898437,269.7052917480469,267.496337890625,289.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.014049963094294,60.0,-17.09051513671875,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,0.0001037944530253,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6389465332031,0.0,0.0,0.0001093005557777,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64239501953125,0.0,0.0,8.072901982814074e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44921875,0.0,0.0,0.0001093006067094,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,0.0005184738547541,290.84844970703125,294.1499938964844,267.4166564941406,266.6117553710937,269.6607971191406,267.4604797363281,289.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.060651779174805,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,0.0001037944530253,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6389465332031,0.0,0.0,0.0001093005557777,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64239501953125,0.0,0.0,8.072901982814074e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44921875,0.0,0.0,0.0001093006067094,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,0.0005184738547541,290.84844970703125,294.1499938964844,267.4166564941406,266.6117553710937,269.6607971191406,267.4604797363281,289.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275807797908,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.060651779174805,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298889160156,0.0,0.0,0.000103472630144,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236572265625,0.0,0.0,0.0001089616562239,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,8.04787123342976e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365539550781,0.0,0.0,0.0001089617071556,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,0.0005168663337826,290.8421325683594,294.1499938964844,267.3800048828125,266.5583801269531,269.6166076660156,267.4247131347656,289.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.02767562866211,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298889160156,0.0,0.0,0.000103472630144,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6236572265625,0.0,0.0,0.0001089616562239,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270751953125,0.0,0.0,8.04787123342976e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4365539550781,0.0,0.0,0.0001089617071556,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988037109375,0.0,0.0,0.0005168663337826,290.8421325683594,294.1499938964844,267.3800048828125,266.5583801269531,269.6166076660156,267.4247131347656,289.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621538549661,60.0,-17.02767562866211,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133178710937,0.0,0.0,0.0001031389838317,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,0.0001086103147827,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119079589844,0.0,0.0,8.021920803003013e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,0.0001086103584384,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.0005151996738277,290.8358154296875,294.1499938964844,267.34332275390625,266.5059509277344,269.5726928710937,267.3890686035156,289.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.992267608642578,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7133178710937,0.0,0.0,0.0001031389838317,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6085510253906,0.0,0.0,0.0001086103147827,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119079589844,0.0,0.0,8.021920803003013e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,0.0001086103584384,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.0005151996738277,290.8358154296875,294.1499938964844,267.34332275390625,266.5059509277344,269.5726928710937,267.3890686035156,289.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.992267608642578,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
