time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.705078125,0.0,0.0,0.0001029689301503,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010131835937,0.0,0.0,0.0001084312461898,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6043701171875,0.0,0.0,8.00869456725195e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.417724609375,0.0,0.0,0.0001084312898456,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8909606933594,0.0,0.0,0.000514350249432,290.8326110839844,294.1499938964844,267.32501220703125,266.48016357421875,269.55084228515625,267.3712463378906,289.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097138505429,1.7223021231416172e-08,0.0010971212759613,-0.0441401116549968,0.0,0.0,0.0,-0.0133509952574968,60.0,-16.973854064941406,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968688964844,0.0,0.0,0.0001027973630698,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,0.0001082505768863,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59686279296875,0.0,0.0,7.995350460987538e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114990234375,0.0,0.0,0.000108250620542,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,0.0005134932580403,290.8294372558594,294.1499938964844,267.3066711425781,266.45465087890625,269.529052734375,267.3534851074219,289.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009227804010152e-08,0.001095293322578,-0.0435814596712589,0.0,0.0,0.0,-0.0132450088858604,60.0,-16.955078125,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,0.0001024513912852,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,0.0001078862478607,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819091796875,0.0,0.0,7.968441786943004e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990783691406,0.0,0.0,0.0001078862915164,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0005117650725878,290.8230285644531,294.1499938964844,267.2699890136719,266.4046325683594,269.4856872558594,267.3179626464844,289.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810955180139e-08,0.001091607264243,-0.0424548126757144,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.916725158691406,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,0.0001024513912852,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5786437988281,0.0,0.0,0.0001078862478607,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819091796875,0.0,0.0,7.968441786943004e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990783691406,0.0,0.0,0.0001078862915164,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88299560546875,0.0,0.0,0.0005117650725878,290.8230285644531,294.1499938964844,267.2699890136719,266.4046325683594,269.4856872558594,267.3179626464844,289.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810955180139e-08,0.001091607264243,-0.0424548126757144,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.916725158691406,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644287109375,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638732910156,0.0,0.0,0.0001075208201655,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.0,0.0,7.94145162217319e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3867492675781,0.0,0.0,0.0001075208638212,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,0.0005100316484458,290.8165588378906,294.1499938964844,267.2333374023437,266.3560791015625,269.4425964355469,267.28253173828125,289.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246043026447,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.877761840820312,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6644287109375,0.0,0.0,0.0001021043717628,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638732910156,0.0,0.0,0.0001075208201655,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5671081542969,0.0,0.0,7.94145162217319e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3867492675781,0.0,0.0,0.0001075208638212,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,0.0005100316484458,290.8165588378906,294.1499938964844,267.2333374023437,266.3560791015625,269.4425964355469,267.28253173828125,289.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246043026447,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.877761840820312,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484375,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,0.0001071574806701,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55242919921875,0.0,0.0,7.914614980109036e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37451171875,0.0,0.0,0.0001071575243258,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,0.0005083081196062,290.81005859375,294.1499938964844,267.1966552734375,266.3091125488281,269.3997497558594,267.2471923828125,289.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.838729858398438,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484375,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5492553710937,0.0,0.0,0.0001071574806701,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55242919921875,0.0,0.0,7.914614980109036e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37451171875,0.0,0.0,0.0001071575243258,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8722839355469,0.0,0.0,0.0005083081196062,290.81005859375,294.1499938964844,267.1966552734375,266.3091125488281,269.3997497558594,267.2471923828125,289.884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.838729858398438,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53472900390625,0.0,0.0,0.0001067991033778,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378723144531,0.0,0.0,7.888145046308637e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623352050781,0.0,0.0,0.0001067991470335,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,0.0005066081648692,290.80352783203125,294.1499938964844,267.1600036621094,266.2638854980469,269.3572082519531,267.2119140625,289.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.80011558532715,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53472900390625,0.0,0.0,0.0001067991033778,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5378723144531,0.0,0.0,7.888145046308637e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623352050781,0.0,0.0,0.0001067991470335,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,0.0005066081648692,290.80352783203125,294.1499938964844,267.1600036621094,266.2638854980469,269.3572082519531,267.2119140625,289.8719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.80011558532715,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62469482421875,0.0,0.0,0.0001012513821478,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274963378906,0.0,0.0,0.0001066225813701,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5306091308594,0.0,0.0,7.875107985455543e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35626220703125,0.0,0.0,0.0001066226250259,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641357421875,0.0,0.0,0.000505770847667,290.8002624511719,294.1499938964844,267.14166259765625,266.24200439453125,269.3360290527344,267.1942749023437,289.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788218351081,-0.0385458692908287,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.78110694885254,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,0.0001010858250083,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52032470703125,0.0,0.0,0.0001064482421497,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5234069824219,0.0,0.0,7.862230995669961e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502197265625,0.0,0.0,0.0001064482858055,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,0.0005049438332207,290.7969665527344,294.1499938964844,267.1233215332031,266.2205810546875,269.3148803710937,267.1766662597656,289.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876493814597325e-08,0.0010770579101517,-0.0380064398050308,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.762359619140625,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012878417969,0.0,0.0,0.0001007619794108,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060119628906,0.0,0.0,0.0001061072180164,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090637207031,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33819580078125,0.0,0.0,0.0001061072543961,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,0.0005033261841163,290.7903747558594,294.1499938964844,267.086669921875,266.1793518066406,269.2728271484375,267.1414794921875,289.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621911928,1.4472952614141832e-08,0.0010736073600128,-0.0369511656463146,0.0,0.0,0.0,-0.0119876759126782,60.0,-16.72584342956543,-0.0,-7.85889398002837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012878417969,0.0,0.0,0.0001007619794108,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060119628906,0.0,0.0,0.0001061072180164,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090637207031,0.0,0.0,7.837043085601181e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33819580078125,0.0,0.0,0.0001061072543961,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,0.0005033261841163,290.7903747558594,294.1499938964844,267.086669921875,266.1793518066406,269.2728271484375,267.1414794921875,289.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073621911928,1.4472952614141832e-08,0.0010736073600128,-0.0369511656463146,0.0,0.0,0.0,-0.0119876759126782,60.0,-16.72584342956543,-0.0,-7.85889398002837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858154296875,0.0,0.0,0.0001004489968181,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918212890625,0.0,0.0,0.0001057776316883,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4948425292969,0.0,0.0,7.812699914211407e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262634277344,0.0,0.0,0.0001057776680681,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,0.0005017627845518,290.78375244140625,294.1499938964844,267.04998779296875,266.14031982421875,269.23101806640625,267.1063537597656,289.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070286729373,1.4082951693694667e-08,0.001070272643119,-0.035931184887886,0.0,0.0,0.0,-0.0117943361401557,60.0,-16.690872192382812,-0.0,-7.810144353470606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858154296875,0.0,0.0,0.0001004489968181,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918212890625,0.0,0.0,0.0001057776316883,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4948425292969,0.0,0.0,7.812699914211407e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262634277344,0.0,0.0,0.0001057776680681,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,0.0005017627845518,290.78375244140625,294.1499938964844,267.04998779296875,266.14031982421875,269.23101806640625,267.1063537597656,289.8356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070286729373,1.4082951693694667e-08,0.001070272643119,-0.035931184887886,0.0,0.0,0.0,-0.0117943361401557,60.0,-16.690872192382812,-0.0,-7.810144353470606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57049560546875,0.0,0.0,0.0001000847187242,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4777526855469,0.0,0.0,0.000105394028651,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.480712890625,0.0,0.0,7.784367335261777e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143615722656,0.0,0.0,0.0001053940723068,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448181152344,0.0,0.0,0.000499943154864,290.7770690917969,294.1499938964844,267.0133361816406,266.1026306152344,269.1894226074219,267.0713195800781,289.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664055589586,1.362904633595008e-08,0.0010663919383659,-0.0347439348697662,0.0,0.0,0.0,-0.0115693192929029,60.0,-16.653425216674805,-0.0,-7.753597941473346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57049560546875,0.0,0.0,0.0001000847187242,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4777526855469,0.0,0.0,0.000105394028651,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.480712890625,0.0,0.0,7.784367335261777e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3143615722656,0.0,0.0,0.0001053940723068,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448181152344,0.0,0.0,0.000499943154864,290.7770690917969,294.1499938964844,267.0133361816406,266.1026306152344,269.1894226074219,267.0713195800781,289.8235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664055589586,1.362904633595008e-08,0.0010663919383659,-0.0347439348697662,0.0,0.0,0.0,-0.0115693192929029,60.0,-16.653425216674805,-0.0,-7.753597941473346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552978515625,0.0,0.0,9.963605407392606e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637756347656,0.0,0.0,0.0001049215643433,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,7.749471114948392e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,0.0001049216079991,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392028808594,0.0,0.0,0.0004977019852958,290.7703857421875,294.1499938964844,266.9766540527344,266.0652160644531,269.1481018066406,267.03662109375,289.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616250801831,1.3069998416881392e-08,0.0010616119252517,-0.0332814678549766,0.0,0.0,0.0,-0.0112921772524714,60.0,-16.603605270385742,-0.0,-7.684234759608445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552978515625,0.0,0.0,9.963605407392606e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4637756347656,0.0,0.0,0.0001049215643433,291.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,7.749471114948392e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,0.0001049216079991,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392028808594,0.0,0.0,0.0004977019852958,290.7703857421875,294.1499938964844,266.9766540527344,266.0652160644531,269.1481018066406,267.03662109375,289.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616250801831,1.3069998416881392e-08,0.0010616119252517,-0.0332814678549766,0.0,0.0,0.0,-0.0112921772524714,60.0,-16.603605270385742,-0.0,-7.684234759608445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5477905273437,0.0,0.0,9.939674055203795e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45684814453125,0.0,0.0,0.0001046695542754,291.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45977783203125,0.0,0.0,7.730857032584026e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29669189453125,0.0,0.0,0.0001046695906552,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363952636719,0.0,0.0,0.0004965065745636,290.7670288085937,294.1499938964844,266.9583435058594,266.046630859375,269.1275329589844,267.0194396972656,289.80535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590750025585,1.2771800506072852e-08,0.0010590621968731,-0.0325012989342212,0.0,0.0,0.0,-0.0111443484202027,60.0,-16.574588775634766,-0.0,-7.647363986507116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.540283203125,0.0,0.0,9.915600821841508e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.449951171875,0.0,0.0,0.0001044160526362,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,7.71213453845121e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908630371094,0.0,0.0,0.000104416089016,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335876464844,0.0,0.0,0.0004953040624968,290.7636413574219,294.1499938964844,266.94000244140625,266.02813720703125,269.1070556640625,267.0023193359375,289.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565099073573,1.2471850219242242e-08,0.0010564974509179,-0.031716488301754,0.0,0.0,0.0,-0.0109956506639719,60.0,-16.544326782226562,-0.0,-7.610365315713352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.525390625,0.0,0.0,9.869000496109948e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,0.0001039253256749,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391174316406,0.0,0.0,7.675889355596155e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,0.0001039253620547,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,0.0004929762799292,290.75689697265625,294.1499938964844,266.9033203125,265.9913024902344,269.0662841796875,266.9683532714844,289.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515444446355,1.1891200912828026e-08,0.0010515324538573,-0.0301970690488815,0.0,0.0,0.0,-0.0107077984139323,60.0,-16.48348045349121,-0.0,-7.538997692790873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.525390625,0.0,0.0,9.869000496109948e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4362487792969,0.0,0.0,0.0001039253256749,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391174316406,0.0,0.0,7.675889355596155e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,0.0001039253620547,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82794189453125,0.0,0.0,0.0004929762799292,290.75689697265625,294.1499938964844,266.9033203125,265.9913024902344,269.0662841796875,266.9683532714844,289.7872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515444446355,1.1891200912828026e-08,0.0010515324538573,-0.0301970690488815,0.0,0.0,0.0,-0.0107077984139323,60.0,-16.48348045349121,-0.0,-7.538997692790873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,9.826826135395096e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226379394531,0.0,0.0,0.0001034812084981,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42547607421875,0.0,0.0,7.643087155884132e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,0.0001034812448779,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0004908696282655,290.7501525878906,294.1499938964844,266.8666687011719,265.9547119140625,269.0257873535156,266.9345703125,289.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365703045385093e-08,0.0010470390552654,-0.0288217924535274,0.0,0.0,0.0,-0.0104472870007157,60.0,-16.427087783813477,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,9.826826135395096e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226379394531,0.0,0.0,0.0001034812084981,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42547607421875,0.0,0.0,7.643087155884132e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,0.0001034812448779,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0004908696282655,290.7501525878906,294.1499938964844,266.8666687011719,265.9547119140625,269.0257873535156,266.9345703125,289.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470503475517,1.1365703045385093e-08,0.0010470390552654,-0.0288217924535274,0.0,0.0,0.0,-0.0104472870007157,60.0,-16.427087783813477,-0.0,-7.474697838460997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960021972656,0.0,0.0,9.789581235963853e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091491699219,0.0,0.0,0.0001030890052788,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119567871094,0.0,0.0,7.614118658239022e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,0.0001030890416586,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165588378906,0.0,0.0,0.0004890091950073,290.74334716796875,294.1499938964844,266.8299865722656,265.9183349609375,268.98553466796875,266.9009094238281,289.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430816328153,1.0901631597448612e-08,0.001043070689775,-0.027607137337327,0.0,0.0,0.0,-0.0102172261103987,60.0,-16.378292083740234,-0.0,-7.418142899950908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4960021972656,0.0,0.0,9.789581235963853e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091491699219,0.0,0.0,0.0001030890052788,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4119567871094,0.0,0.0,7.614118658239022e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,0.0001030890416586,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165588378906,0.0,0.0,0.0004890091950073,290.74334716796875,294.1499938964844,266.8299865722656,265.9183349609375,268.98553466796875,266.9009094238281,289.7631225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430816328153,1.0901631597448612e-08,0.001043070689775,-0.027607137337327,0.0,0.0,0.0,-0.0102172261103987,60.0,-16.378292083740234,-0.0,-7.418142899950908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814758300781,0.0,0.0,9.756429790286349e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,0.0001027399048325,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,7.588334119645879e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447814941406,0.0,0.0,0.0001027399412123,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0004873531870543,290.7365417480469,294.1499938964844,266.7933349609375,265.8821716308594,268.9454650878906,266.86724853515625,289.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395490098744,1.0488560242549738e-08,0.0010395385324954,-0.0265258699655532,0.0,0.0,0.0,-0.0100124487653374,60.0,-16.336427688598633,-0.0,-7.367984267148131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814758300781,0.0,0.0,9.756429790286349e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957824707031,0.0,0.0,0.0001027399048325,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985290527344,0.0,0.0,7.588334119645879e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447814941406,0.0,0.0,0.0001027399412123,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,0.0004873531870543,290.7365417480469,294.1499938964844,266.7933349609375,265.8821716308594,268.9454650878906,266.86724853515625,289.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395490098744,1.0488560242549738e-08,0.0010395385324954,-0.0265258699655532,0.0,0.0,0.0,-0.0100124487653374,60.0,-16.336427688598633,-0.0,-7.367984267148131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742736816406,0.0,0.0,9.741786197992042e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890991210937,0.0,0.0,0.0001025856981868,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,7.576945063192397e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391052246094,0.0,0.0,0.0001025857345666,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,0.0004866217204835,290.7331237792969,294.1499938964844,266.7749938964844,265.8641662597656,268.9255065917969,266.85040283203125,289.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379885789006,1.0306097308898645e-08,0.0010379783343523,-0.0260482188314199,0.0,0.0,0.0,-0.0099219940602779,60.0,-16.318513870239258,-0.0,-7.345881414266844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46710205078125,0.0,0.0,9.72824200289324e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3824768066406,0.0,0.0,0.0001024430748657,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3851928710937,0.0,0.0,7.566410204162821e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334289550781,0.0,0.0,0.0001024431112455,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,0.0004859451728407,290.72967529296875,294.1499938964844,266.75665283203125,265.84619140625,268.90557861328125,266.8335266113281,289.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365452617406,1.0137336303728262e-08,0.0010365351336076,-0.0256064217537641,0.0,0.0,0.0,-0.009838331490755,60.0,-16.30227279663086,-0.0,-7.325468942553925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,9.705810953164472e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692626953125,0.0,0.0,0.0001022068609017,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719482421875,0.0,0.0,7.548963912995532e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,0.0001022068972815,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0004848246753681,290.7228088378906,294.1499938964844,266.7200012207031,265.81036376953125,268.8658752441406,266.7996520996094,289.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857835436832827e-09,0.0010341450106352,-0.0248746890574693,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.27661895751953,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,9.705810953164472e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692626953125,0.0,0.0,0.0001022068609017,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719482421875,0.0,0.0,7.548963912995532e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221374511719,0.0,0.0,0.0001022068972815,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992553710937,0.0,0.0,0.0004848246753681,290.7228088378906,294.1499938964844,266.7200012207031,265.81036376953125,268.8658752441406,266.7996520996094,289.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857835436832827e-09,0.0010341450106352,-0.0248746890574693,0.0,0.0,0.0,-0.0096997702494263,60.0,-16.27661895751953,-0.0,-7.291723136404471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385681152344,0.0,0.0,9.689977014204489e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561096191406,0.0,0.0,0.0001020401250571,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587646484375,0.0,0.0,7.536648627137765e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0001020401614368,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,0.0004840337787754,290.71588134765625,294.1499938964844,266.6833190917969,265.774658203125,268.8262939453125,266.7655029296875,289.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324674658477,9.66054169992958e-09,0.001032457803376,-0.0243581496179103,0.0,0.0,0.0,-0.0096019627526402,60.0,-16.26172637939453,-0.0,-7.26794979755141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385681152344,0.0,0.0,9.689977014204489e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3561096191406,0.0,0.0,0.0001020401250571,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587646484375,0.0,0.0,7.536648627137765e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108764648437,0.0,0.0,0.0001020401614368,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934265136719,0.0,0.0,0.0004840337787754,290.71588134765625,294.1499938964844,266.6833190917969,265.774658203125,268.8262939453125,266.7655029296875,289.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324674658477,9.66054169992958e-09,0.001032457803376,-0.0243581496179103,0.0,0.0,0.0,-0.0096019627526402,60.0,-16.26172637939453,-0.0,-7.26794979755141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244384765625,0.0,0.0,9.681071242084728e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.343017578125,0.0,0.0,0.0001019463452394,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,7.529722643084824e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0001019463743432,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,0.0004835889267269,290.7089233398437,294.1499938964844,266.64666748046875,265.7390441894531,268.78680419921875,266.73095703125,289.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315182153135,9.54956380638805e-09,0.0010315086692571,-0.0240675900131464,0.0,0.0,0.0,-0.0095469448715448,60.0,-16.25775909423828,-0.0,-7.254594436290064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244384765625,0.0,0.0,9.681071242084728e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.343017578125,0.0,0.0,0.0001019463452394,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,7.529722643084824e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,0.0001019463743432,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,0.0004835889267269,290.7089233398437,294.1499938964844,266.64666748046875,265.7390441894531,268.78680419921875,266.73095703125,289.7030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315182153135,9.54956380638805e-09,0.0010315086692571,-0.0240675900131464,0.0,0.0,0.0,-0.0095469448715448,60.0,-16.25775909423828,-0.0,-7.254594436290064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,9.679161303211004e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,0.0001019262272166,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,7.528236164944246e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001019262563204,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816162109375,0.0,0.0,0.0004834934952668,290.7019348144531,294.1499938964844,266.6099853515625,265.7035522460937,268.74737548828125,266.6958923339844,289.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313142556697,9.525742861171692e-09,0.0010313047096133,-0.0240052193403244,0.0,0.0,0.0,-0.0095351347699761,60.0,-16.265403747558594,-0.0,-7.251729527979478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
