time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41033935546875,0.0,0.0,9.679161303211004e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299865722656,0.0,0.0,0.0001019262272166,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33258056640625,0.0,0.0,7.528236164944246e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001019262563204,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816162109375,0.0,0.0,0.0004834934952668,290.7019348144531,294.1499938964844,266.6099853515625,265.7035522460937,268.74737548828125,266.6958923339844,289.6910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313142556697,9.525742861171692e-09,0.0010313047096133,-0.0240052193403244,0.0,0.0,0.0,-0.0095351347699761,60.0,-16.265403747558594,-0.0,-7.251729527979478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033203125,0.0,0.0,9.680737275630236e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.323486328125,0.0,0.0,0.0001019428236759,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260498046875,0.0,0.0,7.529462163802236e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0001019428600557,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77862548828125,0.0,0.0,0.0004835722502321,290.6983947753906,294.1499938964844,266.5916748046875,265.6858215332031,268.7276916503906,266.6781311035156,289.6850891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314820101484,9.545373380603904e-09,0.001031472464092,-0.0240566190332174,0.0,0.0,0.0,-0.0095448661595582,60.0,-16.27344512939453,-0.0,-7.25409066149041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3963317871094,0.0,0.0,9.684444376034662e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169860839844,0.0,0.0,0.0001019818664644,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3195495605469,0.0,0.0,7.532345625804737e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0001019818955683,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.775634765625,0.0,0.0,0.0004837574379052,290.6948547363281,294.1499938964844,266.5733337402344,265.6681213378906,268.7080078125,266.6601867675781,289.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318768909201,9.591555993893053e-09,0.0010318672284483,-0.0241775345057249,0.0,0.0,0.0,-0.0095677599310874,60.0,-16.284879684448242,-0.0,-7.259646395141317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3823547363281,0.0,0.0,9.697171481093392e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,0.0001021158823277,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,7.542244566138834e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0001021159187075,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,0.0004843931819777,290.687744140625,294.1499938964844,266.5366516113281,265.6327209472656,268.66864013671875,266.623779296875,289.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332325473427,9.75010738812898e-09,0.0010332227684557,-0.0245926473289728,0.0,0.0,0.0,-0.0096463598310947,60.0,-16.316890716552734,-0.0,-7.278737967908455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3823547363281,0.0,0.0,9.697171481093392e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,0.0001021158823277,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,7.542244566138834e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0001021159187075,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,0.0004843931819777,290.687744140625,294.1499938964844,266.5366516113281,265.6327209472656,268.66864013671875,266.623779296875,289.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332325473427,9.75010738812898e-09,0.0010332227684557,-0.0245926473289728,0.0,0.0,0.0,-0.0096463598310947,60.0,-16.316890716552734,-0.0,-7.278737967908455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3683776855469,0.0,0.0,9.716630302136764e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29107666015625,0.0,0.0,0.000102320802398,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,7.557379285572097e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001023208315018,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635192871094,0.0,0.0,0.0004853652208112,290.6805725097656,294.1499938964844,266.5,265.59735107421875,268.6292419433594,266.5865783691406,289.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353055549785,9.992539240499813e-09,0.0010352955432608,-0.0252273492515087,0.0,0.0,0.0,-0.0097665423527359,60.0,-16.360706329345703,-0.0,-7.307976801484983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3683776855469,0.0,0.0,9.716630302136764e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29107666015625,0.0,0.0,0.000102320802398,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,7.557379285572097e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549072265625,0.0,0.0,0.0001023208315018,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635192871094,0.0,0.0,0.0004853652208112,290.6805725097656,294.1499938964844,266.5,265.59735107421875,268.6292419433594,266.5865783691406,289.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353055549785,9.992539240499813e-09,0.0010352955432608,-0.0252273492515087,0.0,0.0,0.0,-0.0097665423527359,60.0,-16.360706329345703,-0.0,-7.307976801484983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,9.731343016028404e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2833251953125,0.0,0.0,0.0001024757220875,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,7.568822184111923e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0001024757584673,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75982666015625,0.0,0.0,0.000486100121634,290.6762390136719,294.1499938964844,266.4779968261719,265.5761413574219,268.6055908203125,266.5639038085937,289.64813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175832620973324e-08,0.0010368627263233,-0.0257072038948535,0.0,0.0,0.0,-0.0098574077710509,60.0,-16.39226531982422,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,9.74272916209884e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27813720703125,0.0,0.0,0.000102595629869,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28057861328125,0.0,0.0,7.577678479719907e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0001025956589728,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7573547363281,0.0,0.0,0.0004866688977926,290.67333984375,294.1499938964844,266.4633483886719,265.5619812011719,268.5898132324219,266.54864501953125,289.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038086018525,1.0317693366346248e-08,0.0010380756575614,-0.0260785780847072,0.0,0.0,0.0,-0.0099277338013052,60.0,-16.415969848632812,-0.0,-7.347285446712706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,9.775327634997666e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26519775390625,0.0,0.0,0.0001029389095492,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,7.60303228162229e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.000102938938653,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,0.0004882972571067,290.666015625,294.1499938964844,266.4266662597656,265.526611328125,268.5503234863281,266.5099792480469,289.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723835153214624e-08,0.0010415483266115,-0.0271417442709207,0.0,0.0,0.0,-0.0101290736347436,60.0,-16.482446670532227,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34051513671875,0.0,0.0,9.775327634997666e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26519775390625,0.0,0.0,0.0001029389095492,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676086425781,0.0,0.0,7.60303228162229e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,0.000102938938653,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,0.0004882972571067,290.666015625,294.1499938964844,266.4266662597656,265.526611328125,268.5503234863281,266.5099792480469,289.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415590368211,1.0723835153214624e-08,0.0010415483266115,-0.0271417442709207,0.0,0.0,0.0,-0.0101290736347436,60.0,-16.482446670532227,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33355712890625,0.0,0.0,9.793708159122616e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587280273437,0.0,0.0,0.0001031324645737,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611389160156,0.0,0.0,7.6173288107384e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.0001031324936775,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479858398437,0.0,0.0,0.00048921542475,290.662353515625,294.1499938964844,266.4083251953125,265.5089111328125,268.530517578125,266.4904479980469,289.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952843076950104e-08,0.0010435063159093,-0.0277411844581365,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.519344329833984,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265991210937,0.0,0.0,9.815670637181027e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,0.0001033637381624,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.254638671875,0.0,0.0,7.634410576429218e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.0001033637672662,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,0.0004903124645352,290.6586303710937,294.1499938964844,266.3900146484375,265.4912109375,268.5107116699219,266.470703125,289.6195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.122646953177764e-08,0.0010458457982167,-0.0284573771059513,0.0,0.0,0.0,-0.010378248989582,60.0,-16.560155868530273,-0.0,-7.457708051106239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126525878906,0.0,0.0,9.872362716123462e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,0.0001039607304846,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,7.678504334762692e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001039607595885,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0004931443836539,290.65118408203125,294.1499938964844,266.35333251953125,265.4557189941406,268.4709777832031,266.4306945800781,289.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932810295434138e-08,0.0010518848430365,-0.0303059611469507,0.0,0.0,0.0,-0.0107284085825085,60.0,-16.65848159790039,-0.0,-7.544100810719101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3126525878906,0.0,0.0,9.872362716123462e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,0.0001039607304846,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416381835937,0.0,0.0,7.678504334762692e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100158691406,0.0,0.0,0.0001039607595885,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0004931443836539,290.65118408203125,294.1499938964844,266.35333251953125,265.4557189941406,268.4709777832031,266.4306945800781,289.6076965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518967173993,1.1932810295434138e-08,0.0010518848430365,-0.0303059611469507,0.0,0.0,0.0,-0.0107284085825085,60.0,-16.65848159790039,-0.0,-7.544100810719101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,9.946819773176684e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22625732421875,0.0,0.0,0.0001047448022291,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,7.736415864201263e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0001047448313329,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0004968636785633,290.64361572265625,294.1499938964844,266.3166809082031,265.420166015625,268.4310302734375,266.38970947265625,289.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.2860509102097241e-08,0.0010598166845738,-0.0327333956956863,0.0,0.0,0.0,-0.0111883040517568,60.0,-16.786182403564453,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986755371094,0.0,0.0,9.946819773176684e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22625732421875,0.0,0.0,0.0001047448022291,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,7.736415864201263e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0001047448313329,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320251464844,0.0,0.0,0.0004968636785633,290.64361572265625,294.1499938964844,266.3166809082031,265.420166015625,268.4310302734375,266.38970947265625,289.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598294902592,1.2860509102097241e-08,0.0010598166845738,-0.0327333956956863,0.0,0.0,0.0,-0.0111883040517568,60.0,-16.786182403564453,-0.0,-7.65832339766348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846069335937,0.0,0.0,0.000100360259239,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0001056841865647,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,7.805797940818593e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0001056842156685,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,0.0005013197078369,290.63592529296875,294.1499938964844,266.2799987792969,265.384521484375,268.39080810546875,266.34796142578125,289.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971976464688396e-08,0.0010693199001252,-0.0356409326195716,0.0,0.0,0.0,-0.0117393024265766,60.0,-16.941652297973633,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846069335937,0.0,0.0,0.000100360259239,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,0.0001056841865647,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,7.805797940818593e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0001056842156685,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,0.0005013197078369,290.63592529296875,294.1499938964844,266.2799987792969,265.384521484375,268.39080810546875,266.34796142578125,289.5839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971976464688396e-08,0.0010693199001252,-0.0356409326195716,0.0,0.0,0.0,-0.0117393024265766,60.0,-16.941652297973633,-0.0,-7.796300849349792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704772949219,0.0,0.0,0.0001013431465253,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0001067192133632,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,7.882244972279295e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.000106719249743,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187805175781,0.0,0.0,0.0005062294076196,290.6281433105469,294.1499938964844,266.24334716796875,265.3487243652344,268.3503112792969,266.3058166503906,289.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196635061442976e-08,0.0010797912254929,-0.0388435386121273,0.0,0.0,0.0,-0.0123464148491621,60.0,-17.11745834350586,-0.0,-7.949754632363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2704772949219,0.0,0.0,0.0001013431465253,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0001067192133632,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,7.882244972279295e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.000106719249743,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7187805175781,0.0,0.0,0.0005062294076196,290.6281433105469,294.1499938964844,266.24334716796875,265.3487243652344,268.3503112792969,266.3058166503906,289.5720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798063594847,1.5196635061442976e-08,0.0010797912254929,-0.0388435386121273,0.0,0.0,0.0,-0.0123464148491621,60.0,-17.11745834350586,-0.0,-7.949754632363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26336669921875,0.0,0.0,0.0001018480761558,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0001072509257937,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,7.92151695350185e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699768066406,0.0,0.0,0.0001072509548976,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71539306640625,0.0,0.0,0.0005087516619823,290.6241760253906,294.1499938964844,266.2250061035156,265.330810546875,268.3299255371094,266.2847595214844,289.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825765586896523e-08,0.0010851703118532,-0.0404883287847042,0.0,0.0,0.0,-0.012658298946917,60.0,-17.21041488647461,-0.0,-8.029167730683184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562561035156,0.0,0.0,0.0001023503718897,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0001077798660844,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,7.960584480315447e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0001077799024642,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71197509765625,0.0,0.0,0.000511260703206,290.6202087402344,294.1499938964844,266.2066650390625,265.3128356933594,268.3094482421875,266.2637939453125,289.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905381059274,1.6451624063051895e-08,0.0010905215749517,-0.0421242415904998,0.0,0.0,0.0,-0.0129685625433921,60.0,-17.30439567565918,-0.0,-8.10855880217787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.241943359375,0.0,0.0,0.0001033213557093,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0001088023636839,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,8.036105282371864e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0001088023927877,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0005161109729669,290.6121520996094,294.1499938964844,266.1700134277344,265.2767639160156,268.2682800292969,266.22222900390625,289.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661477613728493e-08,0.0011008662404492,-0.045285690575838,0.0,0.0,0.0,-0.0135683352127671,60.0,-17.49102783203125,-0.0,-8.263135953257007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.241943359375,0.0,0.0,0.0001033213557093,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0001088023636839,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,8.036105282371864e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0001088023927877,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0005161109729669,290.6121520996094,294.1499938964844,266.1700134277344,265.2767639160156,268.2682800292969,266.22222900390625,289.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008839355781,1.7661477613728493e-08,0.0011008662404492,-0.045285690575838,0.0,0.0,0.0,-0.0135683352127671,60.0,-17.49102783203125,-0.0,-8.263135953257007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,0.0001042014555423,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0001097291460609,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,8.104557491606101e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0001097291751648,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69805908203125,0.0,0.0,0.0005205072811804,290.6039733886719,294.1499938964844,266.1333312988281,265.2405090332031,268.2268371582031,266.18145751953125,289.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758093744963844e-08,0.0011102426797151,-0.0481500886380672,0.0,0.0,0.0,-0.0141119714826345,60.0,-17.667327880859375,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275390625,0.0,0.0,0.0001042014555423,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0001097291460609,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,8.104557491606101e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,0.0001097291751648,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69805908203125,0.0,0.0,0.0005205072811804,290.6039733886719,294.1499938964844,266.1333312988281,265.2405090332031,268.2268371582031,266.18145751953125,289.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758093744963844e-08,0.0011102426797151,-0.0481500886380672,0.0,0.0,0.0,-0.0141119714826345,60.0,-17.667327880859375,-0.0,-8.4045048254211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.0001049482089001,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.000110515517008,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,8.162638550857082e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0001105155461118,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69091796875,0.0,0.0,0.0005242374609224,290.5956726074219,294.1499938964844,266.0966796875,265.2040710449219,268.1851806640625,266.1414794921875,289.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182184098288,1.9688567221010093e-08,0.0011181987356394,-0.0505796037614345,0.0,0.0,0.0,-0.0145732453092932,60.0,-17.826004028320312,-0.0,-8.52539372431238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.0001049482089001,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,0.000110515517008,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,8.162638550857082e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287780761719,0.0,0.0,0.0001105155461118,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69091796875,0.0,0.0,0.0005242374609224,290.5956726074219,294.1499938964844,266.0966796875,265.2040710449219,268.1851806640625,266.1414794921875,289.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182184098288,1.9688567221010093e-08,0.0011181987356394,-0.0505796037614345,0.0,0.0,0.0,-0.0145732453092932,60.0,-17.826004028320312,-0.0,-8.52539372431238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0001055347383953,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0001111331584979,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,8.208257349906489e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0001111331876018,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,0.0005271672853268,290.5872802734375,294.1499938964844,266.0599975585937,265.1673889160156,268.14337158203125,266.1023254394531,289.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244681663811,2.0419403057303498e-08,0.0011244477936998,-0.0524872466921806,0.0,0.0,0.0,-0.0149355512112379,60.0,-17.959226608276367,-0.0,-8.620951064131077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0001055347383953,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0001111331584979,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348876953125,0.0,0.0,8.208257349906489e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0001111331876018,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837158203125,0.0,0.0,0.0005271672853268,290.5872802734375,294.1499938964844,266.0599975585937,265.1673889160156,268.14337158203125,266.1023254394531,289.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244681663811,2.0419403057303498e-08,0.0011244477936998,-0.0524872466921806,0.0,0.0,0.0,-0.0149355512112379,60.0,-17.959226608276367,-0.0,-8.620951064131077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,0.0001057609115377,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0001113713296945,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,8.2258484326303e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0001113713587983,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800537109375,0.0,0.0,0.0005282970960251,290.5830383300781,294.1499938964844,266.0416564941406,265.14898681640625,268.1224060058594,266.0830078125,289.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268783127889,2.0701218517160672e-08,0.0011268575908616,-0.0532226972281932,0.0,0.0,0.0,-0.0150752598419785,60.0,-18.015459060668945,-0.0,-8.657939787326543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,0.0001059381756931,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0001115579943871,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,8.239635644713417e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048828125,0.0,0.0,0.0001115580234909,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763916015625,0.0,0.0,0.000529182550963,290.57879638671875,294.1499938964844,266.0233459472656,265.1304931640625,268.1014709472656,266.0638732910156,289.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287672678008,2.0922092502928532e-08,0.0011287463130429,-0.0537990480661392,0.0,0.0,0.0,-0.0151847563683986,60.0,-18.06439971923828,-0.0,-8.686986063821679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001061450311681,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0001117758292821,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,8.255724242189899e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0001117758583859,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,0.0005302158533595,290.5702209472656,294.1499938964844,265.9866638183594,265.0933532714844,268.0595397949219,266.0260314941406,289.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179831222184475e-08,0.0011309506371617,-0.0544715300202369,0.0,0.0,0.0,-0.0153125301003456,60.0,-18.138044357299805,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001061450311681,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0001117758292821,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,8.255724242189899e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928894042969,0.0,0.0,0.0001117758583859,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.66900634765625,0.0,0.0,0.0005302158533595,290.5702209472656,294.1499938964844,265.9866638183594,265.0933532714844,268.0595397949219,266.0260314941406,289.4882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309718247503,2.1179831222184475e-08,0.0011309506371617,-0.0544715300202369,0.0,0.0,0.0,-0.0153125301003456,60.0,-18.138044357299805,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001117778519983,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0001117778811021,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,0.0005302254576236,290.5616149902344,294.1499938964844,265.95001220703125,265.0559387207031,268.0177001953125,265.98883056640625,289.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.17562294006348,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15509033203125,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,0.0001117778519983,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0001117778811021,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615600585937,0.0,0.0,0.0005302254576236,290.5616149902344,294.1499938964844,265.95001220703125,265.0559387207031,268.0177001953125,265.98883056640625,289.47613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777363538742,0.0,0.0,0.0,-0.0153137128800153,60.0,-18.17562294006348,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001116291532525,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0001116291823564,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540832519531,0.0,0.0,0.0005295200971886,290.5529479980469,294.1499938964844,265.9154663085937,265.02020263671875,267.9760131835937,265.95269775390625,289.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18277168273925,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001116291532525,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,8.244891796493903e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0001116291823564,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6540832519531,0.0,0.0,0.0005295200971886,290.5529479980469,294.1499938964844,265.9154663085937,265.02020263671875,267.9760131835937,265.95269775390625,289.4639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.18277168273925,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
