time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001058062916854,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.00011141912546,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,8.229378727264702e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0001114191472879,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,0.0005285238148644,290.54425048828125,294.1499938964844,265.8850402832031,264.9881286621094,267.9345703125,265.9193115234375,289.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.17105293273925,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,0.0001058062916854,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.00011141912546,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,8.229378727264702e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0001114191472879,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,0.0005285238148644,290.54425048828125,294.1499938964844,265.8850402832031,264.9881286621094,267.9345703125,265.9193115234375,289.4517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.17105293273925,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0001056842666002,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,0.0001112906247726,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,8.219887968152761e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,0.0001112906538764,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,0.0005279142642393,290.5398864746094,294.1499938964844,265.8713073730469,264.973388671875,267.9140014648437,265.90399169921875,289.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.15950584411621,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0001055503962561,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0001111496530938,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,8.209475345211104e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94512939453125,0.0,0.0,0.0001111496749217,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390075683594,0.0,0.0,0.0005272455746307,290.5355224609375,294.1499938964844,265.8585510253906,264.9595031738281,267.8934936523437,265.889404296875,289.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879376856239e-08,0.0011246160138398,-0.0525378510355949,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.145341873168945,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001052422448992,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001108251526602,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,8.185508340829983e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.000110825181764,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63140869140625,0.0,0.0,0.0005257063312456,290.5267944335937,294.1499938964844,265.8358154296875,264.9341735839844,267.8528747558594,265.86309814453125,289.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10726928710937,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001052422448992,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001108251526602,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04022216796875,0.0,0.0,8.185508340829983e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,0.000110825181764,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63140869140625,0.0,0.0,0.0005257063312456,290.5267944335937,294.1499938964844,265.8358154296875,264.9341735839844,267.8528747558594,265.86309814453125,289.42724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10726928710937,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0001048826452461,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0001104464754462,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,8.157538832165301e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,0.00011044650455,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238098144531,0.0,0.0,0.0005239100428298,290.5180053710937,294.1499938964844,265.8166198730469,264.9120483398437,267.8127746582031,265.8406066894531,289.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05674934387207,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0001048826452461,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0001104464754462,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,8.157538832165301e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9214782714844,0.0,0.0,0.00011044650455,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238098144531,0.0,0.0,0.0005239100428298,290.5180053710937,294.1499938964844,265.8166198730469,264.9120483398437,267.8127746582031,265.8406066894531,289.4149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05674934387207,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0001044738673954,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,0.0001100160152418,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,8.125745807774365e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,0.0001100160443456,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161804199219,0.0,0.0,0.0005218681180849,290.5092468261719,294.1499938964844,265.8008117675781,264.89288330078125,267.77325439453125,265.82147216796875,289.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.995325088500977,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,0.0001044738673954,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,0.0001100160152418,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,8.125745807774365e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,0.0001100160443456,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161804199219,0.0,0.0,0.0005218681180849,290.5092468261719,294.1499938964844,265.8008117675781,264.89288330078125,267.77325439453125,265.82147216796875,289.40252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.995325088500977,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0001040184361045,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0001095364277716,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,8.090322808129713e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,0.0001095364495995,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085510253906,0.0,0.0,0.0005195931880734,290.5004577636719,294.1499938964844,265.7882080078125,264.8765869140625,267.73443603515625,265.8056945800781,289.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.922853469848633,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0001040184361045,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9987487792969,0.0,0.0,0.0001095364277716,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,8.090322808129713e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,0.0001095364495995,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085510253906,0.0,0.0,0.0005195931880734,290.5004577636719,294.1499938964844,265.7882080078125,264.8765869140625,267.73443603515625,265.8056945800781,289.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.922853469848633,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0490417480469,0.0,0.0,0.0001037733673001,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,0.000109278356831,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,8.071261981967837e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,0.0001092783786589,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047058105469,0.0,0.0,0.0005183689645491,290.4960632324219,294.1499938964844,265.7830505371094,264.8694763183594,267.7153015136719,265.7990417480469,289.3839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.822444239962806e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.882617950439453,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.000103520018456,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,0.0001090115620172,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,8.051557233557105e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.000109011591121,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60089111328125,0.0,0.0,0.0005171034717932,290.4916687011719,294.1499938964844,265.7785949707031,264.8630065917969,267.6963195800781,265.79296875,289.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.84050941467285,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0001029857667163,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,0.0001084489704226,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,8.010004239622504e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,0.0001084489922504,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932312011719,0.0,0.0,0.0005144347669556,290.4828796386719,294.1499938964844,265.77178955078125,264.8519592285156,267.6589660644531,265.7830505371094,289.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.749191284179688,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0001029857667163,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,0.0001084489704226,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,8.010004239622504e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,0.0001084489922504,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932312011719,0.0,0.0,0.0005144347669556,290.4828796386719,294.1499938964844,265.77178955078125,264.8519592285156,267.6589660644531,265.7830505371094,289.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.749191284179688,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0001024235461954,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0001078569257515,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,7.966275734361261e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633728027344,0.0,0.0,0.0001078569548553,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855407714844,0.0,0.0,0.0005116263637319,290.4740905761719,294.1499938964844,265.76763916015625,264.84332275390625,267.6224670410156,265.77593994140625,289.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.649879455566406,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0001024235461954,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96002197265625,0.0,0.0,0.0001078569257515,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,7.966275734361261e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633728027344,0.0,0.0,0.0001078569548553,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855407714844,0.0,0.0,0.0005116263637319,290.4740905761719,294.1499938964844,265.76763916015625,264.84332275390625,267.6224670410156,265.77593994140625,289.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.649879455566406,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.000101845464087,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,0.0001072481754817,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,7.921313954284415e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0001072482045856,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.577880859375,0.0,0.0,0.0005087387398816,290.46533203125,294.1499938964844,265.76593017578125,264.8369140625,267.5867919921875,265.7712707519531,289.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.545141220092773,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.000101845464087,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472961425781,0.0,0.0,0.0001072481754817,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,7.921313954284415e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519287109375,0.0,0.0,0.0001072482045856,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.577880859375,0.0,0.0,0.0005087387398816,290.46533203125,294.1499938964844,265.76593017578125,264.8369140625,267.5867919921875,265.7712707519531,289.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.545141220092773,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0001012661377899,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0001066381155396,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,7.876254676375538e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0001066381373675,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,0.0005058448878116,290.45654296875,294.1499938964844,265.7664489746094,264.83258056640625,267.552001953125,265.768798828125,289.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.437149047851562,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0001012661377899,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346618652344,0.0,0.0,0.0001066381155396,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,7.876254676375538e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8406066894531,0.0,0.0,0.0001066381373675,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,0.0005058448878116,290.45654296875,294.1499938964844,265.7664489746094,264.83258056640625,267.552001953125,265.768798828125,289.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.437149047851562,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0001009813713608,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92840576171875,0.0,0.0,0.0001063382442225,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,7.854106661397964e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.0001063382660504,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663757324219,0.0,0.0,0.0005044224089942,290.4521789550781,294.1499938964844,265.7675170898437,264.8311462402344,267.5349426269531,265.76837158203125,289.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638919115066,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.382781982421875,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0001007026512525,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9221496582031,0.0,0.0,0.0001060447393683,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,7.832428673282266e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0001060447611962,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56256103515625,0.0,0.0,0.0005030301399528,290.44781494140625,294.1499938964844,265.7690734863281,264.8302001953125,267.5180969238281,265.7684326171875,289.3150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398208847410388e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.328706741333008,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.000100173157989,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,0.0001054871609085,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,7.791246025590226e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,0.0001054871827363,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,0.0005003852420486,290.4390563964844,294.1499938964844,265.7735595703125,264.82958984375,267.4850769042969,265.7698974609375,289.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.2230224609375,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.000100173157989,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,0.0001054871609085,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.911376953125,0.0,0.0,7.791246025590226e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.818115234375,0.0,0.0,0.0001054871827363,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55487060546875,0.0,0.0,0.0005003852420486,290.4390563964844,294.1499938964844,265.7735595703125,264.82958984375,267.4850769042969,265.7698974609375,289.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.2230224609375,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,9.969554957933724e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,0.0001049842176144,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,7.754098623991013e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,0.0001049842394422,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,0.0004979994846507,290.4302978515625,294.1499938964844,265.7797546386719,264.8305969238281,267.4529724121094,265.7731018066406,289.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.12344741821289,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486389160156,0.0,0.0,9.969554957933724e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,0.0001049842176144,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89898681640625,0.0,0.0,7.754098623991013e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,0.0001049842394422,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,0.0004979994846507,290.4302978515625,294.1499938964844,265.7797546386719,264.8305969238281,267.4529724121094,265.7731018066406,289.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.12344741821289,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,9.928434155881404e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0001045511889969,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,7.722114969510585e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958679199219,0.0,0.0,0.0001045512108248,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395202636719,0.0,0.0,0.0004959453945048,290.42156982421875,294.1499938964844,265.7874755859375,264.8330993652344,267.4217224121094,265.7778625488281,289.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.032798767089844,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,9.928434155881404e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,0.0001045511889969,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,7.722114969510585e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958679199219,0.0,0.0,0.0001045512108248,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5395202636719,0.0,0.0,0.0004959453945048,290.42156982421875,294.1499938964844,265.7874755859375,264.8330993652344,267.4217224121094,265.7778625488281,289.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.032798767089844,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,9.894839604385196e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.0001041974319377,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,7.695986278122291e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848205566406,0.0,0.0,0.0001041974464897,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318298339844,0.0,0.0,0.0004942673258483,290.4128112792969,294.1499938964844,265.7965087890625,264.8369140625,267.391357421875,265.7840576171875,289.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212405309242058e-08,0.0010542785748839,-0.0310376100242137,0.0,0.0,0.0,-0.0108670303598046,60.0,-16.953323364257812,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228210449219,0.0,0.0,9.894839604385196e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728332519531,0.0,0.0,0.0001041974319377,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,7.695986278122291e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848205566406,0.0,0.0,0.0001041974464897,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318298339844,0.0,0.0,0.0004942673258483,290.4128112792969,294.1499938964844,265.7965087890625,264.8369140625,267.391357421875,265.7840576171875,289.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212405309242058e-08,0.0010542785748839,-0.0310376100242137,0.0,0.0,0.0,-0.0108670303598046,60.0,-16.953323364257812,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9163818359375,0.0,0.0,9.880983270704746e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,0.0001040515126078,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86834716796875,0.0,0.0,7.685209129704162e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.779296875,0.0,0.0,0.0001040515344357,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5279846191406,0.0,0.0,0.0004935751785524,290.408447265625,294.1499938964844,265.80145263671875,264.8392639160156,267.3764953613281,265.7876281738281,289.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528141865506,1.203975408259339e-08,0.0010528021957725,-0.030585816130042,0.0,0.0,0.0,-0.0107814390212297,60.0,-16.918212890625,-0.0,-7.55722453504859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.868741472018884e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0001039226044667,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622741699219,0.0,0.0,7.675687811570242e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.0001039226262946,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5241394042969,0.0,0.0,0.0004929637070745,290.404052734375,294.1499938964844,265.8066711425781,264.8418884277344,267.3618469238281,265.79150390625,289.2522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515097528696,1.1887221873507773e-08,0.0010514977620914,-0.0301866568624973,0.0,0.0,0.0,-0.0107058221474289,60.0,-16.885814666748047,-0.0,-7.538509549931406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,9.849022899288684e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0001037149486364,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,7.660350820515305e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628173828125,0.0,0.0,0.0001037149704643,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.0,0.0,0.0004919786588288,290.3952941894531,294.1499938964844,265.8178100585937,264.847900390625,267.3330993652344,265.80010986328125,289.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494083398953,1.1641520636374024e-08,0.0010493966983631,-0.0295436531305313,0.0,0.0,0.0,-0.0105840172618627,60.0,-16.829233169555664,-0.0,-7.508412380730078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8972473144531,0.0,0.0,9.849022899288684e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485717773437,0.0,0.0,0.0001037149486364,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8501281738281,0.0,0.0,7.660350820515305e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628173828125,0.0,0.0,0.0001037149704643,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51641845703125,0.0,0.0,0.0004919786588288,290.3952941894531,294.1499938964844,265.8178100585937,264.847900390625,267.3330993652344,265.80010986328125,289.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494083398953,1.1641520636374024e-08,0.0010493966983631,-0.0295436531305313,0.0,0.0,0.0,-0.0105840172618627,60.0,-16.829233169555664,-0.0,-7.508412380730078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,9.83353384071961e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,0.0001035518507706,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,7.648304017493501e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,0.0001035518725984,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086364746094,0.0,0.0,0.0004912050208076,290.386474609375,294.1499938964844,265.8297119140625,264.8547668457031,267.30517578125,265.80975341796875,289.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448529235735805e-08,0.0010477463947609,-0.0290385652333498,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.78143882751465,-0.0,-7.48481454593275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,9.83353384071961e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83648681640625,0.0,0.0,0.0001035518507706,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380126953125,0.0,0.0,7.648304017493501e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518615722656,0.0,0.0,0.0001035518725984,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5086364746094,0.0,0.0,0.0004912050208076,290.386474609375,294.1499938964844,265.8297119140625,264.8547668457031,267.30517578125,265.80975341796875,289.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448529235735805e-08,0.0010477463947609,-0.0290385652333498,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.78143882751465,-0.0,-7.48481454593275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,9.820012201089412e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,0.0001034094530041,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8259582519531,0.0,0.0,7.63778734835796e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.000103409474832,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,0.0004905295791104,290.3776550292969,294.1499938964844,265.8421936035156,264.8623352050781,267.278076171875,265.8202819824219,289.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.738611221313477,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
