time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,9.820012201089412e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,0.0001034094530041,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8259582519531,0.0,0.0,7.63778734835796e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.000103409474832,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,0.0004905295791104,290.3776550292969,294.1499938964844,265.8421936035156,264.8623352050781,267.278076171875,265.8202819824219,289.2147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.738611221313477,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,9.808019240153952e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,0.0001032831642078,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,7.628459570696577e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,0.0001032831860356,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930419921875,0.0,0.0,0.0004899305058643,290.3688049316406,294.1499938964844,265.8550720214844,264.8704833984375,267.2516784667969,265.8314819335937,289.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064657658338,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.69852066040039,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,9.808019240153952e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124389648437,0.0,0.0,0.0001032831642078,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139343261719,0.0,0.0,7.628459570696577e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72998046875,0.0,0.0,0.0001032831860356,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930419921875,0.0,0.0,0.0004899305058643,290.3688049316406,294.1499938964844,265.8550720214844,264.8704833984375,267.2516784667969,265.8314819335937,289.2023010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130604882225724e-08,0.0010450278641656,-0.0282064657658338,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.69852066040039,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,9.802510612644257e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,0.0001032251529977,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80792236328125,0.0,0.0,7.624174759257585e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245178222656,0.0,0.0,0.0001032251748256,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891357421875,0.0,0.0,0.0004896553000435,290.3643798828125,294.1499938964844,265.8616027832031,264.8747253417969,267.23876953125,265.8373107910156,289.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196290123762e-08,0.0010444408981129,-0.0280268024653196,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.67949676513672,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,9.79740871116519e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,0.0001031714273267,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80194091796875,0.0,0.0,7.620206451974809e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190856933594,0.0,0.0,0.0001031714491546,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,0.000489400466904,290.35992431640625,294.1499938964844,265.8681640625,264.8790588378906,267.22607421875,265.84326171875,289.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998392419026004e-08,0.0010438973549753,-0.0278604086488485,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.661096572875977,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,9.788120951270685e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884826660156,0.0,0.0,0.0001030736239044,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899475097656,0.0,0.0,7.612982881255448e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0001030736457323,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,0.0004889365518465,290.3510437011719,294.1499938964844,265.8812866210937,264.88787841796875,267.201171875,265.8554077148437,289.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0882662770939078e-08,0.0010429077083244,-0.0275574866682291,0.0,0.0,0.0,-0.0102078188210725,60.0,-16.625749588012695,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341064453125,0.0,0.0,9.788120951270685e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884826660156,0.0,0.0,0.0001030736239044,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899475097656,0.0,0.0,7.612982881255448e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.70819091796875,0.0,0.0,0.0001030736457323,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,0.0004889365518465,290.3510437011719,294.1499938964844,265.8812866210937,264.88787841796875,267.201171875,265.8554077148437,289.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.0882662770939078e-08,0.0010429077083244,-0.0275574866682291,0.0,0.0,0.0,-0.0102078188210725,60.0,-16.625749588012695,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,9.779930405784398e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0001029873747029,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,7.60661278036423e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972961425781,0.0,0.0,0.0001029873965308,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46942138671875,0.0,0.0,0.000488527410198,290.34210205078125,294.1499938964844,265.89422607421875,264.8968200683594,267.17706298828125,265.8677673339844,289.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420457692816,1.0780603076909756e-08,0.0010420349426567,-0.0272903405129909,0.0,0.0,0.0,-0.0101572228595614,60.0,-16.5927734375,-0.0,-7.403428980978789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215637207031,0.0,0.0,9.779930405784398e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0001029873747029,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,7.60661278036423e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972961425781,0.0,0.0,0.0001029873965308,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46942138671875,0.0,0.0,0.000488527410198,290.34210205078125,294.1499938964844,265.89422607421875,264.8968200683594,267.17706298828125,265.8677673339844,289.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420457692816,1.0780603076909756e-08,0.0010420349426567,-0.0272903405129909,0.0,0.0,0.0,-0.0101572228595614,60.0,-16.5927734375,-0.0,-7.403428980978789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,9.77268282440491e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.0001029110499075,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,7.600975368404761e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,0.0001029110717354,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46148681640625,0.0,0.0,0.0004881653876509,290.3331604003906,294.1499938964844,265.9068298339844,264.9057312011719,267.1535949707031,265.88018798828125,289.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690291318837808e-08,0.001041262759827,-0.027053939178586,0.0,0.0,0.0,-0.0101124513894319,60.0,-16.56161880493164,-0.0,-7.392458911681389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,9.77268282440491e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646484375,0.0,0.0,0.0001029110499075,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660827636719,0.0,0.0,7.600975368404761e-05,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864013671875,0.0,0.0,0.0001029110717354,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46148681640625,0.0,0.0,0.0004881653876509,290.3331604003906,294.1499938964844,265.9068298339844,264.9057312011719,267.1535949707031,265.88018798828125,289.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690291318837808e-08,0.001041262759827,-0.027053939178586,0.0,0.0,0.0,-0.0101124513894319,60.0,-16.56161880493164,-0.0,-7.392458911681389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.796630859375,0.0,0.0,9.766223229235038e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0001028430342557,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,7.595951319672167e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,0.0001028430560836,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535217285156,0.0,0.0,0.0004878427425865,290.3241577148437,294.1499938964844,265.9188842773437,264.9144592285156,267.1308288574219,265.8924255371094,289.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609805478623002e-08,0.0010405745124444,-0.0268432553857564,0.0,0.0,0.0,-0.0100725516676902,60.0,-16.53241729736328,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.796630859375,0.0,0.0,9.766223229235038e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0001028430342557,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541809082031,0.0,0.0,7.595951319672167e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.675537109375,0.0,0.0,0.0001028430560836,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535217285156,0.0,0.0,0.0004878427425865,290.3241577148437,294.1499938964844,265.9188842773437,264.9144592285156,267.1308288574219,265.8924255371094,289.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609805478623002e-08,0.0010405745124444,-0.0268432553857564,0.0,0.0,0.0,-0.0100725516676902,60.0,-16.53241729736328,-0.0,-7.382688949064686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,9.763196430867538e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7468566894531,0.0,0.0,0.0001028111582854,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74822998046875,0.0,0.0,7.593597547383979e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,0.0001028111801133,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44952392578125,0.0,0.0,0.0004876915190834,290.3196716308594,294.1499938964844,265.9246520996094,264.9187316894531,267.11968994140625,265.8984680175781,289.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572086317495176e-08,0.0010402519255876,-0.0267445165663957,0.0,0.0,0.0,-0.0100538516417145,60.0,-16.51839256286621,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,9.760296961758286e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74090576171875,0.0,0.0,0.0001027806283673,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423095703125,0.0,0.0,7.591342000523582e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646728515625,0.0,0.0,0.0001027806429192,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455261230469,0.0,0.0,0.0004875466984231,290.3151550292969,294.1499938964844,265.93023681640625,264.9228515625,267.1087341308594,265.9043884277344,289.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535956107560196e-08,0.0010399430757388,-0.0266499388962984,0.0,0.0,0.0,-0.0100359413772821,60.0,-16.504758834838867,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,9.754732309374958e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,0.0001027220278047,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,7.587013533338904e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65380859375,0.0,0.0,0.0001027220423566,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375,0.0,0.0,0.0004872687277384,290.3061218261719,294.1499938964844,265.940673828125,264.9307861328125,267.0871887207031,265.9158630371094,289.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.47845458984375,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,9.754732309374958e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,0.0001027220278047,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,7.587013533338904e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65380859375,0.0,0.0,0.0001027220423566,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4375,0.0,0.0,0.0004872687277384,290.3061218261719,294.1499938964844,265.940673828125,264.9307861328125,267.0871887207031,265.9158630371094,289.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.47845458984375,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594299316406,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,0.0001026654426823,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,7.582834223285317e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429443359375,0.0,0.0,0.0001026654572342,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,0.0004870003322139,290.2970275878906,294.1499938964844,265.95001220703125,264.93804931640625,267.0662841796875,265.9266662597656,289.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.453420639038086,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594299316406,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7172546386719,0.0,0.0,0.0001026654426823,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185974121094,0.0,0.0,7.582834223285317e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429443359375,0.0,0.0,0.0001026654572342,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4294128417969,0.0,0.0,0.0004870003322139,290.2970275878906,294.1499938964844,265.95001220703125,264.93804931640625,267.0662841796875,265.9266662597656,289.1034240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.453420639038086,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054443359375,0.0,0.0,0.0001026089666993,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,7.578662916785106e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0001026089812512,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213256835937,0.0,0.0,0.0004867324023507,290.2879333496094,294.1499938964844,265.9595642089844,264.9462890625,267.0458984375,265.9369201660156,289.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.428926467895508,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470703125,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054443359375,0.0,0.0,0.0001026089666993,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.706787109375,0.0,0.0,7.578662916785106e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6321105957031,0.0,0.0,0.0001026089812512,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213256835937,0.0,0.0,0.0004867324023507,290.2879333496094,294.1499938964844,265.9595642089844,264.9462890625,267.0458984375,265.9369201660156,289.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.428926467895508,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69366455078125,0.0,0.0,0.000102551857708,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,7.574445044156164e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212463378906,0.0,0.0,0.0001025518722599,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,0.0004864615330006,290.27880859375,294.1499938964844,265.9707336425781,264.9571228027344,267.026123046875,265.947265625,289.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.403764724731445,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69366455078125,0.0,0.0,0.000102551857708,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,7.574445044156164e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212463378906,0.0,0.0,0.0001025518722599,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132080078125,0.0,0.0,0.0004864615330006,290.27880859375,294.1499938964844,265.9707336425781,264.9571228027344,267.026123046875,265.947265625,289.0789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.403764724731445,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286071777344,0.0,0.0,9.7358446510043e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6877746582031,0.0,0.0,0.0001025231322273,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890869140625,0.0,0.0,7.572323374915868e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,0.0001025231467792,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4091186523437,0.0,0.0,0.0004863252688664,290.27423095703125,294.1499938964844,265.97686767578125,264.96343994140625,267.0164794921875,265.95263671875,289.0728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.390785217285156,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,9.733108890941368e-05,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,0.0001024943267111,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6831970214844,0.0,0.0,7.570195884909481e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61041259765625,0.0,0.0,0.000102494341263,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.405029296875,0.0,0.0,0.0004861886263824,290.2696533203125,294.1499938964844,265.9833679199219,264.9703063964844,267.0069885253906,265.95819091796875,289.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.3775577545166,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,0.0001024365192279,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714172363281,0.0,0.0,7.565926352981478e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995788574219,0.0,0.0,0.0001024365337798,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968505859375,0.0,0.0,0.0004859144391957,290.2604675292969,294.1499938964844,265.9973449707031,264.9857177734375,266.9884338378906,265.969970703125,289.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.350387573242188,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101745605469,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701354980469,0.0,0.0,0.0001024365192279,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714172363281,0.0,0.0,7.565926352981478e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5995788574219,0.0,0.0,0.0001024365337798,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968505859375,0.0,0.0,0.0004859144391957,290.2604675292969,294.1499938964844,265.9973449707031,264.9857177734375,266.9884338378906,265.969970703125,289.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.350387573242188,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,9.72211782936938e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,0.0001023785807774,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65966796875,0.0,0.0,7.561647362308577e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,0.0001023785953293,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886108398437,0.0,0.0,0.0004856396117247,290.2512512207031,294.1499938964844,266.0125732421875,265.0031433105469,266.97052001953125,265.9826965332031,289.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.32230567932129,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,9.72211782936938e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,0.0001023785807774,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65966796875,0.0,0.0,7.561647362308577e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,0.0001023785953293,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886108398437,0.0,0.0,0.0004856396117247,290.2512512207031,294.1499938964844,266.0125732421875,265.0031433105469,266.97052001953125,265.9826965332031,289.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.32230567932129,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64666748046875,0.0,0.0,0.000102320635051,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479187011719,0.0,0.0,7.557367644039914e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57794189453125,0.0,0.0,0.0001023206496029,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803405761719,0.0,0.0,0.0004853647260461,290.24200439453125,294.1499938964844,266.0289306640625,265.0223999023437,266.9532470703125,265.9964904785156,289.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.293424606323242,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856994628906,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64666748046875,0.0,0.0,0.000102320635051,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479187011719,0.0,0.0,7.557367644039914e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57794189453125,0.0,0.0,0.0001023206496029,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803405761719,0.0,0.0,0.0004853647260461,290.24200439453125,294.1499938964844,266.0289306640625,265.0223999023437,266.9532470703125,265.9964904785156,289.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.293424606323242,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,0.0001022627911879,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361999511719,0.0,0.0,7.553094474133104e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671081542969,0.0,0.0,0.0001022628057398,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,0.0004850903351325,290.2327575683594,294.1499938964844,266.0462951660156,265.0433349609375,266.9366149902344,266.0112609863281,289.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.263843536376953,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349792480469,0.0,0.0,0.0001022627911879,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361999511719,0.0,0.0,7.553094474133104e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671081542969,0.0,0.0,0.0001022628057398,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,0.0004850903351325,290.2327575683594,294.1499938964844,266.0462951660156,265.0433349609375,266.9366149902344,266.0112609863281,289.0182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.263843536376953,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,9.708380821393804e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291198730469,0.0,0.0,0.0001022339274641,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,7.550962618552148e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56170654296875,0.0,0.0,0.000102233942016,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,0.000484953430714,290.2281188964844,294.1499938964844,266.0552978515625,265.05438232421875,266.92852783203125,266.0190124511719,289.01226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.248823165893555,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66131591796875,0.0,0.0,9.705646516522393e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.623291015625,0.0,0.0,0.0001022051292238,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62451171875,0.0,0.0,7.548835856141523e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563049316406,0.0,0.0,0.0001022051437757,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637390136719,0.0,0.0,0.0004848168464377,290.22344970703125,294.1499938964844,266.06451416015625,265.0657653808594,266.9206237792969,266.0270080566406,289.0062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.233665466308594,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.649169921875,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116027832031,0.0,0.0,0.000102147758298,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128234863281,0.0,0.0,7.544598338427022e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54547119140625,0.0,0.0,0.00010214777285,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554077148437,0.0,0.0,0.0004845446965191,290.2141418457031,294.1499938964844,266.0835266113281,265.0895080566406,266.9052734375,266.04364013671875,288.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.20297622680664,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.649169921875,0.0,0.0,9.700198279460892e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6116027832031,0.0,0.0,0.000102147758298,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128234863281,0.0,0.0,7.544598338427022e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54547119140625,0.0,0.0,0.00010214777285,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554077148437,0.0,0.0,0.0004845446965191,290.2141418457031,294.1499938964844,266.0835266113281,265.0895080566406,266.9052734375,266.04364013671875,288.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.20297622680664,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63702392578125,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,0.0001020907220663,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60113525390625,0.0,0.0,7.54038555896841e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53466796875,0.0,0.0,0.0001020907366182,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470153808594,0.0,0.0,0.0004842741182073,290.2048034667969,294.1499938964844,266.1031799316406,265.1143798828125,266.8905639648437,266.06109619140625,288.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.171886444091797,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63702392578125,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,0.0001020907220663,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60113525390625,0.0,0.0,7.54038555896841e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.53466796875,0.0,0.0,0.0001020907366182,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3470153808594,0.0,0.0,0.0004842741182073,290.2048034667969,294.1499938964844,266.1031799316406,265.1143798828125,266.8905639648437,266.06109619140625,288.982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.171886444091797,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
