time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,9.606599633116276e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0001011621206998,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703308105469,0.0,0.0,7.471799472114071e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188781738281,0.0,0.0,0.0001011621352517,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736755371094,0.0,0.0,0.0004798693407792,290.0129089355469,294.1499938964844,266.45001220703125,265.5704650878906,266.713623046875,266.42010498046875,288.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235751979053,8.620776092982396e-09,0.0010235665831714,-0.0216356124728918,0.0,0.0,0.0,-0.0090865045785903,60.0,-15.611799240112305,-0.0,-7.143301417045222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,9.604646766092628e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35797119140625,0.0,0.0,0.0001011415588436,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35888671875,0.0,0.0,7.470280979759991e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,0.0001011415661196,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16473388671875,0.0,0.0,0.0004797717847395,290.0030822753906,294.1499938964844,266.455810546875,265.5771484375,266.7089233398437,266.4300231933594,288.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233670473098,8.596439116104193e-09,0.001023358432576,-0.0215718820691108,0.0,0.0,0.0,-0.0090744402259588,60.0,-15.595351219177246,-0.0,-7.140396718341435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,9.604646766092628e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35797119140625,0.0,0.0,0.0001011415588436,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35888671875,0.0,0.0,7.470280979759991e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30810546875,0.0,0.0,0.0001011415661196,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16473388671875,0.0,0.0,0.0004797717847395,290.0030822753906,294.1499938964844,266.455810546875,265.5771484375,266.7089233398437,266.4300231933594,288.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233670473098,8.596439116104193e-09,0.001023358432576,-0.0215718820691108,0.0,0.0,0.0,-0.0090744402259588,60.0,-15.595351219177246,-0.0,-7.140396718341435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,9.603291982784869e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465576171875,0.0,0.0,0.0001011272906907,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3474426269531,0.0,0.0,7.469227421097457e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.0001011273052426,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,0.0004797041183337,289.9932556152344,294.1499938964844,266.4595642089844,265.5813293457031,266.70440673828125,266.4383239746094,288.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232226923108,8.579557508880953e-09,0.0010232140775769,-0.021527674049139,0.0,0.0,0.0,-0.0090660704299807,60.0,-15.581151008605955,-0.0,-7.138382329685555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37451171875,0.0,0.0,9.603291982784869e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465576171875,0.0,0.0,0.0001011272906907,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3474426269531,0.0,0.0,7.469227421097457e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,0.0001011273052426,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,0.0004797041183337,289.9932556152344,294.1499938964844,266.4595642089844,265.5813293457031,266.70440673828125,266.4383239746094,288.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232226923108,8.579557508880953e-09,0.0010232140775769,-0.021527674049139,0.0,0.0,0.0,-0.0090660704299807,60.0,-15.581151008605955,-0.0,-7.138382329685555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686218261719,0.0,0.0,9.602931822882964e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0001011234999168,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417358398437,0.0,0.0,7.468947296729311e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,0.0001011235071928,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,0.0004796861321665,289.9883117675781,294.1499938964844,266.460693359375,265.58251953125,266.70220947265625,266.4418334960937,288.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231842752546,8.575066878790949e-09,0.0010231756605207,-0.0215159151703119,0.0,0.0,0.0,-0.0090638445690274,60.0,-15.5750093460083,-0.0,-7.137846580462792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627319335937,0.0,0.0,9.602902719052508e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,0.0001011231870506,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360290527344,0.0,0.0,7.468924013664946e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864990234375,0.0,0.0,0.0001011231943266,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,0.0004796846478711,289.9833679199219,294.1499938964844,266.4613342285156,265.5830993652344,266.70001220703125,266.44488525390625,288.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231810156255,8.574694732033095e-09,0.0010231725173071,-0.0215149410068988,0.0,0.0,0.0,-0.0090636601671576,60.0,-15.569650650024414,-0.0,-7.137802526813175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509826660156,0.0,0.0,9.604104707250372e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32373046875,0.0,0.0,0.0001011358472169,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245849609375,0.0,0.0,7.469858974218369e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757263183594,0.0,0.0,0.0001011358617688,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,0.0004797447181772,289.9734802246094,294.1499938964844,266.4611511230469,265.5825500488281,266.6957092285156,266.44976806640625,288.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233090724796,8.589669420189239e-09,0.0010233004577457,-0.0215541552752256,0.0,0.0,0.0,-0.0090710837393999,60.0,-15.561400413513184,-0.0,-7.139588831250876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509826660156,0.0,0.0,9.604104707250372e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32373046875,0.0,0.0,0.0001011358472169,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245849609375,0.0,0.0,7.469858974218369e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757263183594,0.0,0.0,0.0001011358617688,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,0.0004797447181772,289.9734802246094,294.1499938964844,266.4611511230469,265.5825500488281,266.6957092285156,266.44976806640625,288.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233090724796,8.589669420189239e-09,0.0010233004577457,-0.0215541552752256,0.0,0.0,0.0,-0.0090710837393999,60.0,-15.561400413513184,-0.0,-7.139588831250876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392028808594,0.0,0.0,9.607314132153988e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,0.00010116964404,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,7.472355355275795e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,0.000101169651316,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,0.0004799050220753,289.96356201171875,294.1499938964844,266.45904541015625,265.5797424316406,266.6914367675781,266.45269775390625,288.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236508678644,8.6296489953952e-09,0.0010236422531306,-0.0216588471084833,0.0,0.0,0.0,-0.0090909022837877,60.0,-15.557665824890137,-0.0,-7.144360836264242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392028808594,0.0,0.0,9.607314132153988e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,0.00010116964404,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,7.472355355275795e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,0.000101169651316,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,0.0004799050220753,289.96356201171875,294.1499938964844,266.45904541015625,265.5797424316406,266.6914367675781,266.45269775390625,288.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236508678644,8.6296489953952e-09,0.0010236422531306,-0.0216588471084833,0.0,0.0,0.0,-0.0090909022837877,60.0,-15.557665824890137,-0.0,-7.144360836264242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32745361328125,0.0,0.0,9.613123984308912e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,0.0001012308202916,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017272949219,0.0,0.0,7.476873724954203e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25408935546875,0.0,0.0,0.0001012308348435,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,0.0004801952163688,289.95361328125,294.1499938964844,266.4551086425781,265.5747985839844,266.68719482421875,266.45379638671875,288.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242698481306,8.702028431173403e-09,0.0010242611169815,-0.0218483824282884,0.0,0.0,0.0,-0.0091267833486199,60.0,-15.55885124206543,-0.0,-7.153003167559292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32745361328125,0.0,0.0,9.613123984308912e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,0.0001012308202916,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017272949219,0.0,0.0,7.476873724954203e-05,290.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.25408935546875,0.0,0.0,0.0001012308348435,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195983886719,0.0,0.0,0.0004801952163688,289.95361328125,294.1499938964844,266.4551086425781,265.5747985839844,266.68719482421875,266.45379638671875,288.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242698481306,8.702028431173403e-09,0.0010242611169815,-0.0218483824282884,0.0,0.0,0.0,-0.0091267833486199,60.0,-15.55885124206543,-0.0,-7.153003167559292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,9.62200138019398e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,0.000101324309071,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903137207031,0.0,0.0,7.483778608730063e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432556152344,0.0,0.0,0.000101324316347,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104736328125,0.0,0.0,0.0004806386714335,289.9436340332031,294.1499938964844,266.44940185546875,265.5678100585937,266.68292236328125,266.4531555175781,288.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252154897898,8.812628848886561e-09,0.0010252067586407,-0.022138001397252,0.0,0.0,0.0,-0.0091816121712327,60.0,-15.56555461883545,-0.0,-7.166219972987167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.315673828125,0.0,0.0,9.62200138019398e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2894592285156,0.0,0.0,0.000101324309071,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2903137207031,0.0,0.0,7.483778608730063e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432556152344,0.0,0.0,0.000101324316347,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1104736328125,0.0,0.0,0.0004806386714335,289.9436340332031,294.1499938964844,266.44940185546875,265.5678100585937,266.68292236328125,266.4531555175781,288.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252154897898,8.812628848886561e-09,0.0010252067586407,-0.022138001397252,0.0,0.0,0.0,-0.0091816121712327,60.0,-15.56555461883545,-0.0,-7.166219972987167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.309814453125,0.0,0.0,9.627609688322992e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28375244140625,0.0,0.0,0.000101383368019,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845764160156,0.0,0.0,7.488141272915527e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,0.0001013833752949,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058959960937,0.0,0.0,0.0004809188540093,289.93865966796875,294.1499938964844,266.4458923339844,265.5635681152344,266.6807861328125,266.4520568847656,288.6607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258130496367,8.882506286056469e-09,0.0010258042020723,-0.0223209764808416,0.0,0.0,0.0,-0.009216253645718,60.0,-15.57151222229004,-0.0,-7.174576666102439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3039245605469,0.0,0.0,9.634072193875907e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,0.0001014514200505,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27886962890625,0.0,0.0,7.493167504435405e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.232421875,0.0,0.0,0.0001014514346024,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.101318359375,0.0,0.0,0.0004812416736967,289.9336242675781,294.1499938964844,266.44195556640625,265.5588684082031,266.6786193847656,266.45050048828125,288.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102650152985,8.963022324337544e-09,0.0010264925658702,-0.022531809285283,0.0,0.0,0.0,-0.0092561682686209,60.0,-15.578953742980955,-0.0,-7.184211625599346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921447753906,0.0,0.0,9.649572893977164e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665710449219,0.0,0.0,0.0001016146488836,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26739501953125,0.0,0.0,7.505223038606346e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215576171875,0.0,0.0,0.0001016146634356,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921325683594,0.0,0.0,0.0004820159520022,289.923583984375,294.1499938964844,266.4328308105469,265.5480651855469,266.6742248535156,266.44610595703125,288.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281529976055,9.156140734489782e-09,0.001028143800795,-0.0230374820530414,0.0,0.0,0.0,-0.0093519045040011,60.0,-15.598464012145996,-0.0,-7.20734760761843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921447753906,0.0,0.0,9.649572893977164e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2665710449219,0.0,0.0,0.0001016146488836,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26739501953125,0.0,0.0,7.505223038606346e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215576171875,0.0,0.0,0.0001016146634356,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921325683594,0.0,0.0,0.0004820159520022,289.923583984375,294.1499938964844,266.4328308105469,265.5480651855469,266.6742248535156,266.44610595703125,288.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281529976055,9.156140734489782e-09,0.001028143800795,-0.0230374820530414,0.0,0.0,0.0,-0.0093519045040011,60.0,-15.598464012145996,-0.0,-7.20734760761843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803649902344,0.0,0.0,9.66822190093808e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,0.0001018110342556,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,7.519728387705982e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0001018110415316,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,0.0004829475074075,289.9135131835937,294.1499938964844,266.4220886230469,265.5354919433594,266.6697082519531,266.43963623046875,288.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301398579031,9.388485544548077e-09,0.001030130428262,-0.023645844310522,0.0,0.0,0.0,-0.0094670876860618,60.0,-15.62489891052246,-0.0,-7.235231436197864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803649902344,0.0,0.0,9.66822190093808e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.255126953125,0.0,0.0,0.0001018110342556,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,7.519728387705982e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106628417969,0.0,0.0,0.0001018110415316,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,0.0004829475074075,289.9135131835937,294.1499938964844,266.4220886230469,265.5354919433594,266.6697082519531,266.43963623046875,288.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301398579031,9.388485544548077e-09,0.001030130428262,-0.023645844310522,0.0,0.0,0.0,-0.0094670876860618,60.0,-15.62489891052246,-0.0,-7.235231436197864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685546875,0.0,0.0,9.68984968494624e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436218261719,0.0,0.0,0.0001020387862809,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444152832031,0.0,0.0,7.536549674114212e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997375488281,0.0,0.0,0.0001020387935568,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,0.0004840278706979,289.90338134765625,294.1499938964844,266.4097900390625,265.521240234375,266.6650390625,266.4314270019531,288.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324441827833,9.657950883479316e-09,0.0010324345203116,-0.024351367726922,0.0,0.0,0.0,-0.0096006719395518,60.0,-15.657023429870604,-0.0,-7.267637869290412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2685546875,0.0,0.0,9.68984968494624e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2436218261719,0.0,0.0,0.0001020387862809,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444152832031,0.0,0.0,7.536549674114212e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1997375488281,0.0,0.0,0.0001020387935568,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736083984375,0.0,0.0,0.0004840278706979,289.90338134765625,294.1499938964844,266.4097900390625,265.521240234375,266.6650390625,266.4314270019531,288.62091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324441827833,9.657950883479316e-09,0.0010324345203116,-0.024351367726922,0.0,0.0,0.0,-0.0096006719395518,60.0,-15.657023429870604,-0.0,-7.267637869290412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567138671875,0.0,0.0,9.714120824355632e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23211669921875,0.0,0.0,0.000102294368844,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23291015625,0.0,0.0,7.555427146144211e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888122558594,0.0,0.0,0.0001022943833959,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643005371094,0.0,0.0,0.0004852402489632,289.8932189941406,294.1499938964844,266.3959655761719,265.50543212890625,266.6602478027344,266.4212646484375,288.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350301163271,9.96034454914252e-09,0.0010350202210247,-0.025143064558506,0.0,0.0,0.0,-0.0097505813464522,60.0,-15.69505214691162,-0.0,-7.304090843263111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567138671875,0.0,0.0,9.714120824355632e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23211669921875,0.0,0.0,0.000102294368844,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23291015625,0.0,0.0,7.555427146144211e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888122558594,0.0,0.0,0.0001022943833959,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643005371094,0.0,0.0,0.0004852402489632,289.8932189941406,294.1499938964844,266.3959655761719,265.50543212890625,266.6602478027344,266.4212646484375,288.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350301163271,9.96034454914252e-09,0.0010350202210247,-0.025143064558506,0.0,0.0,0.0,-0.0097505813464522,60.0,-15.69505214691162,-0.0,-7.304090843263111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25079345703125,0.0,0.0,9.727017459226772e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2263488769531,0.0,0.0,0.0001024301745928,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271423339844,0.0,0.0,7.565457781311125e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1833190917969,0.0,0.0,0.0001024301818688,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596008300781,0.0,0.0,0.0004858844622503,289.8881225585937,294.1499938964844,266.38848876953125,265.4969482421875,266.6577453613281,266.4154663085937,288.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364040499553,1.012102046615837e-08,0.0010363939218223,-0.0255637113004922,0.0,0.0,0.0,-0.0098302345722913,60.0,-15.71599292755127,-0.0,-7.323497186462191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2448425292969,0.0,0.0,9.740413224790244e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205810546875,0.0,0.0,0.0001025712408591,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2213439941406,0.0,0.0,7.575876952614635e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778259277344,0.0,0.0,0.000102571248135,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0549011230469,0.0,0.0,0.0004865536175202,289.88299560546875,294.1499938964844,266.38067626953125,265.4881286621094,266.6552124023437,266.4091491699219,288.59820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378314182162,1.0287922513896321e-08,0.0010378211736679,-0.0260006431490182,0.0,0.0,0.0,-0.0099129751324653,60.0,-15.738077163696287,-0.0,-7.343682284499664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,9.768238669494168e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090148925781,0.0,0.0,0.0001028642582241,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20977783203125,0.0,0.0,7.597519288538024e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,0.000102864272776,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,0.000487943587359,289.87274169921875,294.1499938964844,266.3639831542969,265.46942138671875,266.6499938964844,266.3953857421875,288.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407961672171,1.0634610525528387e-08,0.0010407855734229,-0.0269081871956586,0.0,0.0,0.0,-0.01008484326303,60.0,-15.784703254699709,-0.0,-7.385699518636103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23297119140625,0.0,0.0,9.768238669494168e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090148925781,0.0,0.0,0.0001028642582241,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20977783203125,0.0,0.0,7.597519288538024e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,0.000102864272776,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,0.000487943587359,289.87274169921875,294.1499938964844,266.3639831542969,265.46942138671875,266.6499938964844,266.3953857421875,288.5868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407961672171,1.0634610525528387e-08,0.0010407855734229,-0.0269081871956586,0.0,0.0,0.0,-0.01008484326303,60.0,-15.784703254699709,-0.0,-7.385699518636103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210693359375,0.0,0.0,9.796884114621208e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974182128906,0.0,0.0,0.0001031659048749,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,7.619798998348415e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,0.0001031659194268,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,0.0004893744480796,289.8623962402344,294.1499938964844,266.3459167480469,265.44940185546875,266.64453125,266.3798522949219,288.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991505483559653e-08,0.0010438372846692,-0.0278423838317394,0.0,0.0,0.0,-0.01026177033782,60.0,-15.834471702575684,-0.0,-7.429079573739727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210693359375,0.0,0.0,9.796884114621208e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974182128906,0.0,0.0,0.0001031659048749,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,7.619798998348415e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15576171875,0.0,0.0,0.0001031659194268,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,0.0004893744480796,289.8623962402344,294.1499938964844,266.3459167480469,265.44940185546875,266.64453125,266.3798522949219,288.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991505483559653e-08,0.0010438372846692,-0.0278423838317394,0.0,0.0,0.0,-0.01026177033782,60.0,-15.834471702575684,-0.0,-7.429079573739727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091369628906,0.0,0.0,9.8258133220952e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,0.0001034705492202,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,7.642299169674516e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,0.0001034705564961,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264587402344,0.0,0.0,0.0004908195696771,289.85205078125,294.1499938964844,266.3265991210937,265.4281921386719,266.63873291015625,266.3624267578125,288.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469305561855,1.1351945161663934e-08,0.0010469192638993,-0.0287857856601476,0.0,0.0,0.0,-0.0104404557496309,60.0,-15.886316299438477,-0.0,-7.47301811543366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091369628906,0.0,0.0,9.8258133220952e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.185791015625,0.0,0.0,0.0001034705492202,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1865234375,0.0,0.0,7.642299169674516e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,0.0001034705564961,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264587402344,0.0,0.0,0.0004908195696771,289.85205078125,294.1499938964844,266.3265991210937,265.4281921386719,266.63873291015625,266.3624267578125,288.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469305561855,1.1351945161663934e-08,0.0010469192638993,-0.0287857856601476,0.0,0.0,0.0,-0.0104404557496309,60.0,-15.886316299438477,-0.0,-7.47301811543366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971740722656,0.0,0.0,9.854518430074676e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,0.0001037728216033,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17486572265625,0.0,0.0,7.664625445613638e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.133544921875,0.0,0.0,0.0001037728288793,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,0.0004922533989883,289.84161376953125,294.1499938964844,266.3059997558594,265.4058837890625,266.6327209472656,266.3437194824219,288.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499890195205,1.1709583525032484e-08,0.001049977261573,-0.0297217797487974,0.0,0.0,0.0,-0.0106177516281604,60.0,-15.938997268676758,-0.0,-7.516744204849601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971740722656,0.0,0.0,9.854518430074676e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17413330078125,0.0,0.0,0.0001037728216033,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17486572265625,0.0,0.0,7.664625445613638e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.133544921875,0.0,0.0,0.0001037728288793,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0168762207031,0.0,0.0,0.0004922533989883,289.84161376953125,294.1499938964844,266.3059997558594,265.4058837890625,266.6327209472656,266.3437194824219,288.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499890195205,1.1709583525032484e-08,0.001049977261573,-0.0297217797487974,0.0,0.0,0.0,-0.0106177516281604,60.0,-15.938997268676758,-0.0,-7.516744204849601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.191162109375,0.0,0.0,9.868557390291244e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16827392578125,0.0,0.0,0.0001039206617861,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16900634765625,0.0,0.0,7.675545202801004e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1279602050781,0.0,0.0,0.000103920676338,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,0.000492954684887,289.8363952636719,294.1499938964844,266.2952575683594,265.3943176269531,266.6296081542969,266.333740234375,288.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514848399907,1.1884506712078746e-08,0.0010514729656279,-0.0301795527338981,0.0,0.0,0.0,-0.010704468935728,60.0,-15.96541976928711,-0.0,-7.538177015931069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851806640625,0.0,0.0,9.88234969554469e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.16241455078125,0.0,0.0,0.000104065897176,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16314697265625,0.0,0.0,7.686272147111595e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12237548828125,0.0,0.0,0.0001040659117279,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072326660156,0.0,0.0,0.0004936436307616,289.8311462402344,294.1499938964844,266.28424072265625,265.3825378417969,266.6264038085937,266.32342529296875,288.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529544670134,1.2056343479116547e-08,0.00105294235982,-0.0306292306631803,0.0,0.0,0.0,-0.010789655148983,60.0,-15.991751670837402,-0.0,-7.559260950529278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17315673828125,0.0,0.0,9.908628999255598e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15069580078125,0.0,0.0,0.0001043426309479,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15142822265625,0.0,0.0,7.706711039645597e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,0.0001043426382238,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975280761719,0.0,0.0,0.0004949563299305,289.8206481933594,294.1499938964844,266.2613220214844,265.3582458496094,266.6197509765625,266.3018798828125,288.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557543719187,1.2383765124468482e-08,0.0010557420318946,-0.0314860083162784,0.0,0.0,0.0,-0.0109519716352224,60.0,-16.043601989746094,-0.0,-7.599517459766504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17315673828125,0.0,0.0,9.908628999255598e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15069580078125,0.0,0.0,0.0001043426309479,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15142822265625,0.0,0.0,7.706711039645597e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,0.0001043426382238,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9975280761719,0.0,0.0,0.0004949563299305,289.8206481933594,294.1499938964844,266.2613220214844,265.3582458496094,266.6197509765625,266.3018798828125,288.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557543719187,1.2383765124468482e-08,0.0010557420318946,-0.0314860083162784,0.0,0.0,0.0,-0.0109519716352224,60.0,-16.043601989746094,-0.0,-7.599517459766504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
