time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,9.932723332894966e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,0.0001045963581418,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396789550781,0.0,0.0,7.72545172367245e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,0.0001045963654178,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98779296875,0.0,0.0,0.0004961598897352,289.8100891113281,294.1499938964844,266.2373352050781,265.3331298828125,266.6127624511719,266.2790222167969,288.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583216790109,1.2683968542148705e-08,0.0010583089897409,-0.0322715006768703,0.0,0.0,0.0,-0.0111007951200008,60.0,-16.0931396484375,-0.0,-7.636520393816681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,9.932723332894966e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,0.0001045963581418,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396789550781,0.0,0.0,7.72545172367245e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0999450683594,0.0,0.0,0.0001045963654178,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98779296875,0.0,0.0,0.0004961598897352,289.8100891113281,294.1499938964844,266.2373352050781,265.3331298828125,266.6127624511719,266.2790222167969,288.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583216790109,1.2683968542148705e-08,0.0010583089897409,-0.0322715006768703,0.0,0.0,0.0,-0.0111007951200008,60.0,-16.0931396484375,-0.0,-7.636520393816681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490478515625,0.0,0.0,9.954052075045185e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,0.0001048209669534,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278991699219,0.0,0.0,7.742040907032788e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,0.0001048209742293,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97802734375,0.0,0.0,0.0004972253809683,289.7994689941406,294.1499938964844,266.2123107910156,265.3072814941406,266.6054382324219,266.2550048828125,288.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605943389236,1.294971596621508e-08,0.0010605814168229,-0.0329667888581752,0.0,0.0,0.0,-0.0112325381487607,60.0,-16.139554977416992,-0.0,-7.669351731465215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1490478515625,0.0,0.0,9.954052075045185e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,0.0001048209669534,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278991699219,0.0,0.0,7.742040907032788e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,0.0001048209742293,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97802734375,0.0,0.0,0.0004972253809683,289.7994689941406,294.1499938964844,266.2123107910156,265.3072814941406,266.6054382324219,266.2550048828125,288.5075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605943389236,1.294971596621508e-08,0.0010605814168229,-0.0329667888581752,0.0,0.0,0.0,-0.0112325381487607,60.0,-16.139554977416992,-0.0,-7.669351731465215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,9.972265252145009e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153869628906,0.0,0.0,0.0001050127539201,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160888671875,0.0,0.0,7.756206468911842e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,0.0001050127611961,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682006835937,0.0,0.0,0.0004981351085007,289.7888488769531,294.1499938964844,266.18634033203125,265.28076171875,266.5977478027344,266.23004150390625,288.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625349823385,1.3176636670664266e-08,0.0010625218274071,-0.0335604548454284,0.0,0.0,0.0,-0.011345031671226,60.0,-16.182151794433594,-0.0,-7.697442327980752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.136962890625,0.0,0.0,9.972265252145009e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153869628906,0.0,0.0,0.0001050127539201,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160888671875,0.0,0.0,7.756206468911842e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.077392578125,0.0,0.0,0.0001050127611961,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682006835937,0.0,0.0,0.0004981351085007,289.7888488769531,294.1499938964844,266.18634033203125,265.28076171875,266.5977478027344,266.23004150390625,288.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625349823385,1.3176636670664266e-08,0.0010625218274071,-0.0335604548454284,0.0,0.0,0.0,-0.011345031671226,60.0,-16.182151794433594,-0.0,-7.697442327980752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,9.980118193197995e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094970703125,0.0,0.0,0.0001050954524544,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11016845703125,0.0,0.0,7.762313907733187e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.0001050954597303,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,0.0004985274281352,289.78350830078125,294.1499938964844,266.1730041503906,265.2673034667969,266.5937805175781,266.2171325683594,288.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633716592565,1.3274480181735273e-08,0.0010633583879098,-0.0338164195418357,0.0,0.0,0.0,-0.0113935377448797,60.0,-16.201589584350586,-0.0,-7.709569871394707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,9.987170778913423e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.10357666015625,0.0,0.0,0.0001051697108778,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1042785644531,0.0,0.0,7.76779925217852e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,0.0001051697254297,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95831298828125,0.0,0.0,0.0004988796426914,289.7781677246094,294.1499938964844,266.159423828125,265.2536926269531,266.5896911621094,266.2040100097656,288.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641231201589,1.3362345008260944e-08,0.0010641097323969,-0.0340462736785411,0.0,0.0,0.0,-0.0114370957016944,60.0,-16.219970703125,-0.0,-7.72046888641853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127624511719,0.0,0.0,9.9989672889933e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917663574219,0.0,0.0,0.0001052939405781,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924377441406,0.0,0.0,7.776974234730005e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547790527344,0.0,0.0,0.000105293947854,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,0.0004994689370505,289.7674560546875,294.1499938964844,266.13165283203125,265.22613525390625,266.58123779296875,266.1771545410156,288.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653801728039,1.3509321661331342e-08,0.0010653665522113,-0.0344307571649551,0.0,0.0,0.0,-0.0115099586546421,60.0,-16.253555297851562,-0.0,-7.738717044958322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127624511719,0.0,0.0,9.9989672889933e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917663574219,0.0,0.0,0.0001052939405781,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0924377441406,0.0,0.0,7.776974234730005e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0547790527344,0.0,0.0,0.000105293947854,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,0.0004994689370505,289.7674560546875,294.1499938964844,266.13165283203125,265.22613525390625,266.58123779296875,266.1771545410156,288.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653801728039,1.3509321661331342e-08,0.0010653665522113,-0.0344307571649551,0.0,0.0,0.0,-0.0115099586546421,60.0,-16.253555297851562,-0.0,-7.738717044958322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006774902344,0.0,0.0,0.0001000764241325,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,0.0001053852975019,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,7.783721957821399e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,0.0001053853047778,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384765625,0.0,0.0,0.000499902293086,289.7567138671875,294.1499938964844,266.10308837890625,265.1982116699219,266.5724182128906,266.14947509765625,288.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663045104593,1.3617411198652007e-08,0.0010662908898666,-0.0347134992480278,0.0,0.0,0.0,-0.0115635432302951,60.0,-16.2825870513916,-0.0,-7.752151276463337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006774902344,0.0,0.0,0.0001000764241325,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,0.0001053852975019,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805969238281,0.0,0.0,7.783721957821399e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,0.0001053853047778,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384765625,0.0,0.0,0.000499902293086,289.7567138671875,294.1499938964844,266.10308837890625,265.1982116699219,266.5724182128906,266.14947509765625,288.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663045104593,1.3617411198652007e-08,0.0010662908898666,-0.0347134992480278,0.0,0.0,0.0,-0.0115635432302951,60.0,-16.2825870513916,-0.0,-7.752151276463337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,0.0001001361233647,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,0.0001054481617757,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,7.788365473970771e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,0.0001054481690516,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,0.0005002004909329,289.7459716796875,294.1499938964844,266.0737609863281,265.16998291015625,266.563232421875,266.12109375,288.4506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669406037777,1.3691788147696116e-08,0.0010669269831851,-0.0349080525338649,0.0,0.0,0.0,-0.0116004152223467,60.0,-16.307559967041016,-0.0,-7.761401832340199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,0.0001001361233647,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,0.0001054481617757,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687561035156,0.0,0.0,7.788365473970771e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,0.0001054481690516,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92852783203125,0.0,0.0,0.0005002004909329,289.7459716796875,294.1499938964844,266.0737609863281,265.16998291015625,266.563232421875,266.12109375,288.4506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669406037777,1.3691788147696116e-08,0.0010669269831851,-0.0349080525338649,0.0,0.0,0.0,-0.0116004152223467,60.0,-16.307559967041016,-0.0,-7.761401832340199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,0.000100170589576,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562744140625,0.0,0.0,0.0001054844542522,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569152832031,0.0,0.0,7.791045936755836e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,0.0001054844615282,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91851806640625,0.0,0.0,0.0005003726691938,289.7351989746094,294.1499938964844,266.0437316894531,265.1415405273437,266.5536499023437,266.092041015625,288.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673078941181,1.373472446886126e-08,0.0010672941571101,-0.035020362585783,0.0,0.0,0.0,-0.0116217005997896,60.0,-16.32887840270996,-0.0,-7.766745113713115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0764465332031,0.0,0.0,0.000100170589576,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0562744140625,0.0,0.0,0.0001054844542522,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0569152832031,0.0,0.0,7.791045936755836e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,0.0001054844615282,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91851806640625,0.0,0.0,0.0005003726691938,289.7351989746094,294.1499938964844,266.0437316894531,265.1415405273437,266.5536499023437,266.092041015625,288.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673078941181,1.373472446886126e-08,0.0010672941571101,-0.035020362585783,0.0,0.0,0.0,-0.0116217005997896,60.0,-16.32887840270996,-0.0,-7.766745113713115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704040527344,0.0,0.0,0.0001001798809738,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,0.0001054942404152,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509948730469,0.0,0.0,7.791768439346924e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,0.0001054942476912,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,0.0005004191189073,289.72979736328125,294.1499938964844,266.0284729003906,265.1272888183594,266.5487060546875,266.0772399902344,288.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067406963557,1.374630098638363e-08,0.001067393226549,-0.0350506454706192,0.0,0.0,0.0,-0.0116274403408169,60.0,-16.33811378479004,-0.0,-7.768186094381235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643615722656,0.0,0.0,0.0001001842465484,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04443359375,0.0,0.0,0.0001054988315445,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,7.792107498971745e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00933837890625,0.0,0.0,0.0001054988388204,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90850830078125,0.0,0.0,0.0005004408885724,289.7243957519531,294.1499938964844,266.0130615234375,265.1130065917969,266.54364013671875,266.06231689453125,288.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674534132704,1.3751731309241675e-08,0.0010674396762624,-0.0350648500025272,0.0,0.0,0.0,-0.0116301327943801,60.0,-16.346664428710938,-0.0,-7.768861820522943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,0.0001001799610094,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,0.0001054943204508,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332336425781,0.0,0.0,7.791774987708777e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,0.0001054943350027,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89849853515625,0.0,0.0,0.0005004194681532,289.7135925292969,294.1499938964844,265.9818115234375,265.0844421386719,266.53326416015625,266.0320129394531,288.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674077784642,1.3746390692404022e-08,0.0010673940414562,-0.035050880163908,0.0,0.0,0.0,-0.0116274850443005,60.0,-16.36182403564453,-0.0,-7.768196752522273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05224609375,0.0,0.0,0.0001001799610094,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,0.0001054943204508,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332336425781,0.0,0.0,7.791774987708777e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,0.0001054943350027,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89849853515625,0.0,0.0,0.0005004194681532,289.7135925292969,294.1499938964844,265.9818115234375,265.0844421386719,266.53326416015625,266.0320129394531,288.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674077784642,1.3746390692404022e-08,0.0010673940414562,-0.035050880163908,0.0,0.0,0.0,-0.0116274850443005,60.0,-16.36182403564453,-0.0,-7.768196752522273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,0.0001001613418338,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,0.000105474719021,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,7.790326344547793e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,0.0001054747262969,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.888427734375,0.0,0.0,0.0005003265105187,289.7027587890625,294.1499938964844,265.95001220703125,265.0559387207031,266.5224914550781,266.00115966796875,288.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672094067558,1.3723185254832517e-08,0.0010671956697478,-0.0349901802837848,0.0,0.0,0.0,-0.0116159813478589,60.0,-16.37468147277832,-0.0,-7.765309106844145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,0.0001001613418338,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207824707031,0.0,0.0,0.000105474719021,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213928222656,0.0,0.0,7.790326344547793e-05,290.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866027832031,0.0,0.0,0.0001054747262969,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.888427734375,0.0,0.0,0.0005003265105187,289.7027587890625,294.1499938964844,265.95001220703125,265.0559387207031,266.5224914550781,266.00115966796875,288.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672094067558,1.3723185254832517e-08,0.0010671956697478,-0.0349901802837848,0.0,0.0,0.0,-0.0116159813478589,60.0,-16.37468147277832,-0.0,-7.765309106844145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.028076171875,0.0,0.0,0.0001001343989628,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089416503906,0.0,0.0,0.0001054463427863,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0095520019531,0.0,0.0,7.788230868754908e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752502441406,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783569335937,0.0,0.0,0.0005001919344067,289.6919250488281,294.1499938964844,265.917236328125,265.0271911621094,266.51129150390625,265.9696960449219,288.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.368961211056785e-08,0.0010669085895642,-0.0349023640155792,0.0,0.0,0.0,-0.0115993386134505,60.0,-16.386232376098633,-0.0,-7.761131115557873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.028076171875,0.0,0.0,0.0001001343989628,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089416503906,0.0,0.0,0.0001054463427863,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0095520019531,0.0,0.0,7.788230868754908e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752502441406,0.0,0.0,0.0001054463573382,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783569335937,0.0,0.0,0.0005001919344067,289.6919250488281,294.1499938964844,265.917236328125,265.0271911621094,266.51129150390625,265.9696960449219,288.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.368961211056785e-08,0.0010669085895642,-0.0349023640155792,0.0,0.0,0.0,-0.0115993386134505,60.0,-16.386232376098633,-0.0,-7.761131115557873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99713134765625,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99774169921875,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638671875,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682861328125,0.0,0.0,0.0005000442033633,289.6810607910156,294.1499938964844,265.8830261230469,264.997802734375,266.4996643066406,265.937255859375,288.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.397750854492188,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99713134765625,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99774169921875,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638671875,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682861328125,0.0,0.0,0.0005000442033633,289.6810607910156,294.1499938964844,265.8830261230469,264.997802734375,266.4996643066406,265.937255859375,288.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.397750854492188,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099792480469,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,0.0001053996238624,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918212890625,0.0,0.0,7.784779882058501e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95819091796875,0.0,0.0,0.0001053996311384,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632202148437,0.0,0.0,0.0004999702796339,289.6756591796875,294.1499938964844,265.8653564453125,264.9828186035156,266.4936828613281,265.920654296875,288.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634321227584678e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.40373420715332,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00396728515625,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853210449219,0.0,0.0,0.0001053846935974,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859313964844,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,0.0001053847008734,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.858154296875,0.0,0.0,0.0004998994409106,289.67022705078125,294.1499938964844,265.8473205566406,264.9676818847656,266.48760986328125,265.9037170410156,288.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.410015106201172,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735107421875,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97412109375,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411315917969,0.0,0.0,0.0001053574087563,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480529785156,0.0,0.0,0.0004997699870727,289.6593322753906,294.1499938964844,265.8101501464844,264.9367370605469,266.47509765625,265.8689270019531,288.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.423555374145508,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9735107421875,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97412109375,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9411315917969,0.0,0.0,0.0001053574087563,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480529785156,0.0,0.0,0.0004997699870727,289.6593322753906,294.1499938964844,265.8101501464844,264.9367370605469,266.47509765625,265.8689270019531,288.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.423555374145508,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798583984375,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96173095703125,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.0,0.0,7.78004468884319e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92974853515625,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,0.0004996661446057,289.6484680175781,294.1499938964844,265.7714538574219,264.9049072265625,266.46209716796875,265.8326721191406,288.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592536032199,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.43890380859375,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798583984375,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96173095703125,0.0,0.0,0.0001053355081239,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623107910156,0.0,0.0,7.78004468884319e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92974853515625,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,0.0004996661446057,289.6484680175781,294.1499938964844,265.7714538574219,264.9049072265625,266.46209716796875,265.8326721191406,288.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592536032199,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.43890380859375,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499206542969,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277587890625,0.0,0.0,0.0004995912895537,289.6375732421875,294.1499938964844,265.7312316894531,264.8721008300781,266.4486389160156,265.79510498046875,288.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.4560604095459,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499206542969,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277587890625,0.0,0.0,0.0004995912895537,289.6375732421875,294.1499938964844,265.7312316894531,264.8721008300781,266.4486389160156,265.79510498046875,288.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.4560604095459,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381408691406,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.938720703125,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,0.0004995543276891,289.6266784667969,294.1499938964844,265.689453125,264.83819580078125,266.4346008300781,265.7558288574219,288.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.475666046142578,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.955810546875,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9381408691406,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.938720703125,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9070129394531,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,0.0004995543276891,289.6266784667969,294.1499938964844,265.689453125,264.83819580078125,266.4346008300781,265.7558288574219,288.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.475666046142578,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497985839844,0.0,0.0,0.0001000053016468,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322509765625,0.0,0.0,0.0001053103987942,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93280029296875,0.0,0.0,7.778190047247335e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9013366699219,0.0,0.0,0.0001053104060702,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124694824219,0.0,0.0,0.0004995470517314,289.6212158203125,294.1499938964844,265.66796875,264.8208312988281,266.4273986816406,265.7357177734375,288.3184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528729247980209e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.48617935180664,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,0.0001000063857645,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9263610839844,0.0,0.0,0.0001053115411195,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9269104003906,0.0,0.0,7.77827444835566e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,0.0001053115483955,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.807373046875,0.0,0.0,0.0004995524650439,289.6157531738281,294.1499938964844,265.6460876464844,264.8031921386719,266.4200134277344,265.7151184082031,288.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530077502821314e-08,0.001065544434823,-0.0344850495457649,0.0,0.0,0.0,-0.0115202497690916,60.0,-16.497413635253906,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317626953125,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9145812988281,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9151306152344,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88427734375,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79718017578125,0.0,0.0,0.0004995894851163,289.6048278808594,294.1499938964844,265.60113525390625,264.7669372558594,266.40496826171875,265.6729431152344,288.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.353929857117464e-08,0.0010656232479959,-0.0345091708004474,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.521377563476562,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
