time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910095214844,0.0,0.0,0.0001020049094222,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778564453125,0.0,0.0,0.0001074160827556,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67828369140625,0.0,0.0,7.933715096442029e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546936035156,0.0,0.0,0.0001074160900316,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880432128906,0.0,0.0,0.0005095355445519,289.3824768066406,294.1499938964844,264.3334655761719,263.66217041015625,265.9510803222656,264.4474182128906,288.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868504177778,1.6020113235981626e-08,0.0010868343524634,-0.0409963615238666,0.0,0.0,0.0,-0.012754657305777,60.0,-17.57828140258789,-0.0,-8.053778799421708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6910095214844,0.0,0.0,0.0001020049094222,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6778564453125,0.0,0.0,0.0001074160827556,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67828369140625,0.0,0.0,7.933715096442029e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546936035156,0.0,0.0,0.0001074160900316,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880432128906,0.0,0.0,0.0005095355445519,289.3824768066406,294.1499938964844,264.3334655761719,263.66217041015625,265.9510803222656,264.4474182128906,288.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868504177778,1.6020113235981626e-08,0.0010868343524634,-0.0409963615238666,0.0,0.0,0.0,-0.012754657305777,60.0,-17.57828140258789,-0.0,-8.053778799421708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788635253906,0.0,0.0,0.0001022862343234,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658630371094,0.0,0.0,0.0001077123306458,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662902832031,0.0,0.0,7.955596083775163e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,0.0001077123379218,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,0.0005109407939016,289.37109375,294.1499938964844,264.25,263.582275390625,265.9190368652344,264.3647155761719,288.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898476466536,1.6370638178386798e-08,0.0010898313485085,-0.0419125705957412,0.0,0.0,0.0,-0.0129284253343939,60.0,-17.675395965576172,-0.0,-8.098263037936705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788635253906,0.0,0.0,0.0001022862343234,290.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658630371094,0.0,0.0,0.0001077123306458,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662902832031,0.0,0.0,7.955596083775163e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430053710937,0.0,0.0,0.0001077123379218,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,0.0005109407939016,289.37109375,294.1499938964844,264.25,263.582275390625,265.9190368652344,264.3647155761719,288.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898476466536,1.6370638178386798e-08,0.0010898313485085,-0.0419125705957412,0.0,0.0,0.0,-0.0129284253343939,60.0,-17.675395965576172,-0.0,-8.098263037936705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,0.0001026224927045,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.0,0.000108066429675,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542663574219,0.0,0.0,7.981749513419345e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,0.000108066436951,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664367675781,0.0,0.0,0.0005126204923726,289.3596496582031,294.1499938964844,264.1632385253906,263.4986877441406,265.8857727050781,264.2790832519531,288.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934302117675,1.67896168079551e-08,0.0010934134479612,-0.0430075712502002,0.0,0.0,0.0,-0.0131361279636621,60.0,-17.78297233581543,-0.0,-8.151595665140121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6666564941406,0.0,0.0,0.0001026224927045,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6538391113281,0.0,0.0,0.000108066429675,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542663574219,0.0,0.0,7.981749513419345e-05,290.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312866210937,0.0,0.0,0.000108066436951,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664367675781,0.0,0.0,0.0005126204923726,289.3596496582031,294.1499938964844,264.1632385253906,263.4986877441406,265.8857727050781,264.2790832519531,288.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934302117675,1.67896168079551e-08,0.0010934134479612,-0.0430075712502002,0.0,0.0,0.0,-0.0131361279636621,60.0,-17.78297233581543,-0.0,-8.151595665140121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544189453125,0.0,0.0,0.0001030320345307,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64178466796875,0.0,0.0,0.0001084976975107,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421813964844,0.0,0.0,8.013602928258479e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195068359375,0.0,0.0,0.0001084976975107,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555725097656,0.0,0.0,0.0005146662588231,289.34814453125,294.1499938964844,264.0721435546875,263.4107666015625,265.851318359375,264.1896667480469,288.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977935744449,1.729990550813909e-08,0.0010977763449773,-0.0443410016596317,0.0,0.0,0.0,-0.0133890975266695,60.0,-17.904726028442383,-0.0,-8.21678654006064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544189453125,0.0,0.0,0.0001030320345307,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64178466796875,0.0,0.0,0.0001084976975107,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421813964844,0.0,0.0,8.013602928258479e-05,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195068359375,0.0,0.0,0.0001084976975107,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555725097656,0.0,0.0,0.0005146662588231,289.34814453125,294.1499938964844,264.0721435546875,263.4107666015625,265.851318359375,264.1896667480469,288.0292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977935744449,1.729990550813909e-08,0.0010977763449773,-0.0443410016596317,0.0,0.0,0.0,-0.0133890975266695,60.0,-17.904726028442383,-0.0,-8.21678654006064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64825439453125,0.0,0.0,0.0001032617292366,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357116699219,0.0,0.0,0.0001087395721697,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361083984375,0.0,0.0,8.031467586988583e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136169433594,0.0,0.0,0.0001087395794456,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55010986328125,0.0,0.0,0.0005158135900273,289.3423767089844,294.1499938964844,264.02508544921875,263.36529541015625,265.8336486816406,264.1434936523437,288.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100240740925,1.7586103240319062e-08,0.0011002231622114,-0.0450887642800807,0.0,0.0,0.0,-0.0135309752076864,60.0,-17.97101593017578,-0.0,-8.253462624452369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421203613281,0.0,0.0,0.0001035137102007,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.629638671875,0.0,0.0,0.0001090049190679,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6300354003906,0.0,0.0,8.051066106418148e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,0.0001090049263439,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54461669921875,0.0,0.0,0.0005170722724869,289.33660888671875,294.1499938964844,263.9770202636719,263.31884765625,265.8155822753906,264.09600830078125,288.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102925511077,1.7900074311683056e-08,0.0011029075831174,-0.0459090061485767,0.0,0.0,0.0,-0.0136866234242916,60.0,-18.042104721069336,-0.0,-8.293792319591375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297607421875,0.0,0.0,0.0001040717470459,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174621582031,0.0,0.0,0.0001095925545087,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61785888671875,0.0,0.0,8.094468648778275e-05,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958251953125,0.0,0.0,0.0001095925617846,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335998535156,0.0,0.0,0.0005198597791604,289.3249816894531,294.1499938964844,263.878173828125,263.2231750488281,265.7784423828125,263.997802734375,288.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.859539899840001e-08,0.0011088524479418,-0.0477251932024955,0.0,0.0,0.0,-0.0140313217416405,60.0,-18.19626235961914,-0.0,-8.38345499687421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297607421875,0.0,0.0,0.0001040717470459,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174621582031,0.0,0.0,0.0001095925545087,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.61785888671875,0.0,0.0,8.094468648778275e-05,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5958251953125,0.0,0.0,0.0001095925617846,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335998535156,0.0,0.0,0.0005198597791604,289.3249816894531,294.1499938964844,263.878173828125,263.2231750488281,265.7784423828125,263.997802734375,288.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.859539899840001e-08,0.0011088524479418,-0.0477251932024955,0.0,0.0,0.0,-0.0140313217416405,60.0,-18.19626235961914,-0.0,-8.38345499687421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173400878906,0.0,0.0,0.0001047004916472,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.605224609375,0.0,0.0,0.0001102546593756,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056213378906,0.0,0.0,8.143371815094724e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,0.0001102546666515,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,0.000523000548128,289.31329345703125,294.1499938964844,263.7758483886719,263.1240539550781,265.73992919921875,263.8956298828125,287.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9378838089778583e-08,0.0011155505198985,-0.0497709810733795,0.0,0.0,0.0,-0.0144197009503841,60.0,-18.365478515625,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6173400878906,0.0,0.0,0.0001047004916472,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.605224609375,0.0,0.0,0.0001102546593756,290.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056213378906,0.0,0.0,8.143371815094724e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,0.0001102546666515,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52252197265625,0.0,0.0,0.000523000548128,289.31329345703125,294.1499938964844,263.7758483886719,263.1240539550781,265.73992919921875,263.8956298828125,287.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9378838089778583e-08,0.0011155505198985,-0.0497709810733795,0.0,0.0,0.0,-0.0144197009503841,60.0,-18.365478515625,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048583984375,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,0.0001109973964048,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932922363281,0.0,0.0,8.198230352718383e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57183837890625,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113220214844,0.0,0.0,0.0005265237414278,289.3015441894531,294.1499938964844,263.6703491210937,263.02178955078125,265.69989013671875,263.7891845703125,287.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.55213737487793,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6048583984375,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,0.0001109973964048,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932922363281,0.0,0.0,8.198230352718383e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57183837890625,0.0,0.0,0.0001109974036808,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113220214844,0.0,0.0,0.0005265237414278,289.3015441894531,294.1499938964844,263.6703491210937,263.02178955078125,265.69989013671875,263.7891845703125,287.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.55213737487793,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922546386719,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804748535156,0.0,0.0,0.0001118164655053,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597229003906,0.0,0.0,0.0001118164727813,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50006103515625,0.0,0.0,0.0005304091027937,289.2896728515625,294.1499938964844,263.5619812011719,262.9166564941406,265.6581726074219,263.67889404296875,287.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.75520133972168,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922546386719,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804748535156,0.0,0.0,0.0001118164655053,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58087158203125,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5597229003906,0.0,0.0,0.0001118164727813,291.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.50006103515625,0.0,0.0,0.0005304091027937,289.2896728515625,294.1499938964844,263.5619812011719,262.9166564941406,265.6581726074219,263.67889404296875,287.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.75520133972168,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859375,0.0,0.0,0.000106600113213,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5742492675781,0.0,0.0,0.0001122550529544,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746154785156,0.0,0.0,8.291120320791379e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,0.0001122550602303,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.494384765625,0.0,0.0,0.0005324895610101,289.28369140625,294.1499938964844,263.5068359375,262.86309814453125,265.6366577148437,263.6224365234375,287.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745869105416205e-08,0.0011357878101989,-0.0559481605887413,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.862960815429688,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57958984375,0.0,0.0,0.0001070308353519,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679626464844,0.0,0.0,0.0001127086216001,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.568359375,0.0,0.0,8.324620284838602e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5475158691406,0.0,0.0,0.0001127086288761,291.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886779785156,0.0,0.0,0.0005346410907804,289.2777099609375,294.1499938964844,263.4510498046875,262.8089294433594,265.6147766113281,263.5653381347656,287.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.973838806152344,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668029785156,0.0,0.0,0.0001079419380403,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55535888671875,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55572509765625,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351867675781,0.0,0.0,0.0001136680657509,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772033691406,0.0,0.0,0.0005391922313719,289.265625,294.1499938964844,263.3378295898437,262.6989440917969,265.569580078125,263.4488830566406,287.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.001150082796812,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.207624435424805,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5668029785156,0.0,0.0,0.0001079419380403,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55535888671875,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55572509765625,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351867675781,0.0,0.0,0.0001136680657509,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772033691406,0.0,0.0,0.0005391922313719,289.265625,294.1499938964844,263.3378295898437,262.6989440917969,265.569580078125,263.4488830566406,287.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.001150082796812,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.207624435424805,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,0.0001089096622308,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429992675781,0.0,0.0,8.470751345157623e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52276611328125,0.0,0.0,0.0001146871218224,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,0.0005440262029878,289.25341796875,294.1499938964844,263.2226257324219,262.58697509765625,265.5226135253906,263.3301086425781,287.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623776795351663e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.454946517944336,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539245605469,0.0,0.0,0.0001089096622308,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5426330566406,0.0,0.0,0.0001146871218224,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429992675781,0.0,0.0,8.470751345157623e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52276611328125,0.0,0.0,0.0001146871218224,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,0.0005440262029878,289.25341796875,294.1499938964844,263.2226257324219,262.58697509765625,265.5226135253906,263.3301086425781,287.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623776795351663e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.454946517944336,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409240722656,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,8.549618360120803e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,0.000115754919534,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538879394531,0.0,0.0,0.0005490913754329,289.2411193847656,294.1499938964844,263.105712890625,262.4732971191406,265.4737854003906,263.2093505859375,287.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71431350708008,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409240722656,0.0,0.0,0.0001099236687878,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,8.549618360120803e-05,290.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,0.000115754919534,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4538879394531,0.0,0.0,0.0005490913754329,289.2411193847656,294.1499938964844,263.105712890625,262.4732971191406,265.4737854003906,263.2093505859375,287.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.71431350708008,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278015136719,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.516845703125,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172119140625,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975280761719,0.0,0.0,0.0001168578237411,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420471191406,0.0,0.0,0.0005543230799958,289.22869873046875,294.1499938964844,262.9873962402344,262.35821533203125,265.4231262207031,263.0870666503906,287.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.98372840881348,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5278015136719,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.516845703125,0.0,0.0,0.0001168578237411,290.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172119140625,0.0,0.0,8.631078526377678e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975280761719,0.0,0.0,0.0001168578237411,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420471191406,0.0,0.0,0.0005543230799958,289.22869873046875,294.1499938964844,262.9873962402344,262.35821533203125,265.4231262207031,263.0870666503906,287.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.98372840881348,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212097167969,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.51031494140625,0.0,0.0,0.0001174176068161,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106811523437,0.0,0.0,8.672424883116037e-05,290.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911499023437,0.0,0.0,0.0001174176140921,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,0.000556978455279,289.222412109375,294.1499938964844,262.92779541015625,262.3002624511719,265.3970642089844,263.02545166015625,287.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.12153053283692,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145568847656,0.0,0.0,0.0001120359229389,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,0.0001179792234324,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041198730469,0.0,0.0,8.713905117474496e-05,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847412109375,0.0,0.0,0.0001179792307084,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300537109375,0.0,0.0,0.0005596425617113,289.21612548828125,294.1499938964844,262.8679504394531,262.2420349121094,265.3704528808594,262.963623046875,287.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.26073455810547,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905700683594,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49090576171875,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,0.000564960646443,289.20343017578125,294.1499938964844,262.7476806640625,262.125,265.3159484863281,262.8394775390625,287.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.54149627685547,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.501220703125,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905700683594,0.0,0.0,0.0001191003466374,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.49090576171875,0.0,0.0,8.796711335889995e-05,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4718322753906,0.0,0.0,0.0001191003539133,291.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,0.000564960646443,289.20343017578125,294.1499938964844,262.7476806640625,262.125,265.3159484863281,262.8394775390625,287.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.54149627685547,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877319335937,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772644042969,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47760009765625,0.0,0.0,8.878006337909028e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45880126953125,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057312011719,0.0,0.0,0.0005701818154193,289.19061279296875,294.1499938964844,262.6268920898437,262.0074462890625,265.2595520019531,262.7149353027344,287.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.82293128967285,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877319335937,0.0,0.0,0.0001141457978519,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4772644042969,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47760009765625,0.0,0.0,8.878006337909028e-05,290.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.45880126953125,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057312011719,0.0,0.0,0.0005701818154193,289.19061279296875,294.1499938964844,262.6268920898437,262.0074462890625,265.2595520019531,262.7149353027344,287.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.82293128967285,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47412109375,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638061523437,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4641418457031,0.0,0.0,8.956237434176728e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,0.0001212602146551,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39337158203125,0.0,0.0,0.0005752061260864,289.1776733398437,294.1499938964844,262.505859375,261.8896484375,265.20123291015625,262.5903625488281,287.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.101037979125977,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47412109375,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4638061523437,0.0,0.0,0.0001212602073792,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4641418457031,0.0,0.0,8.956237434176728e-05,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,0.0001212602146551,291.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39337158203125,0.0,0.0,0.0005752061260864,289.1776733398437,294.1499938964844,262.505859375,261.8896484375,265.20123291015625,262.5903625488281,287.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.101037979125977,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4631652832031,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,0.0001220643607666,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350280761719,0.0,0.0,0.0001220643680426,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3833923339844,0.0,0.0,0.0005790207069367,289.167236328125,294.1499938964844,262.4090576171875,261.7954406738281,265.1532287597656,262.49090576171875,287.8436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.31847381591797,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4604187011719,0.0,0.0,0.0001160992032964,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45025634765625,0.0,0.0,0.0001222580467583,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505920410156,0.0,0.0,9.029937791638076e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.432373046875,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3808898925781,0.0,0.0,0.0005799394566565,289.16461181640625,294.1499938964844,262.3848876953125,261.7718811035156,265.1410522460937,262.4660949707031,287.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.37191390991211,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,0.0001165447829407,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434509277344,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437561035156,0.0,0.0,9.064594632945956e-05,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256896972656,0.0,0.0,0.0001227272732648,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,0.0005821652594022,289.1580505371094,294.1499938964844,262.32452392578125,261.713134765625,265.1102294921875,262.4041748046875,287.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.021736592054367,60.0,-21.50322532653809,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
