time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466247558594,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,0.0001231772184837,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369201660156,0.0,0.0,9.097827569348738e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4189758300781,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3683166503906,0.0,0.0,0.0005842996179126,289.15142822265625,294.1499938964844,262.2642517089844,261.65447998046875,265.0790100097656,262.3424377441406,287.8277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.63168716430664,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327087402344,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228515625,0.0,0.0,0.0001240059937117,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231872558594,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.405517578125,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556213378906,0.0,0.0,0.0005882309633307,289.13818359375,294.1499938964844,262.1442565917969,261.53765869140625,265.015380859375,262.2196044921875,287.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87843513488769,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327087402344,0.0,0.0,0.0001177590966108,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4228515625,0.0,0.0,0.0001240059937117,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231872558594,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.405517578125,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556213378906,0.0,0.0,0.0005882309633307,289.13818359375,294.1499938964844,262.1442565917969,261.53765869140625,265.015380859375,262.2196044921875,287.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651890328836096e-08,0.0012546709040179,-0.0920899137854576,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87843513488769,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187316894531,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090270996094,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919372558594,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34283447265625,0.0,0.0,0.0005917515372857,289.12481689453125,294.1499938964844,262.02520751953125,261.4217834472656,264.9501037597656,262.09796142578125,287.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.109180450439453,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187316894531,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090270996094,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093322753906,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3919372558594,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34283447265625,0.0,0.0,0.0005917515372857,289.12481689453125,294.1499938964844,262.02520751953125,261.4217834472656,264.9501037597656,262.09796142578125,287.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.109180450439453,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046630859375,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951110839844,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954162597656,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782958984375,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299865722656,0.0,0.0,0.0005949336336925,289.1113586425781,294.1499938964844,261.9073486328125,261.3070983886719,264.8831787109375,261.97772216796875,287.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.32578659057617,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046630859375,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951110839844,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954162597656,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3782958984375,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299865722656,0.0,0.0,0.0005949336336925,289.1113586425781,294.1499938964844,261.9073486328125,261.3070983886719,264.8831787109375,261.97772216796875,287.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732418107915692e-08,0.001268966239877,-0.0964152961969375,0.0,0.0,0.0,-0.023315817117691,60.0,-22.32578659057617,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,0.0001196558441733,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811340332031,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814392089844,0.0,0.0,9.306565334554762e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645935058594,0.0,0.0,0.0001260033604921,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3170166015625,0.0,0.0,0.0005977055989205,289.09783935546875,294.1499938964844,261.791015625,261.19390869140625,264.8147888183594,261.8591613769531,287.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015791403722694e-08,0.001274878391996,-0.0982026234269142,0.0,0.0,0.0,-0.0236586686223745,60.0,-22.52793312072754,-0.0,-1.1082153861252665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,0.0001196558441733,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811340332031,0.0,0.0,0.0001260033604921,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3814392089844,0.0,0.0,9.306565334554762e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645935058594,0.0,0.0,0.0001260033604921,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3170166015625,0.0,0.0,0.0005977055989205,289.09783935546875,294.1499938964844,261.791015625,261.19390869140625,264.8147888183594,261.8591613769531,287.773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,3.8015791403722694e-08,0.001274878391996,-0.0982026234269142,0.0,0.0,0.0,-0.0236586686223745,60.0,-22.52793312072754,-0.0,-1.1082153861252665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834533691406,0.0,0.0,0.0001199024482048,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3741149902344,0.0,0.0,0.0001262630539713,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744201660156,0.0,0.0,9.325746214017272e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576965332031,0.0,0.0,0.0001262630539713,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105163574219,0.0,0.0,0.0005989375058561,289.091064453125,294.1499938964844,261.7335205078125,261.1379699707031,264.7800598144531,261.800537109375,287.76678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775440700352,3.832314376950308e-08,0.0012775057693943,-0.0989966243505477,0.0,0.0,0.0,-0.0238110329955816,60.0,-22.623226165771484,-0.0,-1.1127880839012505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763427734375,0.0,0.0,0.000120126416732,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670959472656,0.0,0.0,0.0001264988968614,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674011230469,0.0,0.0,9.343165584141389e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507995605469,0.0,0.0,0.0001264989114133,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3039855957031,0.0,0.0,0.0006000562570989,289.0842590332031,294.1499938964844,261.676513671875,261.0824890136719,264.7450256347656,261.742431640625,287.75982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799305841326,3.860227693053275e-08,0.0012798919342458,-0.0997175648808479,0.0,0.0,0.0,-0.0239494089037179,60.0,-22.714120864868164,-0.0,-1.1169490221618616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,0.0001205154840135,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35302734375,0.0,0.0,0.0001269086060347,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533020019531,0.0,0.0,9.373426291858776e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33697509765625,0.0,0.0,0.0001269086205866,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909240722656,0.0,0.0,0.0006019996944814,289.07061767578125,294.1499938964844,261.5640869140625,260.97314453125,264.6740417480469,261.6279296875,287.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.90871761624112e-08,0.0012840370181947,-0.100969597697258,0.0,0.0,0.0,-0.0241897869855165,60.0,-22.88335227966309,-0.0,-1.1241957054153323e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,0.0001205154840135,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35302734375,0.0,0.0,0.0001269086060347,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533020019531,0.0,0.0,9.373426291858776e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33697509765625,0.0,0.0,0.0001269086205866,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2909240722656,0.0,0.0,0.0006019996944814,289.07061767578125,294.1499938964844,261.5640869140625,260.97314453125,264.6740417480469,261.6279296875,287.745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840761337429,3.90871761624112e-08,0.0012840370181947,-0.100969597697258,0.0,0.0,0.0,-0.0241897869855165,60.0,-22.88335227966309,-0.0,-1.1241957054153323e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34783935546875,0.0,0.0,0.0001208342873724,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388977050781,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33917236328125,0.0,0.0,9.398222755407916e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231201171875,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778015136719,0.0,0.0,0.0006035921978764,289.05694580078125,294.1499938964844,261.4540710449219,260.8661804199219,264.6019592285156,261.515869140625,287.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.9484504554820894e-08,0.0012874335516244,-0.1019951775670051,0.0,0.0,0.0,-0.0243867561221122,60.0,-23.036767959594727,-0.0,-1.130151119355105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34783935546875,0.0,0.0,0.0001208342873724,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388977050781,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33917236328125,0.0,0.0,9.398222755407916e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231201171875,0.0,0.0,0.0001272443332709,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2778015136719,0.0,0.0,0.0006035921978764,289.05694580078125,294.1499938964844,261.4540710449219,260.8661804199219,264.6019592285156,261.515869140625,287.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.9484504554820894e-08,0.0012874335516244,-0.1019951775670051,0.0,0.0,0.0,-0.0243867561221122,60.0,-23.036767959594727,-0.0,-1.130151119355105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,0.0001210920017911,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3247375488281,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250427246094,0.0,0.0,9.418266563443468e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092346191406,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646179199219,0.0,0.0,0.0006048795185051,289.043212890625,294.1499938964844,261.3467102050781,260.7618408203125,264.5289001464844,261.406494140625,287.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805691187666525e-08,0.0012901790905743,-0.1028239876031875,0.0,0.0,0.0,-0.0245459768921136,60.0,-23.17572593688965,-0.0,-1.1349766992907464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,0.0001210920017911,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3247375488281,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250427246094,0.0,0.0,9.418266563443468e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092346191406,0.0,0.0,0.000127515711938,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646179199219,0.0,0.0,0.0006048795185051,289.043212890625,294.1499938964844,261.3467102050781,260.7618408203125,264.5289001464844,261.406494140625,287.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805691187666525e-08,0.0012901790905743,-0.1028239876031875,0.0,0.0,0.0,-0.0245459768921136,60.0,-23.17572593688965,-0.0,-1.1349766992907464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,0.0001212945571751,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105773925781,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31085205078125,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952880859375,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514038085937,0.0,0.0,0.0006058913422748,289.0294494628906,294.1499938964844,261.2423400878906,260.66046142578125,264.4549865722656,261.3000793457031,287.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752875566482,0.0,0.0,0.0,-0.0246711242944002,60.0,-23.30119514465332,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,0.0001212945571751,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3105773925781,0.0,0.0,0.0001277290139114,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31085205078125,0.0,0.0,9.434021194465458e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952880859375,0.0,0.0,0.0001277290139114,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2514038085937,0.0,0.0,0.0006058913422748,289.0294494628906,294.1499938964844,261.2423400878906,260.66046142578125,264.4549865722656,261.3000793457031,287.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752875566482,0.0,0.0,0.0,-0.0246711242944002,60.0,-23.30119514465332,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.31207275390625,0.0,0.0,0.0001213780706166,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.303466796875,0.0,0.0,0.0001278169511351,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037414550781,0.0,0.0,9.44051644182764e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.288330078125,0.0,0.0,0.0001278169511351,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447814941406,0.0,0.0,0.0006063085165806,289.0225524902344,294.1499938964844,261.1913452148437,260.6109313964844,264.417724609375,261.2480163574219,287.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437617778778,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.359355926513672,-0.0,-1.1403452759850553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049011230469,0.0,0.0,0.0001214477670146,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29638671875,0.0,0.0,0.0001278903509955,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966613769531,0.0,0.0,9.445937757845968e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2813415527344,0.0,0.0,0.0001278903509955,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381591796875,0.0,0.0,0.0006066566566005,289.0156555175781,294.1499938964844,261.1412353515625,260.5622863769531,264.3803100585937,261.1968688964844,287.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.024908051292186e-08,0.0012939694570377,-0.1039678081870079,0.0,0.0,0.0,-0.0247657801955938,60.0,-23.414112091064453,-0.0,-1.141655161518429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821655273437,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2824401855469,0.0,0.0,9.45415231399238e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26739501953125,0.0,0.0,0.0001280015712836,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248840332031,0.0,0.0,0.000607184250839,289.0018615722656,294.1499938964844,261.043701171875,260.4676208496094,264.3050537109375,261.09698486328125,287.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.03807121074351e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,-0.0248310342431068,60.0,-23.515146255493164,-0.0,-1.1436416258447937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2905578613281,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821655273437,0.0,0.0,0.0001280015712836,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2824401855469,0.0,0.0,9.45415231399238e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26739501953125,0.0,0.0,0.0001280015712836,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2248840332031,0.0,0.0,0.000607184250839,289.0018615722656,294.1499938964844,261.043701171875,260.4676208496094,264.3050537109375,261.09698486328125,287.67388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.03807121074351e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,-0.0248310342431068,60.0,-23.515146255493164,-0.0,-1.1436416258447937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762145996094,0.0,0.0,0.000121610421047,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679748535156,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2682189941406,0.0,0.0,9.458588465349747e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25341796875,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,0.0006074691191315,288.988037109375,294.1499938964844,260.95001220703125,260.37677001953125,264.2292785644531,261.0012512207031,287.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.0451780591865833e-08,0.0012957022991031,-0.104490578174591,0.0,0.0,0.0,-0.0248662643134593,60.0,-23.60237503051757,-0.0,-1.1447148295928856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2762145996094,0.0,0.0,0.000121610421047,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679748535156,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2682189941406,0.0,0.0,9.458588465349747e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25341796875,0.0,0.0,0.0001280616270378,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21160888671875,0.0,0.0,0.0006074691191315,288.988037109375,294.1499938964844,260.95001220703125,260.37677001953125,264.2292785644531,261.0012512207031,287.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.0451780591865833e-08,0.0012957022991031,-0.104490578174591,0.0,0.0,0.0,-0.0248662643134593,60.0,-23.60237503051757,-0.0,-1.1447148295928856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618713378906,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2537536621094,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539978027344,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982727050781,0.0,0.0,0.0006075823912397,288.9742126464844,294.1499938964844,260.8588562011719,260.2884826660156,264.15313720703125,260.90850830078125,287.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.048002466561229e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.67966651916504,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618713378906,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2537536621094,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539978027344,0.0,0.0,9.460351429879664e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.23944091796875,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1982727050781,0.0,0.0,0.0006075823912397,288.9742126464844,294.1499938964844,260.8588562011719,260.2884826660156,264.15313720703125,260.90850830078125,287.6441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.048002466561229e-08,0.0012959438608959,-0.1045634225010871,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.67966651916504,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,0.0001216326636495,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395324707031,0.0,0.0,0.0001280850556213,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23980712890625,0.0,0.0,9.46031796047464e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254638671875,0.0,0.0,0.0001280850556213,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,0.0006075802375562,288.9603881835937,294.1499938964844,260.768798828125,260.2012939453125,264.0766296386719,260.8177490234375,287.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959796003997,4.0479473994992083e-08,0.0012959390878677,-0.1045619994401931,0.0,0.0,0.0,-0.0248799938708543,60.0,-23.74896049499512,-0.0,-1.1451331261014277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2475280761719,0.0,0.0,0.0001216326636495,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395324707031,0.0,0.0,0.0001280850556213,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.23980712890625,0.0,0.0,9.46031796047464e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254638671875,0.0,0.0,0.0001280850556213,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,0.0006075802375562,288.9603881835937,294.1499938964844,260.768798828125,260.2012939453125,264.0766296386719,260.8177490234375,287.6291198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959796003997,4.0479473994992083e-08,0.0012959390878677,-0.1045619994401931,0.0,0.0,0.0,-0.0248799938708543,60.0,-23.74896049499512,-0.0,-1.1451331261014277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2403564453125,0.0,0.0,0.000121624841995,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,0.0001280768192373,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2326965332031,0.0,0.0,9.459709690418094e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21844482421875,0.0,0.0,0.0001280768192373,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17828369140625,0.0,0.0,0.0006075411802157,288.9534606933594,294.1499938964844,260.7241516113281,260.1581115722656,264.03826904296875,260.7727966308594,287.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958962470293,4.046971824323009e-08,0.0012958558509126,-0.1045368388295173,0.0,0.0,0.0,-0.0248751565814018,60.0,-23.78162956237793,-0.0,-1.1449857595380308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2331848144531,0.0,0.0,0.0001216117670992,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253112792969,0.0,0.0,0.0001280630531255,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,9.458693239139392e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2114562988281,0.0,0.0,0.0001280630531255,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0006074758712202,288.946533203125,294.1499938964844,260.6797790527344,260.1152038574219,263.99981689453125,260.7281494140625,287.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957570143043,4.045342194558543e-08,0.0012957165017724,-0.1044948101043701,0.0,0.0,0.0,-0.0248670782893896,60.0,-23.81295394897461,-0.0,-1.14473955648009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188720703125,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21112060546875,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113647460937,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1974792480469,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582946777344,0.0,0.0,0.0006072768010199,288.9327087402344,294.1499938964844,260.5918884277344,260.0302429199219,263.9227905273437,260.6396484375,287.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.87213134765625,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188720703125,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21112060546875,0.0,0.0,0.0001280210854019,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113647460937,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1974792480469,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582946777344,0.0,0.0,0.0006072768010199,288.9327087402344,294.1499938964844,260.5918884277344,260.0302429199219,263.9227905273437,260.6396484375,287.59869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.87213134765625,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2045288085937,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971740722656,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835021972656,0.0,0.0,0.0001279593852814,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449279785156,0.0,0.0,0.0006069841911084,288.9188537597656,294.1499938964844,260.505126953125,259.9464416503906,263.8455505371094,260.55242919921875,287.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.92603874206543,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2045288085937,0.0,0.0,0.0001215133306686,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,0.0001279593852814,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971740722656,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1835021972656,0.0,0.0,0.0001279593852814,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449279785156,0.0,0.0,0.0006069841911084,288.9188537597656,294.1499938964844,260.505126953125,259.9464416503906,263.8455505371094,260.55242919921875,287.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.92603874206543,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902160644531,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827087402344,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695251464844,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315612792969,0.0,0.0,0.0006066149217076,288.9049987792969,294.1499938964844,260.41949462890625,259.86376953125,263.7681884765625,260.4661865234375,287.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.97601318359375,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902160644531,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827087402344,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1829528808594,0.0,0.0,9.44528801483102e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695251464844,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1315612792969,0.0,0.0,0.0006066149217076,288.9049987792969,294.1499938964844,260.41949462890625,259.86376953125,263.7681884765625,260.4661865234375,287.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.97601318359375,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759033203125,0.0,0.0,0.0001213492723763,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685485839844,0.0,0.0,0.0001277866249438,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16876220703125,0.0,0.0,9.438276902073994e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1555480957031,0.0,0.0,0.0001277866394957,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181945800781,0.0,0.0,0.0006061646854504,288.8911437988281,294.1499938964844,260.3349914550781,259.78228759765625,263.690673828125,260.3812866210937,287.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012620280491319e-08,0.0012929197400808,-0.1036508530378341,0.0,0.0,0.0,-0.0247048679739236,60.0,-24.02096939086914,-0.0,-1.1398023502806609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1759033203125,0.0,0.0,0.0001213492723763,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685485839844,0.0,0.0,0.0001277866249438,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16876220703125,0.0,0.0,9.438276902073994e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1555480957031,0.0,0.0,0.0001277866394957,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181945800781,0.0,0.0,0.0006061646854504,288.8911437988281,294.1499938964844,260.3349914550781,259.78228759765625,263.690673828125,260.3812866210937,287.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012620280491319e-08,0.0012929197400808,-0.1036508530378341,0.0,0.0,0.0,-0.0247048679739236,60.0,-24.02096939086914,-0.0,-1.1398023502806609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
