time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927307128906,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8873596191406,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8875427246094,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778991699219,0.0,0.0,0.0001248819025931,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85076904296875,0.0,0.0,0.000592385942582,288.6148986816406,294.1499938964844,258.91412353515625,258.41314697265625,262.1651611328125,258.9489440917969,287.2231140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.430498123168945,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856811523437,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88037109375,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88055419921875,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8710021972656,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84405517578125,0.0,0.0,0.0005921798874624,288.6080017089844,294.1499938964844,258.88580322265625,258.3857421875,262.1285400390625,258.92022705078125,287.214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.438676834106445,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.878662109375,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8733825683594,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87353515625,0.0,0.0,9.217643673764542e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86407470703125,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373413085937,0.0,0.0,0.000591994728893,288.60107421875,294.1499938964844,258.8578796386719,258.3586730957031,262.0920715332031,258.89190673828125,287.2060852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.447290420532227,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645935058594,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594055175781,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502502441406,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8239440917969,0.0,0.0,0.0005916846566833,288.5872497558594,294.1499938964844,258.8031616210937,258.3056335449219,262.0194091796875,258.8363647460937,287.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.46584701538086,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8645935058594,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594055175781,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502502441406,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8239440917969,0.0,0.0,0.0005916846566833,288.5872497558594,294.1499938964844,258.8031616210937,258.3056335449219,262.0194091796875,258.8363647460937,287.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181589245796,0.0,0.0,0.0,-0.0229137670248746,60.0,-24.46584701538086,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8505249023437,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.84539794921875,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8455810546875,0.0,0.050000000745058,9.209360723616555e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8363952636719,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104858398437,0.0,0.050000000745058,0.0005914627690799,288.5733947753906,291.1499938964844,258.75,258.2539978027344,261.9472351074219,258.7823486328125,287.17193603515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457755925312085e-08,0.0012615619925782,-0.0941749289631843,0.0,0.0,0.0,-0.0228863153606653,60.0,-24.48648262023925,-0.0,-1.0851801590661125e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8505249023437,0.0,0.050000000745058,0.0001184060674859,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.84539794921875,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8455810546875,0.0,0.050000000745058,9.209360723616555e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8363952636719,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8104858398437,0.0,0.050000000745058,0.0005914627690799,288.5733947753906,291.1499938964844,258.75,258.2539978027344,261.9472351074219,258.7823486328125,287.17193603515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457755925312085e-08,0.0012615619925782,-0.0941749289631843,0.0,0.0,0.0,-0.0228863153606653,60.0,-24.48648262023925,-0.0,-1.0851801590661125e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796875,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6786499023437,0.6319118738174438,0.050000000745058,0.0430137366056442,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6786804199219,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767883300781,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.67144775390625,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4692687988281,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.655029296875,286.8064270019531,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877702236175,2.386404958087951e-07,0.4350875318050384,-0.1503425687551498,0.0,0.0,0.0,10.181950569152832,60.0,-1313.6580810546875,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.38983154296875,0.6301214694976807,0.050000000745058,0.0452406555414199,290.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3897705078125,0.6301214694976807,0.050000000745058,0.0476405881345272,290.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3897705078125,0.6301214694976807,0.050000000745058,0.0351871773600578,290.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3896789550781,0.6301214694976807,0.050000000745058,0.0476405881345272,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.389404296875,0.6301214694976807,0.050000000745058,0.225986436009407,286.2681884765625,291.1499938964844,258.6986694335937,258.2035522460937,280.62353515625,290.65509033203125,285.7449645996094,1.0,0.1210854426026344,0.3173464834690094,0.3173464834690094,0.9883019924163818,1.0,-0.4820263087749481,0.057195845991373,0.4248304665088653,-0.0985007807612419,0.0,0.0,0.0,12.517284393310549,60.0,-1703.2398681640625,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5701600909233093,0.050000000745058,0.0456854030489921,290.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5701600909233093,0.050000000745058,0.0481089316308498,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5701600909233093,0.050000000745058,0.0355330929160118,290.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5701600909233093,0.050000000745058,0.0481089316308498,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5701600909233093,0.050000000745058,0.2282080501317978,284.8988037109375,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.2166442871094,284.668701171875,1.0,0.1405766159296035,0.48996701836586,0.48996701836586,0.9766039252281188,1.0,-0.4867866337299347,0.142027735710144,0.3447588980197906,-0.0144008677452802,0.0,0.0,0.0,20.05221939086914,60.0,-1436.373779296875,-0.0,23.184375762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5701600909233093,0.050000000745058,0.0456854030489921,290.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5701600909233093,0.050000000745058,0.0481089316308498,290.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5701600909233093,0.050000000745058,0.0355330929160118,290.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5701600909233093,0.050000000745058,0.0481089316308498,291.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.5701600909233093,0.050000000745058,0.2282080501317978,284.8988037109375,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.2166442871094,284.668701171875,1.0,0.1405766159296035,0.48996701836586,0.48996701836586,0.9766039252281188,1.0,-0.4867866337299347,0.142027735710144,0.3447588980197906,-0.0144008677452802,0.0,0.0,0.0,20.05221939086914,60.0,-1436.373779296875,-0.0,23.184375762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8231506347656,305.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758254287825073e-21,-7.267496578585096e-21,2.5092424927084144e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.60821533203125,0.5485911965370178,0.050000000745058,0.0458225645124912,290.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60821533203125,0.5485911965370178,0.050000000745058,0.0482533685863018,290.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60821533203125,0.5485911965370178,0.050000000745058,0.0356397740542888,290.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.60821533203125,0.5485911965370178,0.050000000745058,0.0482533685863018,291.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6085510253906,0.5485911965370178,0.050000000745058,0.2288932055234909,284.591064453125,291.1499938964844,258.6255798339844,258.1297607421875,280.4429626464844,291.21173095703125,284.795166015625,1.0,0.1489743590354919,0.5340101718902588,0.5340101718902588,0.9707549214363098,1.0,-0.4882480800151825,0.1631663143634796,0.3250817656517029,0.0065327584743499,0.0,0.0,1.0,23.72170639038086,60.0,1023.342529296875,-7011.08544921875,26.334360122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8267822265625,308.4686889648437,278.1499938964844,0.0,18000.0,313.1499938964844,3474.717529296875,18000.0,0.0,0.0,0.0111878411844372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335311889648438,0.5335337519645691,-2.514817651899648e-06,0.0,1.135423644882394e-05,0.0,0.0,17.826622009277344,0.0,0.0,0.0,0.3313703536987304,4.0,0.0,1.0
367560,290.4962463378906,297.1499938964844,293.1499938964844,0.0008426618296653,-76.54499816894531,286.5003662109375,0.5319679379463196,0.050000000745058,0.0459535494446754,290.4169006347656,297.1499938964844,293.1499938964844,0.0010060312924906,-96.23282623291016,286.61651611328125,0.5319679379463196,0.050000000745058,0.0483913011848926,290.1101989746094,297.1499938964844,293.1499938964844,0.0007703250739723,-54.42432403564453,286.42352294921875,0.5319679379463196,0.050000000745058,0.0357416495680809,290.3451538085937,297.1499938964844,293.1499938964844,0.000980588258244,-93.79904174804688,286.6376342773437,0.5319679379463196,0.050000000745058,0.0483913011848926,291.2109375,297.1499938964844,293.1499938964844,0.0006935048149898,-314.6780700683594,286.3860778808594,0.5319679379463196,0.050000000745058,0.2295474857091903,285.5509948730469,291.1499938964844,258.60223388671875,258.105712890625,280.044677734375,291.2098999023437,286.2817077636719,1.0,0.1565366387367248,0.5482125878334045,0.5482125878334045,0.9766039252281188,1.0,-0.4896438419818878,0.1689507514238357,0.3206930756568908,0.0121528143063187,0.0,0.0,1.0,27.22673797607422,60.0,2540.615966796875,-7440.3056640625,29.364864349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4166564941406,308.4598693847656,278.1499938964844,0.0,18000.0,313.1499938964844,8204.423828125,18000.0,0.0,0.0,0.0293911639600992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9184911847114564,0.918498158454895,-6.978337751206709e-06,0.0,2.9828295737388544e-05,0.0,0.0,86.27110290527344,0.0,0.0,0.0,0.5204973816871643,4.0,0.0,1.0
367620,290.5357971191406,297.1499938964844,293.1499938964844,0.0017936362419277,-152.49148559570312,290.20916748046875,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4456787109375,297.1499938964844,293.1499938964844,0.0019245550502091,-172.2996826171875,290.3956298828125,0.5093175768852234,0.050000000745058,0.0486427620053291,290.144287109375,297.1499938964844,293.1499938964844,0.0019501340575516,-128.95089721679688,290.40478515625,0.5093175768852234,0.050000000745058,0.035927377641201,290.3750915527344,297.1499938964844,293.1499938964844,0.0019672010093927,-176.1165771484375,290.45477294921875,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2373046875,297.1499938964844,293.1499938964844,0.001429799827747,-607.2167358398438,289.7131652832031,0.5093175768852234,0.050000000745058,0.2307403236627578,287.7757263183594,291.1499938964844,258.55718994140625,258.0584716796875,279.5902709960937,291.2318115234375,288.1325378417969,1.0,0.1693704277276992,0.5666736364364624,0.5666736364364624,0.9883019924163818,1.0,-0.4921883940696716,0.176103800535202,0.3160845935344696,0.019017981365323,0.0,0.0,1.0,33.61642837524414,60.0,2362.904296875,-7293.04248046875,34.934181213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2276916503906,306.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,14769.8818359375,18000.0,0.0,0.0,0.0668614208698272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236094355583191,1.2361069917678833,-1.2618537766684312e-05,0.0,6.785584264434874e-05,0.0,0.0,209.9954528808593,0.0,0.0,0.0,0.6803433895111084,4.0,0.0,1.0
367680,290.5357971191406,297.1499938964844,293.1499938964844,0.0017936362419277,-152.49148559570312,290.20916748046875,0.5093175768852234,0.050000000745058,0.0461923442780971,290.4456787109375,297.1499938964844,293.1499938964844,0.0019245550502091,-172.2996826171875,290.3956298828125,0.5093175768852234,0.050000000745058,0.0486427620053291,290.144287109375,297.1499938964844,293.1499938964844,0.0019501340575516,-128.95089721679688,290.40478515625,0.5093175768852234,0.050000000745058,0.035927377641201,290.3750915527344,297.1499938964844,293.1499938964844,0.0019672010093927,-176.1165771484375,290.45477294921875,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2373046875,297.1499938964844,293.1499938964844,0.001429799827747,-607.2167358398438,289.7131652832031,0.5093175768852234,0.050000000745058,0.2307403236627578,287.7757263183594,291.1499938964844,258.55718994140625,258.0584716796875,279.5902709960937,291.2318115234375,288.1325378417969,1.0,0.1693704277276992,0.5666736364364624,0.5666736364364624,0.9883019924163818,1.0,-0.4921883940696716,0.176103800535202,0.3160845935344696,0.019017981365323,0.0,0.0,1.0,33.61642837524414,60.0,2362.904296875,-7293.04248046875,34.934181213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2276916503906,306.8141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,14769.8818359375,18000.0,0.0,0.0,0.0668614208698272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236094355583191,1.2361069917678833,-1.2618537766684312e-05,0.0,6.785584264434874e-05,0.0,0.0,209.9954528808593,0.0,0.0,0.0,0.6803433895111084,4.0,0.0,1.0
367740,290.5888061523437,297.1499938964844,293.1499938964844,0.0026294705457985,-215.06787109375,292.5813293457031,0.4952702224254608,0.050000000745058,0.0463962331414222,290.4866027832031,297.1499938964844,293.1499938964844,0.0028152705635875,-242.39306640625,292.8396911621094,0.4952702224254608,0.050000000745058,0.0488574691116809,290.189697265625,297.1499938964844,293.1499938964844,0.0029477020725607,-187.3856964111328,293.00811767578125,0.4952702224254608,0.050000000745058,0.0360859595239162,290.41778564453125,297.1499938964844,293.1499938964844,0.0028793863020837,-247.87355041503903,292.9283752441406,0.4952702224254608,0.050000000745058,0.0488574691116809,291.2764892578125,297.1499938964844,293.1499938964844,0.0020455841440707,-836.1171264648438,291.77618408203125,0.4952702224254608,0.050000000745058,0.2317587882280349,288.9647521972656,291.1499938964844,258.5142517089844,258.0124816894531,279.37432861328125,291.2696533203125,289.2085266113281,1.0,0.1795392483472824,0.5770082473754883,0.5770082473754883,1.0,1.0,-0.4943610429763794,0.1800175756216049,0.3143434822559356,0.0226974915713071,0.0,0.0,1.0,39.07188415527344,60.0,1721.077880859375,-7068.24560546875,39.734519958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8373413085937,305.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17050.6875,19080.0,0.0,0.0,0.1034939438104629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3281103372573853,1.3281248807907104,-1.4567131074727511e-05,0.0,0.000105033199361,0.0,0.0,260.4701232910156,0.0,0.0,0.0,0.7416144013404846,4.0,0.0,1.0
367800,290.5888061523437,297.1499938964844,293.1499938964844,0.0026294705457985,-215.06787109375,292.5813293457031,0.4952702224254608,0.050000000745058,0.0463962331414222,290.4866027832031,297.1499938964844,293.1499938964844,0.0028152705635875,-242.39306640625,292.8396911621094,0.4952702224254608,0.050000000745058,0.0488574691116809,290.189697265625,297.1499938964844,293.1499938964844,0.0029477020725607,-187.3856964111328,293.00811767578125,0.4952702224254608,0.050000000745058,0.0360859595239162,290.41778564453125,297.1499938964844,293.1499938964844,0.0028793863020837,-247.87355041503903,292.9283752441406,0.4952702224254608,0.050000000745058,0.0488574691116809,291.2764892578125,297.1499938964844,293.1499938964844,0.0020455841440707,-836.1171264648438,291.77618408203125,0.4952702224254608,0.050000000745058,0.2317587882280349,288.9647521972656,291.1499938964844,258.5142517089844,258.0124816894531,279.37432861328125,291.2696533203125,289.2085266113281,1.0,0.1795392483472824,0.5770082473754883,0.5770082473754883,1.0,1.0,-0.4943610429763794,0.1800175756216049,0.3143434822559356,0.0226974915713071,0.0,0.0,1.0,39.07188415527344,60.0,1721.077880859375,-7068.24560546875,39.734519958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8373413085937,305.5644226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17050.6875,19080.0,0.0,0.0,0.1034939438104629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3281103372573853,1.3281248807907104,-1.4567131074727511e-05,0.0,0.000105033199361,0.0,0.0,260.4701232910156,0.0,0.0,0.0,0.7416144013404846,4.0,0.0,1.0
367860,290.64410400390625,297.1499938964844,293.1499938964844,0.003358167828992,-265.9067687988281,294.3963317871094,0.485611081123352,0.050000000745058,0.0465650409460067,290.5306091308594,297.1499938964844,293.1499938964844,0.0036015366204082,-299.80889892578125,294.7200927734375,0.485611081123352,0.050000000745058,0.0490352287888526,290.2371826171875,297.1499938964844,293.1499938964844,0.0038357088342309,-235.34494018554688,295.0185241699219,0.485611081123352,0.050000000745058,0.0362172536551952,290.4641418457031,297.1499938964844,293.1499938964844,0.0036848271265625,-306.5328369140625,294.8305053710937,0.485611081123352,0.050000000745058,0.0490352287888526,291.3189392089844,297.1499938964844,293.1499938964844,0.0025740570854395,-1020.7371826171876,293.3397521972656,0.485611081123352,0.050000000745058,0.2326020151376724,289.8466186523437,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3118896484375,290.03814697265625,1.0,0.1875077784061432,0.5826577544212341,0.5826577544212341,1.0,1.0,-0.4961598515510559,0.1823595315217971,0.3138003051280975,0.0248549543321132,0.0,0.0,1.0,43.58857727050781,48.0,1245.684814453125,-6972.1845703125,43.74028015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1625366210937,304.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18626.8984375,19080.0,0.0,0.0,0.1370627433061599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881406784057615,1.388156533241272,-1.5913756215013564e-05,0.0,0.0001391012629028,0.0,0.0,297.4104919433594,0.0,0.0,0.0,0.758542001247406,4.0,0.0,1.0
367920,290.64410400390625,297.1499938964844,293.1499938964844,0.003358167828992,-265.9067687988281,294.3963317871094,0.485611081123352,0.050000000745058,0.0465650409460067,290.5306091308594,297.1499938964844,293.1499938964844,0.0036015366204082,-299.80889892578125,294.7200927734375,0.485611081123352,0.050000000745058,0.0490352287888526,290.2371826171875,297.1499938964844,293.1499938964844,0.0038357088342309,-235.34494018554688,295.0185241699219,0.485611081123352,0.050000000745058,0.0362172536551952,290.4641418457031,297.1499938964844,293.1499938964844,0.0036848271265625,-306.5328369140625,294.8305053710937,0.485611081123352,0.050000000745058,0.0490352287888526,291.3189392089844,297.1499938964844,293.1499938964844,0.0025740570854395,-1020.7371826171876,293.3397521972656,0.485611081123352,0.050000000745058,0.2326020151376724,289.8466186523437,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3118896484375,290.03814697265625,1.0,0.1875077784061432,0.5826577544212341,0.5826577544212341,1.0,1.0,-0.4961598515510559,0.1823595315217971,0.3138003051280975,0.0248549543321132,0.0,0.0,1.0,43.58857727050781,48.0,1245.684814453125,-6972.1845703125,43.74028015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1625366210937,304.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18626.8984375,19080.0,0.0,0.0,0.1370627433061599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881406784057615,1.388156533241272,-1.5913756215013564e-05,0.0,0.0001391012629028,0.0,0.0,297.4104919433594,0.0,0.0,0.0,0.758542001247406,4.0,0.0,1.0
367980,290.6986389160156,297.1499938964844,293.1499938964844,0.0039978832937777,-307.1790771484375,295.8583068847656,0.4833233058452606,0.050000000745058,0.0466072410345077,290.5740966796875,297.1499938964844,293.1499938964844,0.0043052532710134,-346.94696044921875,296.244140625,0.4833233058452606,0.050000000745058,0.0490796715021133,290.28326416015625,297.1499938964844,293.1499938964844,0.0046437578275799,-274.8768005371094,296.6525573730469,0.4833233058452606,0.050000000745058,0.0362500771880149,290.5106201171875,297.1499938964844,293.1499938964844,0.0044061909429728,-354.5390319824219,296.3700561523437,0.4833233058452606,0.050000000745058,0.0490796715021133,291.3609313964844,297.1499938964844,293.1499938964844,0.0030261583160609,-1169.6240234375,294.59332275390625,0.4833233058452606,0.050000000745058,0.2328128218650818,290.5495910644531,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.3540954589844,290.70477294921875,1.0,0.1889581084251403,0.5858603715896606,0.5858603715896606,1.0,1.0,-0.4966098666191101,0.1834703087806701,0.3131395578384399,0.0259618517011404,0.0,0.0,1.0,44.71832275390625,36.0,934.3463134765624,-6977.3125,44.74645233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08428955078125,304.8934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18954.556640625,19080.0,0.0,0.0,0.1661261320114135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002964496612549,1.4003126621246338,-1.619368777028285e-05,0.0,0.000168596903677,0.0,0.0,305.2923583984375,0.0,0.0,0.0,0.7646410465240479,4.0,0.0,1.0
368040,290.6986389160156,297.1499938964844,293.1499938964844,0.0039978832937777,-307.1790771484375,295.8583068847656,0.4833233058452606,0.050000000745058,0.0466072410345077,290.5740966796875,297.1499938964844,293.1499938964844,0.0043052532710134,-346.94696044921875,296.244140625,0.4833233058452606,0.050000000745058,0.0490796715021133,290.28326416015625,297.1499938964844,293.1499938964844,0.0046437578275799,-274.8768005371094,296.6525573730469,0.4833233058452606,0.050000000745058,0.0362500771880149,290.5106201171875,297.1499938964844,293.1499938964844,0.0044061909429728,-354.5390319824219,296.3700561523437,0.4833233058452606,0.050000000745058,0.0490796715021133,291.3609313964844,297.1499938964844,293.1499938964844,0.0030261583160609,-1169.6240234375,294.59332275390625,0.4833233058452606,0.050000000745058,0.2328128218650818,290.5495910644531,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.3540954589844,290.70477294921875,1.0,0.1889581084251403,0.5858603715896606,0.5858603715896606,1.0,1.0,-0.4966098666191101,0.1834703087806701,0.3131395578384399,0.0259618517011404,0.0,0.0,1.0,44.71832275390625,36.0,934.3463134765624,-6977.3125,44.74645233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08428955078125,304.8934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18954.556640625,19080.0,0.0,0.0,0.1661261320114135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002964496612549,1.4003126621246338,-1.619368777028285e-05,0.0,0.000168596903677,0.0,0.0,305.2923583984375,0.0,0.0,0.0,0.7646410465240479,4.0,0.0,1.0
368100,290.72467041015625,297.1499938964844,293.1499938964844,0.0042950483039021,-325.1820983886719,296.49432373046875,0.4845351874828338,0.050000000745058,0.0465848296880722,290.5951232910156,297.1499938964844,293.1499938964844,0.0046361638233065,-367.5831909179688,296.9093017578125,0.4845351874828338,0.050000000745058,0.0490560680627822,290.3052673339844,297.1499938964844,293.1499938964844,0.0050297393463552,-292.2381896972656,297.36724853515625,0.4845351874828338,0.050000000745058,0.0362326428294181,290.5334777832031,297.1499938964844,293.1499938964844,0.0047450480051338,-375.45709228515625,297.0406188964844,0.4845351874828338,0.050000000745058,0.0490560680627822,291.3811950683594,297.1499938964844,293.1499938964844,0.0032304469496011,-1234.0460205078125,295.13629150390625,0.4845351874828338,0.050000000745058,0.2327008694410324,290.8527526855469,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.3745422363281,290.9957580566406,1.0,0.1877662390470504,0.5869074463844299,0.5869074463844299,1.0,1.0,-0.4963711202144623,0.1836991310119629,0.3126719892024994,0.0262478124350309,0.0,0.0,1.0,44.1190299987793,36.0,831.7572631835938,-7017.3525390625,44.21220397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2269897460937,305.0312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,19014.01953125,20160.0,0.0,0.0,0.1787046045064926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402491331100464,1.4025075435638428,-1.6244490325334482e-05,0.0,0.0001813624548958,0.0,0.0,306.7301330566406,0.0,0.0,0.0,0.7807420492172241,4.0,0.0,1.0
368160,290.7494506835937,297.1499938964844,293.1499938964844,0.0045798225328326,-341.6410827636719,297.0833435058594,0.4870306253433227,0.050000000745058,0.0465391315519809,290.61553955078125,297.1499938964844,293.1499938964844,0.0049553220160305,-386.4448547363281,297.5252685546875,0.4870306253433227,0.050000000745058,0.049007948487997,290.3264465332031,297.1499938964844,293.1499938964844,0.0054064430296421,-308.14825439453125,298.0298156738281,0.4870306253433227,0.050000000745058,0.0361971035599708,290.5559997558594,297.1499938964844,293.1499938964844,0.0050717769190669,-394.5252380371094,297.66046142578125,0.4870306253433227,0.050000000745058,0.049007948487997,291.4008178710937,297.1499938964844,293.1499938964844,0.0034219387453049,-1292.488525390625,295.6377258300781,0.4870306253433227,0.050000000745058,0.2324725985527038,291.1341857910156,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.3943786621094,291.2692565917969,1.0,0.1854896545410156,0.5877071022987366,0.5877071022987366,1.0,1.0,-0.4958842694759369,0.1837696284055709,0.3121146559715271,0.0264072623103857,0.0,0.0,0.993794322013855,42.8968505859375,25.0,762.5330810546875,-7090.84130859375,43.12435531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.466064453125,305.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,19794.921875,20160.0,0.0,0.0,0.1899352967739105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306480884552002,1.4306650161743164,-1.690550743660424e-05,0.0,0.0001927601697389,0.0,0.0,325.6063232421875,0.0,0.0,0.0,0.7815427184104919,4.0,0.0,1.0
368220,290.7951354980469,297.1499938964844,293.1499938964844,0.0051179775036871,-370.3466796875,298.1534423828125,0.495135486125946,0.050000000745058,0.0463984385132789,290.6544189453125,297.1499938964844,293.1499938964844,0.0055640297941863,-419.2964172363281,298.6424865722656,0.495135486125946,0.050000000745058,0.0488597899675369,290.3663635253906,297.1499938964844,293.1499938964844,0.006138861645013,-335.9896545410156,299.2321472167969,0.495135486125946,0.050000000745058,0.0360876768827438,290.59844970703125,297.1499938964844,293.1499938964844,0.0056977365165948,-427.7980041503906,298.7850646972656,0.495135486125946,0.050000000745058,0.0488597899675369,291.4379272460937,297.1499938964844,293.1499938964844,0.0037713178899139,-1393.146728515625,296.5478515625,0.495135486125946,0.050000000745058,0.2317698150873184,291.6584777832031,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.43194580078125,291.7828063964844,1.0,0.1785299479961395,0.5887944102287292,0.5887944102287292,1.0,1.0,-0.4943852126598358,0.1835806965827942,0.3108045160770416,0.0264622494578361,0.0,0.0,0.8910613059997559,39.13359832763672,25.0,676.7014770507812,-7237.716796875,39.78783798217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.17364501953125,305.9230651855469,278.1499938964844,0.0,18000.0,313.1499938964844,21016.576171875,20160.0,0.0,0.0,0.2082691043615341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381554365158081,1.3815706968307495,-1.6343405150109902e-05,0.0,0.0002113666705554,0.0,0.0,300.4643859863281,0.0,0.0,0.0,0.756920337677002,4.0,0.0,1.0
368280,290.7951354980469,297.1499938964844,293.1499938964844,0.0051179775036871,-370.3466796875,298.1534423828125,0.495135486125946,0.050000000745058,0.0463984385132789,290.6544189453125,297.1499938964844,293.1499938964844,0.0055640297941863,-419.2964172363281,298.6424865722656,0.495135486125946,0.050000000745058,0.0488597899675369,290.3663635253906,297.1499938964844,293.1499938964844,0.006138861645013,-335.9896545410156,299.2321472167969,0.495135486125946,0.050000000745058,0.0360876768827438,290.59844970703125,297.1499938964844,293.1499938964844,0.0056977365165948,-427.7980041503906,298.7850646972656,0.495135486125946,0.050000000745058,0.0488597899675369,291.4379272460937,297.1499938964844,293.1499938964844,0.0037713178899139,-1393.146728515625,296.5478515625,0.495135486125946,0.050000000745058,0.2317698150873184,291.6584777832031,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.43194580078125,291.7828063964844,1.0,0.1785299479961395,0.5887944102287292,0.5887944102287292,1.0,1.0,-0.4943852126598358,0.1835806965827942,0.3108045160770416,0.0264622494578361,0.0,0.0,0.8910613059997559,39.13359832763672,25.0,676.7014770507812,-7237.716796875,39.78783798217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.17364501953125,305.9230651855469,278.1499938964844,0.0,18000.0,313.1499938964844,21016.576171875,20160.0,0.0,0.0,0.2082691043615341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381554365158081,1.3815706968307495,-1.6343405150109902e-05,0.0,0.0002113666705554,0.0,0.0,300.4643859863281,0.0,0.0,0.0,0.756920337677002,4.0,0.0,1.0
368340,290.83612060546875,297.1499938964844,293.1499938964844,0.0056363698095083,-395.30462646484375,299.10498046875,0.502411425113678,0.050000000745058,0.0462860949337482,290.6909484863281,297.1499938964844,293.1499938964844,0.0061572045087814,-447.7649536132813,299.63336181640625,0.502411425113678,0.050000000745058,0.0487414859235286,290.4033203125,297.1499938964844,293.1499938964844,0.006871813442558,-360.24053955078125,300.2995910644531,0.502411425113678,0.050000000745058,0.0360002964735031,290.6368103027344,297.1499938964844,293.1499938964844,0.0063135474920272,-456.8284301757813,299.7853698730469,0.502411425113678,0.050000000745058,0.0487414859235286,291.4721984863281,297.1499938964844,293.1499938964844,0.004092295654118,-1479.39990234375,297.3560485839844,0.502411425113678,0.050000000745058,0.2312086373567581,292.13690185546875,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.4666442871094,292.248291015625,1.0,0.1731484681367874,0.5895178914070129,0.5895178914070129,1.0,1.0,-0.4931879937648773,0.1833827346563339,0.3098052442073822,0.0264610983431339,0.0,0.0,0.7274841666221619,36.12860870361328,25.0,603.8086547851562,-7326.5966796875,37.13766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1051940917969,306.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,23230.3203125,19080.0,0.0,0.0,0.2210568189620971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1521477699279783,1.1521611213684082,-1.3314420357346536e-05,0.0,0.0002243445633212,0.0,0.0,194.6102905273437,0.0,0.0,0.0,0.6337034702301025,4.0,0.0,1.0
368400,290.83612060546875,297.1499938964844,293.1499938964844,0.0056363698095083,-395.30462646484375,299.10498046875,0.502411425113678,0.050000000745058,0.0462860949337482,290.6909484863281,297.1499938964844,293.1499938964844,0.0061572045087814,-447.7649536132813,299.63336181640625,0.502411425113678,0.050000000745058,0.0487414859235286,290.4033203125,297.1499938964844,293.1499938964844,0.006871813442558,-360.24053955078125,300.2995910644531,0.502411425113678,0.050000000745058,0.0360002964735031,290.6368103027344,297.1499938964844,293.1499938964844,0.0063135474920272,-456.8284301757813,299.7853698730469,0.502411425113678,0.050000000745058,0.0487414859235286,291.4721984863281,297.1499938964844,293.1499938964844,0.004092295654118,-1479.39990234375,297.3560485839844,0.502411425113678,0.050000000745058,0.2312086373567581,292.13690185546875,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,291.4666442871094,292.248291015625,1.0,0.1731484681367874,0.5895178914070129,0.5895178914070129,1.0,1.0,-0.4931879937648773,0.1833827346563339,0.3098052442073822,0.0264610983431339,0.0,0.0,0.7274841666221619,36.12860870361328,25.0,603.8086547851562,-7326.5966796875,37.13766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1051940917969,306.59185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,23230.3203125,19080.0,0.0,0.0,0.2210568189620971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1521477699279783,1.1521611213684082,-1.3314420357346536e-05,0.0,0.0002243445633212,0.0,0.0,194.6102905273437,0.0,0.0,0.0,0.6337034702301025,4.0,0.0,1.0
368460,290.8730163574219,297.1499938964844,293.1499938964844,0.0061648250557482,-419.4386901855469,299.94439697265625,0.5086193680763245,0.050000000745058,0.0462012812495231,290.7256164550781,297.1499938964844,293.1499938964844,0.0067680915817618,-475.1315612792969,300.5072021484375,0.5086193680763245,0.050000000745058,0.0486521758139133,290.437744140625,297.1499938964844,293.1499938964844,0.0076486752368509,-383.60052490234375,301.246826171875,0.5086193680763245,0.050000000745058,0.0359343327581882,290.6712341308594,297.1499938964844,293.1499938964844,0.0069560110569,-485.01861572265625,300.6726379394531,0.5086193680763245,0.050000000745058,0.0486521758139133,291.503662109375,297.1499938964844,293.1499938964844,0.0044040237553417,-1562.1439208984375,298.0577087402344,0.5086193680763245,0.050000000745058,0.2307849824428558,292.5280456542969,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4985656738281,292.5997619628906,1.0,0.168849691748619,0.5900427103042603,0.5900427103042603,0.999561369419098,1.0,-0.492284208536148,0.183229461312294,0.3090547621250152,0.0264640431851148,0.0,0.0,0.5163189172744751,33.860137939453125,25.0,405.9382019042969,-7039.01708984375,35.14530563354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21697998046875,306.7276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,23711.23046875,19080.0,0.0,0.0,0.2279582619667053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653156280517578,0.6653236746788025,-8.05024137662258e-06,0.0,0.000231348662055,0.0,0.0,59.24688720703125,0.0,0.0,0.0,0.4446409046649933,4.0,0.0,1.0
368520,290.8730163574219,297.1499938964844,293.1499938964844,0.0061648250557482,-419.4386901855469,299.94439697265625,0.5086193680763245,0.050000000745058,0.0462012812495231,290.7256164550781,297.1499938964844,293.1499938964844,0.0067680915817618,-475.1315612792969,300.5072021484375,0.5086193680763245,0.050000000745058,0.0486521758139133,290.437744140625,297.1499938964844,293.1499938964844,0.0076486752368509,-383.60052490234375,301.246826171875,0.5086193680763245,0.050000000745058,0.0359343327581882,290.6712341308594,297.1499938964844,293.1499938964844,0.0069560110569,-485.01861572265625,300.6726379394531,0.5086193680763245,0.050000000745058,0.0486521758139133,291.503662109375,297.1499938964844,293.1499938964844,0.0044040237553417,-1562.1439208984375,298.0577087402344,0.5086193680763245,0.050000000745058,0.2307849824428558,292.5280456542969,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4985656738281,292.5997619628906,1.0,0.168849691748619,0.5900427103042603,0.5900427103042603,0.999561369419098,1.0,-0.492284208536148,0.183229461312294,0.3090547621250152,0.0264640431851148,0.0,0.0,0.5163189172744751,33.860137939453125,25.0,405.9382019042969,-7039.01708984375,35.14530563354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21697998046875,306.7276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,23711.23046875,19080.0,0.0,0.0,0.2279582619667053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6653156280517578,0.6653236746788025,-8.05024137662258e-06,0.0,0.000231348662055,0.0,0.0,59.24688720703125,0.0,0.0,0.0,0.4446409046649933,4.0,0.0,1.0
368580,290.90594482421875,297.1499938964844,293.1499938964844,0.006810207851231,-451.805419921875,300.6431884765625,0.5140122771263123,0.050000000745058,0.0461350716650486,290.7575378417969,297.1499938964844,293.1499938964844,0.0075266538187861,-511.8131103515625,301.2480773925781,0.5140122771263123,0.050000000745058,0.0485824532806873,290.4698181152344,297.1499938964844,293.1499938964844,0.008637142367661,-414.43072509765625,302.0713195800781,0.5140122771263123,0.050000000745058,0.0358828343451023,290.70196533203125,297.1499938964844,293.1499938964844,0.0077606104314327,-522.8373413085938,301.4321594238281,0.5140122771263123,0.050000000745058,0.0485824532806873,291.53204345703125,297.1499938964844,293.1499938964844,0.0047669191844761,-1674.583740234375,298.5871887207031,0.5140122771263123,0.050000000745058,0.2304542362689972,292.6556091308594,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.5274963378906,292.6227722167969,1.0,0.1654091328382492,0.5904462933540344,0.5904462933540344,0.9991227984428406,1.0,-0.4915786683559418,0.1831075847148895,0.3084710836410522,0.0264682993292808,0.0,0.0,0.3023266196250915,32.089229583740234,25.0,-112.69358825683594,-6046.67529296875,33.59489822387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55889892578125,305.6957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,21486.755859375,19080.0,0.0,0.0,0.2276758700609207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872507274150848,0.2872561514377594,-5.416725343820872e-06,0.0,0.0002310620620846,0.0,0.0,14.96487045288086,0.0,0.0,0.0,0.3229313790798187,4.0,0.0,1.0
368640,290.90594482421875,297.1499938964844,293.1499938964844,0.006810207851231,-451.805419921875,300.6431884765625,0.5140122771263123,0.050000000745058,0.0461350716650486,290.7575378417969,297.1499938964844,293.1499938964844,0.0075266538187861,-511.8131103515625,301.2480773925781,0.5140122771263123,0.050000000745058,0.0485824532806873,290.4698181152344,297.1499938964844,293.1499938964844,0.008637142367661,-414.43072509765625,302.0713195800781,0.5140122771263123,0.050000000745058,0.0358828343451023,290.70196533203125,297.1499938964844,293.1499938964844,0.0077606104314327,-522.8373413085938,301.4321594238281,0.5140122771263123,0.050000000745058,0.0485824532806873,291.53204345703125,297.1499938964844,293.1499938964844,0.0047669191844761,-1674.583740234375,298.5871887207031,0.5140122771263123,0.050000000745058,0.2304542362689972,292.6556091308594,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.5274963378906,292.6227722167969,1.0,0.1654091328382492,0.5904462933540344,0.5904462933540344,0.9991227984428406,1.0,-0.4915786683559418,0.1831075847148895,0.3084710836410522,0.0264682993292808,0.0,0.0,0.3023266196250915,32.089229583740234,25.0,-112.69358825683594,-6046.67529296875,33.59489822387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55889892578125,305.6957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,21486.755859375,19080.0,0.0,0.0,0.2276758700609207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872507274150848,0.2872561514377594,-5.416725343820872e-06,0.0,0.0002310620620846,0.0,0.0,14.96487045288086,0.0,0.0,0.0,0.3229313790798187,4.0,0.0,1.0
