time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9207763671875,297.1499938964844,293.1499938964844,0.0072380849160254,-475.384765625,300.9332275390625,0.5164229869842529,0.050000000745058,0.0461074784398078,290.7720031738281,297.1499938964844,293.1499938964844,0.0080378660932183,-538.5440673828125,301.568359375,0.5164229869842529,0.050000000745058,0.048553392291069,290.4844970703125,297.1499938964844,293.1499938964844,0.0093180639669299,-436.6407165527344,302.4455261230469,0.5164229869842529,0.050000000745058,0.0358613692224025,290.71588134765625,297.1499938964844,293.1499938964844,0.0083051472902297,-550.3160400390625,301.7645568847656,0.5164229869842529,0.050000000745058,0.048553392291069,291.5447998046875,297.1499938964844,293.1499938964844,0.0049992697313427,-1757.977294921875,298.76104736328125,0.5164229869842529,0.050000000745058,0.2303164005279541,292.5375671386719,291.1499938964844,258.26025390625,257.71588134765625,279.1544494628906,291.54058837890625,292.4355163574219,1.0,0.1639519184827804,0.5906083583831787,0.5906083583831787,0.9989034533500672,1.0,-0.4912846088409424,0.1830551326274871,0.3082294762134552,0.026469524949789,0.0,0.0,0.220442309975624,31.35117149353028,25.0,-464.5589294433594,-5441.5205078125,32.95001602172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.33251953125,304.943359375,278.1499938964844,0.0,18000.0,313.1499938964844,20412.30859375,18000.0,0.0,0.0,0.2243586927652359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960100531578064,0.1960149854421615,-4.932756382913794e-06,0.0,0.0002276955492561,0.0,0.0,9.037715911865234,0.0,0.0,0.0,0.2846978902816772,4.0,0.0,1.0
368760,290.9344482421875,297.1499938964844,293.1499938964844,0.0077625354751944,-504.8110656738281,301.1952514648437,0.518653929233551,0.050000000745058,0.0460829436779022,290.7854309082031,297.1499938964844,293.1499938964844,0.008673240430653,-571.8866577148438,301.868408203125,0.518653929233551,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101831704378128,-464.2108154296875,302.8104248046875,0.518653929233551,0.050000000745058,0.0358422920107841,290.7288818359375,297.1499938964844,293.1499938964844,0.0089846784248948,-584.5406494140625,302.0790100097656,0.518653929233551,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.0052756457589566,-1863.138671875,298.880126953125,0.518653929233551,0.050000000745058,0.2301938533782959,292.28814697265625,291.1499938964844,258.24761962890625,257.6996459960937,279.1537475585937,291.5526123046875,292.1282958984375,1.0,0.1626444607973098,0.5907427072525024,0.5907427072525024,0.9986539483070374,1.0,-0.4910231828689575,0.1830063015222549,0.3080168962478637,0.0264688767492771,0.0,0.0,0.1682707071304321,30.695039749145508,25.0,-784.43310546875,-4950.767578125,32.37734603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1639404296875,304.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18811.328125,18000.0,0.0,0.0,0.2188600003719329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447939127683639,0.1447983682155609,-4.468695351533825e-06,0.0,0.0002221150789409,0.0,0.0,5.976342678070068,0.0,0.0,0.0,0.2812549471855163,4.0,0.0,1.0
368820,290.9591064453125,297.1499938964844,293.1499938964844,0.0090531595051288,-572.3927001953125,301.7186279296875,0.5226109027862549,0.050000000745058,0.0460416227579116,290.8094787597656,297.1499938964844,293.1499938964844,0.0102790044620633,-648.3828125,302.482177734375,0.5226109027862549,0.050000000745058,0.0484840460121631,290.5228881835937,297.1499938964844,293.1499938964844,0.0124743394553661,-527.2500610351562,303.57452392578125,0.5226109027862549,0.050000000745058,0.035810150206089,290.7524108886719,297.1499938964844,293.1499938964844,0.0107172159478068,-662.958984375,302.7255859375,0.5226109027862549,0.050000000745058,0.0484840460121631,291.5767822265625,297.1499938964844,293.1499938964844,0.0059156781062483,-2107.322998046875,299.0693664550781,0.5226109027862549,0.050000000745058,0.2299874424934387,291.6031799316406,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.57354736328125,291.4450988769531,1.0,0.1604158133268356,0.5909411311149597,0.5909411311149597,0.9981549382209778,1.0,-0.4905828833580017,0.1829168051481247,0.3076660633087158,0.0264610946178436,0.0,0.0,0.1524823009967804,29.589879989624023,25.0,-926.3643798828124,-4843.037109375,31.414121627807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9480285644531,304.38726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.068359375,18000.0,0.0,0.0,0.2014115899801254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199898719787597,0.1199941486120224,-4.274277216609335e-06,0.0,0.0002044071588898,0.0,0.0,4.713933944702148,0.0,0.0,0.0,0.2737121284008026,4.0,0.0,1.0
368880,290.9591064453125,297.1499938964844,293.1499938964844,0.0090531595051288,-572.3927001953125,301.7186279296875,0.5226109027862549,0.050000000745058,0.0460416227579116,290.8094787597656,297.1499938964844,293.1499938964844,0.0102790044620633,-648.3828125,302.482177734375,0.5226109027862549,0.050000000745058,0.0484840460121631,290.5228881835937,297.1499938964844,293.1499938964844,0.0124743394553661,-527.2500610351562,303.57452392578125,0.5226109027862549,0.050000000745058,0.035810150206089,290.7524108886719,297.1499938964844,293.1499938964844,0.0107172159478068,-662.958984375,302.7255859375,0.5226109027862549,0.050000000745058,0.0484840460121631,291.5767822265625,297.1499938964844,293.1499938964844,0.0059156781062483,-2107.322998046875,299.0693664550781,0.5226109027862549,0.050000000745058,0.2299874424934387,291.6031799316406,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.57354736328125,291.4450988769531,1.0,0.1604158133268356,0.5909411311149597,0.5909411311149597,0.9981549382209778,1.0,-0.4905828833580017,0.1829168051481247,0.3076660633087158,0.0264610946178436,0.0,0.0,0.1524823009967804,29.589879989624023,25.0,-926.3643798828124,-4843.037109375,31.414121627807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9480285644531,304.38726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.068359375,18000.0,0.0,0.0,0.2014115899801254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199898719787597,0.1199941486120224,-4.274277216609335e-06,0.0,0.0002044071588898,0.0,0.0,4.713933944702148,0.0,0.0,0.0,0.2737121284008026,4.0,0.0,1.0
368940,290.9818420410156,297.1499938964844,293.1499938964844,0.0104676755145192,-632.3856201171875,302.3331298828125,0.5271905660629272,0.050000000745058,0.0459969453513622,290.8311462402344,297.1499938964844,293.1499938964844,0.0121172126382589,-716.37890625,303.1817932128906,0.5271905660629272,0.050000000745058,0.0484369993209838,290.5469055175781,297.1499938964844,293.1499938964844,0.0192088838666677,-663.328125,304.10711669921875,0.5612559914588928,0.0715842992067337,0.0416422821581363,290.77398681640625,297.1499938964844,293.1499938964844,0.0127299148589372,-732.6366577148438,303.4550170898437,0.5271905660629272,0.050000000745058,0.0484369993209838,291.5949401855469,297.1499938964844,293.1499938964844,0.0065470053814351,-2324.379638671875,299.3750305175781,0.5271905660629272,0.050000000745058,0.2297642678022384,291.1081848144531,291.1499938964844,258.20263671875,257.63970947265625,279.1566162109375,291.5919494628906,291.0292053222656,1.0,0.15869140625,0.5916097164154053,0.5916097164154053,0.9976558685302734,1.0,-0.4971409142017364,0.1853025108575821,0.3118384182453155,0.0278832595795393,0.0,0.0,0.1943226754665374,28.452795028686523,28.0,-591.76708984375,-5327.76611328125,31.055816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5340881347656,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.748046875,18000.0,0.0,0.0,0.179032877087593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354162544012069,0.1354205161333084,-4.257211458025267e-06,0.0,0.000181695606443,0.0,0.0,5.317288398742676,0.0,0.0,0.0,0.275225818157196,4.0,0.0,1.0
369000,290.9818420410156,297.1499938964844,293.1499938964844,0.0104676755145192,-632.3856201171875,302.3331298828125,0.5271905660629272,0.050000000745058,0.0459969453513622,290.8311462402344,297.1499938964844,293.1499938964844,0.0121172126382589,-716.37890625,303.1817932128906,0.5271905660629272,0.050000000745058,0.0484369993209838,290.5469055175781,297.1499938964844,293.1499938964844,0.0192088838666677,-663.328125,304.10711669921875,0.5612559914588928,0.0715842992067337,0.0416422821581363,290.77398681640625,297.1499938964844,293.1499938964844,0.0127299148589372,-732.6366577148438,303.4550170898437,0.5271905660629272,0.050000000745058,0.0484369993209838,291.5949401855469,297.1499938964844,293.1499938964844,0.0065470053814351,-2324.379638671875,299.3750305175781,0.5271905660629272,0.050000000745058,0.2297642678022384,291.1081848144531,291.1499938964844,258.20263671875,257.63970947265625,279.1566162109375,291.5919494628906,291.0292053222656,1.0,0.15869140625,0.5916097164154053,0.5916097164154053,0.9976558685302734,1.0,-0.4971409142017364,0.1853025108575821,0.3118384182453155,0.0278832595795393,0.0,0.0,0.1943226754665374,28.452795028686523,28.0,-591.76708984375,-5327.76611328125,31.055816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5340881347656,306.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.748046875,18000.0,0.0,0.0,0.179032877087593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354162544012069,0.1354205161333084,-4.257211458025267e-06,0.0,0.000181695606443,0.0,0.0,5.317288398742676,0.0,0.0,0.0,0.275225818157196,4.0,0.0,1.0
369060,291.0044860839844,297.1499938964844,293.1499938964844,0.0119562204927206,-681.0392456054688,303.0113525390625,0.5354377627372742,0.050000000745058,0.0459236539900302,290.8522644042969,297.1499938964844,293.1499938964844,0.0141468439251184,-771.6886596679688,303.9325256347656,0.5354377627372742,0.050000000745058,0.0483598187565803,290.6322937011719,297.1499938964844,293.1499938964844,0.0602481737732887,-1227.4183349609375,304.05328369140625,0.707661509513855,0.1203742623329162,0.0769538357853889,290.7952880859375,297.1499938964844,293.1499938964844,0.0147783486172556,-788.9629516601562,304.1259460449219,0.5391890406608582,0.0574984066188335,0.0491872653365135,291.6153869628906,297.1499938964844,293.1499938964844,0.0071261562407016,-2496.478759765625,299.7885131835937,0.5354377627372742,0.050000000745058,0.2293981462717056,290.875,291.1499938964844,258.1834411621094,257.6129455566406,279.1792297363281,291.6119689941406,290.84326171875,1.0,0.1592869609594345,0.595856785774231,0.595856785774231,0.9971816539764404,1.0,-0.5397946238517761,0.2009523212909698,0.3388423025608063,0.0378164052963256,0.0,0.0,0.2484968602657318,26.86475372314453,25.0,-272.3490295410156,-6133.5830078125,33.61760711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47393798828125,307.5482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17876.083984375,18000.0,0.0,0.0,0.1579584032297134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654163748025894,0.1654206663370132,-4.295868620829424e-06,0.0,0.0001603077107574,0.0,0.0,6.605936050415039,0.0,0.0,0.0,0.2800113260746002,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.0119562204927206,-681.0392456054688,303.0113525390625,0.5354377627372742,0.050000000745058,0.0459236539900302,290.8522644042969,297.1499938964844,293.1499938964844,0.0141468439251184,-771.6886596679688,303.9325256347656,0.5354377627372742,0.050000000745058,0.0483598187565803,290.6322937011719,297.1499938964844,293.1499938964844,0.0602481737732887,-1227.4183349609375,304.05328369140625,0.707661509513855,0.1203742623329162,0.0769538357853889,290.7952880859375,297.1499938964844,293.1499938964844,0.0147783486172556,-788.9629516601562,304.1259460449219,0.5391890406608582,0.0574984066188335,0.0491872653365135,291.6153869628906,297.1499938964844,293.1499938964844,0.0071261562407016,-2496.478759765625,299.7885131835937,0.5354377627372742,0.050000000745058,0.2293981462717056,290.875,291.1499938964844,258.1834411621094,257.6129455566406,279.1792297363281,291.6119689941406,290.84326171875,1.0,0.1592869609594345,0.595856785774231,0.595856785774231,0.9971816539764404,1.0,-0.5397946238517761,0.2009523212909698,0.3388423025608063,0.0378164052963256,0.0,0.0,0.2484968602657318,26.86475372314453,25.0,-272.3490295410156,-6133.5830078125,33.61760711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47393798828125,307.5482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17876.083984375,18000.0,0.0,0.0,0.1579584032297134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654163748025894,0.1654206663370132,-4.295868620829424e-06,0.0,0.0001603077107574,0.0,0.0,6.605936050415039,0.0,0.0,0.0,0.2800113260746002,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135327223688364,-721.1134643554688,303.700927734375,0.5644727349281311,0.050000000745058,0.045718315988779,290.88800048828125,297.1499938964844,293.1499938964844,0.0318279154598712,-1160.6881103515625,304.1031188964844,0.651226818561554,0.0871847867965698,0.0720227286219596,290.7586669921875,297.1499938964844,293.1499938964844,0.0921797528862953,-1684.252685546875,304.03302001953125,0.8181352019309998,0.1585968732833862,0.1050142496824264,290.85528564453125,297.1499938964844,293.1499938964844,0.0482679195702075,-1447.332763671875,304.0771789550781,0.7039965987205505,0.1051544919610023,0.0899668410420417,291.64361572265625,297.1499938964844,293.1499938964844,0.0076400353573262,-2630.936767578125,300.2276306152344,0.5644727349281311,0.050000000745058,0.2283724546432495,290.77801513671875,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396789550781,290.7558898925781,1.0,0.1604083478450775,0.6031576991081238,0.6031576991081238,0.9967074394226074,1.0,-0.6493113040924072,0.2413995862007141,0.4079117178916931,0.0628665685653686,0.0,0.0,0.3050708472728729,22.380823135375977,28.0,-148.6068115234375,-7301.38525390625,40.28564834594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6252136230469,308.0775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17819.150390625,18000.0,0.0,0.0,0.1425749361515045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047846466302871,0.2047890126705169,-4.3659233597281855e-06,0.0,0.0001446954265702,0.0,0.0,8.416240692138672,0.0,0.0,0.0,0.2871395051479339,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135327223688364,-721.1134643554688,303.700927734375,0.5644727349281311,0.050000000745058,0.045718315988779,290.88800048828125,297.1499938964844,293.1499938964844,0.0318279154598712,-1160.6881103515625,304.1031188964844,0.651226818561554,0.0871847867965698,0.0720227286219596,290.7586669921875,297.1499938964844,293.1499938964844,0.0921797528862953,-1684.252685546875,304.03302001953125,0.8181352019309998,0.1585968732833862,0.1050142496824264,290.85528564453125,297.1499938964844,293.1499938964844,0.0482679195702075,-1447.332763671875,304.0771789550781,0.7039965987205505,0.1051544919610023,0.0899668410420417,291.64361572265625,297.1499938964844,293.1499938964844,0.0076400353573262,-2630.936767578125,300.2276306152344,0.5644727349281311,0.050000000745058,0.2283724546432495,290.77801513671875,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396789550781,290.7558898925781,1.0,0.1604083478450775,0.6031576991081238,0.6031576991081238,0.9967074394226074,1.0,-0.6493113040924072,0.2413995862007141,0.4079117178916931,0.0628665685653686,0.0,0.0,0.3050708472728729,22.380823135375977,28.0,-148.6068115234375,-7301.38525390625,40.28564834594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6252136230469,308.0775146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17819.150390625,18000.0,0.0,0.0,0.1425749361515045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047846466302871,0.2047890126705169,-4.3659233597281855e-06,0.0,0.0001446954265702,0.0,0.0,8.416240692138672,0.0,0.0,0.0,0.2871395051479339,4.0,0.0,1.0
369300,291.0438842773437,297.1499938964844,293.1499938964844,0.0144719537347555,-742.7263793945312,304.04052734375,0.5830575823783875,0.050000000745058,0.045614942908287,290.9310302734375,297.1499938964844,293.1499938964844,0.051236517727375,-1500.4603271484375,304.0765075683594,0.730205237865448,0.1073989793658256,0.0926934704184532,290.8292236328125,297.1499938964844,293.1499938964844,0.1061004921793937,-1887.320556640625,304.0290222167969,0.8694220185279846,0.1750340014696121,0.1169788837432861,290.9071044921875,297.1499938964844,293.1499938964844,0.0656134858727455,-1762.751708984375,304.0590515136719,0.7691349983215332,0.12405726313591,0.1090261042118072,291.66229248046875,297.1499938964844,293.1499938964844,0.007903940975666,-2700.219970703125,300.4245910644531,0.5830575823783875,0.050000000745058,0.2278560847043991,290.7002868652344,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.65802001953125,290.6685485839844,1.0,0.1624042242765426,0.60603928565979,0.60603928565979,0.9964703321456908,1.0,-0.7106090188026428,0.2644259929656982,0.4461830556392669,0.0770253688097,0.0,0.0,0.3424603343009949,20.219512939453125,28.0,-174.9056396484375,-7956.61474609375,44.8372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3956298828125,308.12994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17751.94140625,18000.0,0.0,0.0,0.1381192207336425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316700518131256,0.231674462556839,-4.415221610543085e-06,0.0,0.0001401734480168,0.0,0.0,9.723441123962402,0.0,0.0,0.0,0.2924385368824005,4.0,0.0,1.0
369360,291.0611572265625,297.1499938964844,293.1499938964844,0.0182338021695613,-841.3466796875,304.130126953125,0.6285639405250549,0.0666529610753059,0.0514774248003959,290.98468017578125,297.1499938964844,293.1499938964844,0.0673680454492569,-1796.550048828125,304.0606994628906,0.7969293594360352,0.1249823793768882,0.1104415878653526,290.9013977050781,297.1499938964844,293.1499938964844,0.1194228753447532,-2076.621826171875,304.0268249511719,0.9270290732383728,0.190264031291008,0.1279665529727935,290.96441650390625,297.1499938964844,293.1499938964844,0.0803462639451026,-2047.3719482421875,304.04888916015625,0.8316502571105957,0.1412183493375778,0.1259646117687225,291.68426513671875,297.1499938964844,293.1499938964844,0.0081668868660926,-2767.018798828125,300.6095275878906,0.6031976342201233,0.050000000745058,0.2273755669593811,290.6156921386719,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6797180175781,290.5961608886719,1.0,0.1651833206415176,0.6079509258270264,0.6079509258270264,0.9966981410980223,1.0,-0.7718749046325684,0.287676453590393,0.4841984212398529,0.0908402502536773,0.0,0.0,0.3866519033908844,18.275680541992188,31.0,-146.80050659179688,-8703.4853515625,50.12900161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97711181640625,308.2115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17626.552734375,18000.0,0.0,0.0,0.1362015306949615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700737416744232,0.2700782418251037,-4.491637810133398e-06,0.0,0.0001382272457703,0.0,0.0,11.711384773254396,0.0,0.0,0.0,0.3005803227424621,4.0,0.0,1.0
369420,291.1554260253906,297.1499938964844,293.1499938964844,0.0482594221830368,-1376.1773681640625,304.0871887207031,0.7776570320129395,0.1006089970469474,0.0840477794408798,291.10479736328125,297.1499938964844,293.1499938964844,0.0928284972906112,-2294.499755859375,304.0484924316406,0.9062937498092652,0.1555069983005523,0.1405111104249954,291.0257873535156,297.1499938964844,293.1499938964844,0.1120315268635749,-1966.38232421875,304.0841369628906,0.9576298594474792,0.2218051999807357,0.1200615987181663,291.0836486816406,297.1499938964844,293.1499938964844,0.1058065593242645,-2550.103759765625,304.0404357910156,0.9438521862030028,0.1724225878715515,0.1562564671039581,291.7372436523437,297.1499938964844,293.1499938964844,0.0086446302011609,-2875.358642578125,300.9706115722656,0.6333327889442444,0.050000000745058,0.226752832531929,290.5424194335937,291.1499938964844,258.1391296386719,257.5462341308594,279.1770935058594,291.7323913574219,290.5462951660156,1.0,0.1727275550365448,0.6095134019851685,0.6095134019851685,0.9971536993980408,1.0,-0.8731855750083923,0.3267422914505005,0.5464432835578918,0.1128720939159393,0.0,0.0,0.4739193618297577,16.041501998901367,34.0,-27.70506477355957,-10073.2763671875,61.646087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6376342773437,308.107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17315.943359375,18000.0,0.0,0.0,0.1407853662967682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718129396438598,0.3718177378177643,-4.782737050845753e-06,0.0,0.0001428792456863,0.0,0.0,17.98629379272461,0.0,0.0,0.0,0.32669597864151,4.0,0.0,1.0
369480,291.1554260253906,297.1499938964844,293.1499938964844,0.0482594221830368,-1376.1773681640625,304.0871887207031,0.7776570320129395,0.1006089970469474,0.0840477794408798,291.10479736328125,297.1499938964844,293.1499938964844,0.0928284972906112,-2294.499755859375,304.0484924316406,0.9062937498092652,0.1555069983005523,0.1405111104249954,291.0257873535156,297.1499938964844,293.1499938964844,0.1120315268635749,-1966.38232421875,304.0841369628906,0.9576298594474792,0.2218051999807357,0.1200615987181663,291.0836486816406,297.1499938964844,293.1499938964844,0.1058065593242645,-2550.103759765625,304.0404357910156,0.9438521862030028,0.1724225878715515,0.1562564671039581,291.7372436523437,297.1499938964844,293.1499938964844,0.0086446302011609,-2875.358642578125,300.9706115722656,0.6333327889442444,0.050000000745058,0.226752832531929,290.5424194335937,291.1499938964844,258.1391296386719,257.5462341308594,279.1770935058594,291.7323913574219,290.5462951660156,1.0,0.1727275550365448,0.6095134019851685,0.6095134019851685,0.9971536993980408,1.0,-0.8731855750083923,0.3267422914505005,0.5464432835578918,0.1128720939159393,0.0,0.0,0.4739193618297577,16.041501998901367,34.0,-27.70506477355957,-10073.2763671875,61.646087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6376342773437,308.107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17315.943359375,18000.0,0.0,0.0,0.1407853662967682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718129396438598,0.3718177378177643,-4.782737050845753e-06,0.0,0.0001428792456863,0.0,0.0,17.98629379272461,0.0,0.0,0.0,0.32669597864151,4.0,0.0,1.0
369540,291.2794189453125,297.1499938964844,293.1499938964844,0.0704179629683494,-1759.69287109375,304.0717163085937,0.84774249792099,0.1260180026292801,0.1080671548843383,291.2257995605469,297.1499938964844,293.1499938964844,0.1143860816955566,-2712.89306640625,304.0464782714844,0.97037672996521,0.1827890872955322,0.166912093758583,291.0861511230469,297.1499938964844,293.1499938964844,0.1088771373033523,-1918.9019775390625,304.1078796386719,0.954601526260376,0.2634029388427734,0.1175256595015525,291.1922912597656,297.1499938964844,293.1499938964844,0.1093529984354972,-2617.693603515625,304.0750732421875,0.958891987800598,0.202651634812355,0.1611376702785492,291.795654296875,297.1499938964844,293.1499938964844,0.0090699438005685,-2954.862548828125,301.32745361328125,0.6357873678207397,0.050000000745058,0.2267074286937713,290.6020202636719,291.1499938964844,258.1287841796875,257.52880859375,279.1626281738281,291.7909851074219,290.60772705078125,1.0,0.1814271807670593,0.6098894476890564,0.6098894476890564,0.9976092576980592,1.0,-0.935421586036682,0.3513190448284149,0.5841025114059448,0.1254971921443939,0.0,0.0,0.5431317090988159,16.500205993652344,54.0,57.80741500854492,-10897.015625,72.82492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831848144531,307.5458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17161.908203125,18000.0,0.0,0.0,0.154652938246727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820022583007812,0.4820075631141662,-5.295767550705932e-06,0.0,0.0001569530722917,0.0,0.0,27.205467224121094,0.0,0.0,0.0,0.3611124157905578,4.0,0.0,1.0
369600,291.2794189453125,297.1499938964844,293.1499938964844,0.0704179629683494,-1759.69287109375,304.0717163085937,0.84774249792099,0.1260180026292801,0.1080671548843383,291.2257995605469,297.1499938964844,293.1499938964844,0.1143860816955566,-2712.89306640625,304.0464782714844,0.97037672996521,0.1827890872955322,0.166912093758583,291.0861511230469,297.1499938964844,293.1499938964844,0.1088771373033523,-1918.9019775390625,304.1078796386719,0.954601526260376,0.2634029388427734,0.1175256595015525,291.1922912597656,297.1499938964844,293.1499938964844,0.1093529984354972,-2617.693603515625,304.0750732421875,0.958891987800598,0.202651634812355,0.1611376702785492,291.795654296875,297.1499938964844,293.1499938964844,0.0090699438005685,-2954.862548828125,301.32745361328125,0.6357873678207397,0.050000000745058,0.2267074286937713,290.6020202636719,291.1499938964844,258.1287841796875,257.52880859375,279.1626281738281,291.7909851074219,290.60772705078125,1.0,0.1814271807670593,0.6098894476890564,0.6098894476890564,0.9976092576980592,1.0,-0.935421586036682,0.3513190448284149,0.5841025114059448,0.1254971921443939,0.0,0.0,0.5431317090988159,16.500205993652344,54.0,57.80741500854492,-10897.015625,72.82492065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831848144531,307.5458068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17161.908203125,18000.0,0.0,0.0,0.154652938246727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820022583007812,0.4820075631141662,-5.295767550705932e-06,0.0,0.0001569530722917,0.0,0.0,27.205467224121094,0.0,0.0,0.0,0.3611124157905578,4.0,0.0,1.0
369660,291.40118408203125,297.1499938964844,293.1499938964844,0.0888622626662254,-2101.3623046875,304.06719970703125,0.8785319328308105,0.1487153172492981,0.1290219873189926,291.3415222167969,297.1499938964844,293.1499938964844,0.1356630027294159,-3110.572021484375,304.04547119140625,0.989790141582489,0.2080669850111007,0.1912936866283416,291.196044921875,297.1499938964844,293.1499938964844,0.1256269514560699,-2154.359375,304.0931091308594,0.9701169729232788,0.2935629189014435,0.1320330798625946,291.2603759765625,297.1499938964844,293.1499938964844,0.1251974254846573,-2912.412353515625,304.07232666015625,0.9701169729232788,0.2384872883558273,0.1787620931863784,291.8550720214844,297.1499938964844,293.1499938964844,0.0095374826341867,-3045.0947265625,301.6459350585937,0.622304379940033,0.050000000745058,0.2269630432128906,290.6025085449219,291.1499938964844,258.1206970214844,257.5138854980469,279.1374816894531,291.8507080078125,290.5912475585937,1.0,0.1986091881990432,0.6074713468551636,0.6074713468551636,0.9984408020973206,1.0,-1.029732584953308,0.3885998725891113,0.641132652759552,0.1416233628988266,0.0,0.0,0.6142890453338623,18.95543670654297,74.0,-36.53749847412109,-11737.6220703125,95.21123504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.33673095703125,306.6600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,16904.751953125,18000.0,0.0,0.0,0.1750903874635696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022462248802185,0.6022522449493408,-6.025497441441985e-06,0.0,0.0001776944845914,0.0,0.0,40.828311920166016,0.0,0.0,0.0,0.4039185345172882,4.0,0.0,1.0
369720,291.40118408203125,297.1499938964844,293.1499938964844,0.0888622626662254,-2101.3623046875,304.06719970703125,0.8785319328308105,0.1487153172492981,0.1290219873189926,291.3415222167969,297.1499938964844,293.1499938964844,0.1356630027294159,-3110.572021484375,304.04547119140625,0.989790141582489,0.2080669850111007,0.1912936866283416,291.196044921875,297.1499938964844,293.1499938964844,0.1256269514560699,-2154.359375,304.0931091308594,0.9701169729232788,0.2935629189014435,0.1320330798625946,291.2603759765625,297.1499938964844,293.1499938964844,0.1251974254846573,-2912.412353515625,304.07232666015625,0.9701169729232788,0.2384872883558273,0.1787620931863784,291.8550720214844,297.1499938964844,293.1499938964844,0.0095374826341867,-3045.0947265625,301.6459350585937,0.622304379940033,0.050000000745058,0.2269630432128906,290.6025085449219,291.1499938964844,258.1206970214844,257.5138854980469,279.1374816894531,291.8507080078125,290.5912475585937,1.0,0.1986091881990432,0.6074713468551636,0.6074713468551636,0.9984408020973206,1.0,-1.029732584953308,0.3885998725891113,0.641132652759552,0.1416233628988266,0.0,0.0,0.6142890453338623,18.95543670654297,74.0,-36.53749847412109,-11737.6220703125,95.21123504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.33673095703125,306.6600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,16904.751953125,18000.0,0.0,0.0,0.1750903874635696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022462248802185,0.6022522449493408,-6.025497441441985e-06,0.0,0.0001776944845914,0.0,0.0,40.828311920166016,0.0,0.0,0.0,0.4039185345172882,4.0,0.0,1.0
369780,291.5175170898437,297.1499938964844,293.1499938964844,0.1070201247930526,-2442.080810546875,304.0645446777344,0.8822746872901917,0.1694292873144149,0.1481854617595672,291.45123291015625,297.1499938964844,293.1499938964844,0.1583125591278076,-3522.204833984375,304.04254150390625,0.9861517548561096,0.2316333353519439,0.2140729427337646,291.3880920410156,297.1499938964844,293.1499938964844,0.1611160188913345,-2636.803955078125,304.0523986816406,0.9896307587623596,0.3043022453784942,0.1601638495922088,291.3592529296875,297.1499938964844,293.1499938964844,0.1607389152050018,-3566.39501953125,304.0383605957031,0.9896307587623596,0.2663994133472442,0.2168488800525665,291.9193115234375,297.1499938964844,293.1499938964844,0.0101030524820089,-3165.376953125,301.90289306640625,0.5959874391555786,0.050000000745058,0.2275294661521911,290.44512939453125,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149780273437,290.4239501953125,1.0,0.2232984602451324,0.6014683246612549,0.6014683246612549,0.999272346496582,1.0,-1.1602158546447754,0.4402203857898712,0.7199954390525818,0.1606848388910293,0.0,0.0,0.7172930240631104,23.58859062194824,94.0,-193.32254028320312,-12883.033203125,135.2424774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7176818847656,305.7529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,16133.951171875,18000.0,0.0,0.0,0.2017789036035537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794889807701111,0.7794963121414185,-7.3383494054724e-06,0.0,0.0002047799353022,0.0,0.0,69.05526733398438,0.0,0.0,0.0,0.4747889637947082,4.0,0.0,1.0
369840,291.5175170898437,297.1499938964844,293.1499938964844,0.1070201247930526,-2442.080810546875,304.0645446777344,0.8822746872901917,0.1694292873144149,0.1481854617595672,291.45123291015625,297.1499938964844,293.1499938964844,0.1583125591278076,-3522.204833984375,304.04254150390625,0.9861517548561096,0.2316333353519439,0.2140729427337646,291.3880920410156,297.1499938964844,293.1499938964844,0.1611160188913345,-2636.803955078125,304.0523986816406,0.9896307587623596,0.3043022453784942,0.1601638495922088,291.3592529296875,297.1499938964844,293.1499938964844,0.1607389152050018,-3566.39501953125,304.0383605957031,0.9896307587623596,0.2663994133472442,0.2168488800525665,291.9193115234375,297.1499938964844,293.1499938964844,0.0101030524820089,-3165.376953125,301.90289306640625,0.5959874391555786,0.050000000745058,0.2275294661521911,290.44512939453125,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149780273437,290.4239501953125,1.0,0.2232984602451324,0.6014683246612549,0.6014683246612549,0.999272346496582,1.0,-1.1602158546447754,0.4402203857898712,0.7199954390525818,0.1606848388910293,0.0,0.0,0.7172930240631104,23.58859062194824,94.0,-193.32254028320312,-12883.033203125,135.2424774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7176818847656,305.7529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,16133.951171875,18000.0,0.0,0.0,0.2017789036035537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794889807701111,0.7794963121414185,-7.3383494054724e-06,0.0,0.0002047799353022,0.0,0.0,69.05526733398438,0.0,0.0,0.0,0.4747889637947082,4.0,0.0,1.0
369900,291.5740051269531,297.1499938964844,293.1499938964844,0.1161856353282928,-2610.390625,304.0634155273437,0.876011073589325,0.1790136694908142,0.1571100801229477,291.5042419433594,297.1499938964844,293.1499938964844,0.1699969619512558,-3730.035400390625,304.04083251953125,0.977483332157135,0.2427456527948379,0.2248673737049102,291.4879150390625,297.1499938964844,293.1499938964844,0.1851175874471664,-2950.984375,304.0264587402344,0.996443808078766,0.307008147239685,0.1781095266342163,291.4236755371094,297.1499938964844,293.1499938964844,0.1847591549158096,-3992.07958984375,304.01495361328125,0.996443808078766,0.2764483094215393,0.2411458790302276,291.9542236328125,297.1499938964844,293.1499938964844,0.0104107214137911,-3231.527587890625,302.01177978515625,0.5782679319381714,0.050000000745058,0.2279678732156753,290.3335266113281,291.1499938964844,258.11279296875,257.4964294433594,279.0921936035156,291.949951171875,290.3096618652344,1.0,0.2380499541759491,0.5975444912910461,0.5975444912910461,0.9996881484985352,1.0,-1.2351080179214478,0.4698787331581116,0.7652292847633362,0.1709865182638168,0.0,0.0,0.7826086282730103,26.923036575317383,94.0,-257.26318359375,-13523.1572265625,163.5601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9172058105469,305.2928771972656,278.1499938964844,0.0,18000.0,313.1499938964844,15678.36328125,18000.0,0.0,0.0,0.2174519151449203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8946648240089417,0.894673228263855,-8.406229426327627e-06,0.0,0.0002206860517617,0.0,0.0,94.18585968017578,0.0,0.0,0.0,0.5248051285743713,4.0,0.0,1.0
369960,291.62939453125,297.1499938964844,293.1499938964844,0.1254646778106689,-2778.28271484375,304.0622863769531,0.8645726442337036,0.1881039887666702,0.1656091809272766,291.5560607910156,297.1499938964844,293.1499938964844,0.1819762587547302,-3940.262451171875,304.0389099121094,0.9628270864486694,0.2534168064594269,0.2352701723575592,291.5835876464844,297.1499938964844,293.1499938964844,0.2129105180501938,-3304.857666015625,303.9983215332031,0.9990000128746032,0.3092783391475677,0.1979389786720276,291.49688720703125,297.1499938964844,293.1499938964844,0.2108269333839416,-4438.03173828125,303.9922790527344,0.9976760745048524,0.2839445471763611,0.2656872868537903,291.9903869628906,297.1499938964844,293.1499938964844,0.0107434121891856,-3303.190673828125,302.1094665527344,0.5575721263885498,0.050000000745058,0.2285700589418411,290.2004699707031,291.1499938964844,258.1112976074219,257.4919738769531,279.0838317871094,291.9862365722656,290.17388916015625,1.0,0.2540782690048218,0.5935760140419006,0.5935760140419006,0.9997504949569702,1.0,-1.312242031097412,0.5003569722175598,0.8118849992752075,0.1822608858346939,0.0,0.0,0.8589029908180237,31.241405487060547,112.0,-318.9751281738281,-14139.9892578125,197.98843383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1357727050781,304.8168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,15321.5380859375,18000.0,0.0,0.0,0.2345191985368728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.021078109741211,1.021087884902954,-9.79614105744986e-06,0.0,0.0002380071673542,0.0,0.0,129.34158325195312,0.0,0.0,0.0,0.5821328163146973,4.0,0.0,1.0
370020,291.73590087890625,297.1499938964844,293.1499938964844,0.1441008448600769,-3107.715576171875,304.0605163574219,0.8129457235336304,0.2050264924764633,0.1817269176244735,291.6554870605469,297.1499938964844,293.1499938964844,0.2063009738922119,-4357.83251953125,304.03546142578125,0.8927615284919739,0.2736338376998901,0.2552817165851593,291.7587280273437,297.1499938964844,293.1499938964844,0.2467319220304489,-3716.1640625,303.9971923828125,0.9426425099372864,0.313299149274826,0.2182700783014297,291.6227111816406,297.1499938964844,293.1499938964844,0.2317995876073837,-4786.00927734375,304.0094299316406,0.9242933988571168,0.3002381920814514,0.2808753252029419,292.0638122558594,297.1499938964844,293.1499938964844,0.0115477368235588,-3467.966552734375,302.2864074707031,0.5001375079154968,0.050000000745058,0.2313528656959533,289.92724609375,291.1499938964844,258.1099548339844,257.485107421875,279.1018981933594,292.0599670410156,289.9070129394531,1.0,0.2858694791793823,0.5894887447357178,0.5894887447357178,0.9998752474784852,1.0,-1.4011582136154177,0.5353379249572754,0.8658202290534973,0.1974256038665771,0.0,0.0,1.0,47.50861740112305,130.0,-342.5863647460937,-14751.3037109375,269.4603576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.77978515625,303.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,15590.642578125,18000.0,0.0,0.0,0.2709882855415344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2555304765701294,1.25554358959198,-1.30982289192616e-05,0.0,0.0002750186540652,0.0,0.0,220.9654541015625,0.0,0.0,0.0,0.6915304660797119,4.0,0.0,1.0
370080,291.73590087890625,297.1499938964844,293.1499938964844,0.1441008448600769,-3107.715576171875,304.0605163574219,0.8129457235336304,0.2050264924764633,0.1817269176244735,291.6554870605469,297.1499938964844,293.1499938964844,0.2063009738922119,-4357.83251953125,304.03546142578125,0.8927615284919739,0.2736338376998901,0.2552817165851593,291.7587280273437,297.1499938964844,293.1499938964844,0.2467319220304489,-3716.1640625,303.9971923828125,0.9426425099372864,0.313299149274826,0.2182700783014297,291.6227111816406,297.1499938964844,293.1499938964844,0.2317995876073837,-4786.00927734375,304.0094299316406,0.9242933988571168,0.3002381920814514,0.2808753252029419,292.0638122558594,297.1499938964844,293.1499938964844,0.0115477368235588,-3467.966552734375,302.2864074707031,0.5001375079154968,0.050000000745058,0.2313528656959533,289.92724609375,291.1499938964844,258.1099548339844,257.485107421875,279.1018981933594,292.0599670410156,289.9070129394531,1.0,0.2858694791793823,0.5894887447357178,0.5894887447357178,0.9998752474784852,1.0,-1.4011582136154177,0.5353379249572754,0.8658202290534973,0.1974256038665771,0.0,0.0,1.0,47.50861740112305,130.0,-342.5863647460937,-14751.3037109375,269.4603576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.77978515625,303.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,15590.642578125,18000.0,0.0,0.0,0.2709882855415344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2555304765701294,1.25554358959198,-1.30982289192616e-05,0.0,0.0002750186540652,0.0,0.0,220.9654541015625,0.0,0.0,0.0,0.6915304660797119,4.0,0.0,1.0
370140,291.8367614746094,297.1499938964844,293.1499938964844,0.1627921909093856,-3429.257568359375,304.05914306640625,0.7771427631378174,0.2203936576843261,0.1964976191520691,291.7497253417969,297.1499938964844,293.1499938964844,0.231111854314804,-4772.6611328125,304.0322265625,0.8518313765525818,0.292380541563034,0.2739871442317962,291.8670349121094,297.1499938964844,293.1499938964844,0.266400545835495,-3946.654052734375,304.0146484375,0.8849319219589233,0.3265159130096435,0.2268400341272354,291.7229919433594,297.1499938964844,293.1499938964844,0.2570570111274719,-5195.82421875,304.013916015625,0.8765497803688049,0.3185721635818481,0.2986568212509155,292.13433837890625,297.1499938964844,293.1499938964844,0.0124724870547652,-3646.390380859375,302.4502258300781,0.4613746106624603,0.050000000745058,0.2346964925527572,289.638916015625,291.1499938964844,258.11090087890625,257.4810791015625,279.1152038574219,292.13092041015625,289.611572265625,1.0,0.3168133795261383,0.5867547988891602,0.5867547988891602,1.0,1.0,-1.476988434791565,0.5656468868255615,0.9113415479660034,0.2119290083646774,0.0,0.0,1.0,66.66802215576172,148.0,-407.2579040527344,-14992.7392578125,350.5169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9350280761719,303.2511291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17236.361328125,19080.0,0.0,0.0,0.306791216135025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33529794216156,1.3353127241134644,-1.472537132940488e-05,0.0,0.0003113540878985,0.0,0.0,264.7237243652344,0.0,0.0,0.0,0.7452298402786255,4.0,0.0,1.0
370200,291.8367614746094,297.1499938964844,293.1499938964844,0.1627921909093856,-3429.257568359375,304.05914306640625,0.7771427631378174,0.2203936576843261,0.1964976191520691,291.7497253417969,297.1499938964844,293.1499938964844,0.231111854314804,-4772.6611328125,304.0322265625,0.8518313765525818,0.292380541563034,0.2739871442317962,291.8670349121094,297.1499938964844,293.1499938964844,0.266400545835495,-3946.654052734375,304.0146484375,0.8849319219589233,0.3265159130096435,0.2268400341272354,291.7229919433594,297.1499938964844,293.1499938964844,0.2570570111274719,-5195.82421875,304.013916015625,0.8765497803688049,0.3185721635818481,0.2986568212509155,292.13433837890625,297.1499938964844,293.1499938964844,0.0124724870547652,-3646.390380859375,302.4502258300781,0.4613746106624603,0.050000000745058,0.2346964925527572,289.638916015625,291.1499938964844,258.11090087890625,257.4810791015625,279.1152038574219,292.13092041015625,289.611572265625,1.0,0.3168133795261383,0.5867547988891602,0.5867547988891602,1.0,1.0,-1.476988434791565,0.5656468868255615,0.9113415479660034,0.2119290083646774,0.0,0.0,1.0,66.66802215576172,148.0,-407.2579040527344,-14992.7392578125,350.5169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9350280761719,303.2511291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17236.361328125,19080.0,0.0,0.0,0.306791216135025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.33529794216156,1.3353127241134644,-1.472537132940488e-05,0.0,0.0003113540878985,0.0,0.0,264.7237243652344,0.0,0.0,0.0,0.7452298402786255,4.0,0.0,1.0
370260,291.9308776855469,297.1499938964844,293.1499938964844,0.1814332157373428,-3741.715087890625,304.05841064453125,0.7545760869979858,0.2345767021179199,0.21017786860466,291.8379821777344,297.1499938964844,293.1499938964844,0.2561440169811249,-5180.4501953125,304.0298156738281,0.8270353674888611,0.3099536001682281,0.2915606498718261,291.9546813964844,297.1499938964844,293.1499938964844,0.2898439764976501,-4218.40625,304.0205993652344,0.8530767560005188,0.3412316441535949,0.2375625818967819,291.81256103515625,297.1499938964844,293.1499938964844,0.283654123544693,-5617.6708984375,304.01495361328125,0.8486409187316895,0.3365520536899566,0.3164868354797363,292.2005615234375,297.1499938964844,293.1499938964844,0.013504222035408,-3830.492431640625,302.607177734375,0.4273679554462433,0.050000000745058,0.2382542043924331,289.34552001953125,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.197509765625,289.32427978515625,1.0,0.3465850949287414,0.584338903427124,0.584338903427124,1.0,1.0,-1.553056716918945,0.5963885188102722,0.9566681385040284,0.2269681543111801,0.0,0.0,1.0,87.06141662597656,136.0,-391.6959838867188,-15410.0859375,442.8176879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.576171875,302.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18680.380859375,19080.0,0.0,0.0,0.3401040136814117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901320695877075,1.390148043632507,-1.5959447409841232e-05,0.0,0.0003451623197179,0.0,0.0,298.6922912597656,0.0,0.0,0.0,0.7595420479774475,4.0,0.0,1.0
370320,291.9308776855469,297.1499938964844,293.1499938964844,0.1814332157373428,-3741.715087890625,304.05841064453125,0.7545760869979858,0.2345767021179199,0.21017786860466,291.8379821777344,297.1499938964844,293.1499938964844,0.2561440169811249,-5180.4501953125,304.0298156738281,0.8270353674888611,0.3099536001682281,0.2915606498718261,291.9546813964844,297.1499938964844,293.1499938964844,0.2898439764976501,-4218.40625,304.0205993652344,0.8530767560005188,0.3412316441535949,0.2375625818967819,291.81256103515625,297.1499938964844,293.1499938964844,0.283654123544693,-5617.6708984375,304.01495361328125,0.8486409187316895,0.3365520536899566,0.3164868354797363,292.2005615234375,297.1499938964844,293.1499938964844,0.013504222035408,-3830.492431640625,302.607177734375,0.4273679554462433,0.050000000745058,0.2382542043924331,289.34552001953125,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.197509765625,289.32427978515625,1.0,0.3465850949287414,0.584338903427124,0.584338903427124,1.0,1.0,-1.553056716918945,0.5963885188102722,0.9566681385040284,0.2269681543111801,0.0,0.0,1.0,87.06141662597656,136.0,-391.6959838867188,-15410.0859375,442.8176879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.576171875,302.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18680.380859375,19080.0,0.0,0.0,0.3401040136814117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901320695877075,1.390148043632507,-1.5959447409841232e-05,0.0,0.0003451623197179,0.0,0.0,298.6922912597656,0.0,0.0,0.0,0.7595420479774475,4.0,0.0,1.0
370380,292.0182189941406,297.1499938964844,293.1499938964844,0.198768213391304,-4024.531494140625,304.06011962890625,0.7521385550498962,0.247746929526329,0.2225750684738159,291.92022705078125,297.1499938964844,293.1499938964844,0.2797360718250274,-5554.33544921875,304.0306701660156,0.8236593008041382,0.32651087641716,0.3077872395515442,292.03399658203125,297.1499938964844,293.1499938964844,0.3121821284294128,-4471.39990234375,304.0265808105469,0.8462538719177246,0.3554230332374573,0.2478442043066024,291.8951721191406,297.1499938964844,293.1499938964844,0.3089421987533569,-6008.2138671875,304.0179138183594,0.8443702459335327,0.3536822199821472,0.3332224786281585,292.2635498046875,297.1499938964844,293.1499938964844,0.0143807278946042,-3972.4072265625,302.7615661621094,0.4155773520469665,0.050000000745058,0.2401677072048187,289.1131591796875,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607727050781,289.0994873046875,1.0,0.3644130825996399,0.5823901891708374,0.5823901891708374,1.0,1.0,-1.6221578121185305,0.6246002912521362,0.9975574612617492,0.2409266084432602,0.0,0.0,1.0,98.62469482421876,124.0,-317.5120849609375,-15885.4638671875,514.6785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6097717285156,302.9003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18969.32421875,19080.0,0.0,0.0,0.3701091408729553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008418321609497,1.4008580446243286,-1.6206304280785844e-05,0.0,0.0003756137157324,0.0,0.0,305.6492004394531,0.0,0.0,0.0,0.7649146318435669,4.0,0.0,1.0
