time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0182189941406,297.1499938964844,293.1499938964844,0.198768213391304,-4024.531494140625,304.06011962890625,0.7521385550498962,0.247746929526329,0.2225750684738159,291.92022705078125,297.1499938964844,293.1499938964844,0.2797360718250274,-5554.33544921875,304.0306701660156,0.8236593008041382,0.32651087641716,0.3077872395515442,292.03399658203125,297.1499938964844,293.1499938964844,0.3121821284294128,-4471.39990234375,304.0265808105469,0.8462538719177246,0.3554230332374573,0.2478442043066024,291.8951721191406,297.1499938964844,293.1499938964844,0.3089421987533569,-6008.2138671875,304.0179138183594,0.8443702459335327,0.3536822199821472,0.3332224786281585,292.2635498046875,297.1499938964844,293.1499938964844,0.0143807278946042,-3972.4072265625,302.7615661621094,0.4155773520469665,0.050000000745058,0.2401677072048187,289.1131591796875,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607727050781,289.0994873046875,1.0,0.3644130825996399,0.5823901891708374,0.5823901891708374,1.0,1.0,-1.6221578121185305,0.6246002912521362,0.9975574612617492,0.2409266084432602,0.0,0.0,1.0,98.62469482421876,124.0,-317.5120849609375,-15885.4638671875,514.6785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6097717285156,302.9003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18969.32421875,19080.0,0.0,0.0,0.3701091408729553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008418321609497,1.4008580446243286,-1.6206304280785844e-05,0.0,0.0003756137157324,0.0,0.0,305.6492004394531,0.0,0.0,0.0,0.7649146318435669,4.0,0.0,1.0
370500,292.0594177246094,297.1499938964844,293.1499938964844,0.2066931575536728,-4151.177734375,304.06207275390625,0.7552129626274109,0.2539882659912109,0.2283496409654617,291.9591979980469,297.1499938964844,293.1499938964844,0.2906226217746734,-5723.255859375,304.0325927734375,0.8266284465789795,0.3344373106956482,0.3154463469982147,292.0714111328125,297.1499938964844,293.1499938964844,0.3223446011543274,-4584.25390625,304.0305480957031,0.8479893207550049,0.3622156679630279,0.2527015805244446,291.9342346191406,297.1499938964844,293.1499938964844,0.3206174671649933,-6184.791015625,304.0207214355469,0.8472077250480652,0.3619031906127929,0.3411539494991302,292.2943115234375,297.1499938964844,293.1499938964844,0.0147290527820587,-4023.611328125,302.8369140625,0.4134750664234161,0.050000000745058,0.2405672967433929,289.0328369140625,291.1499938964844,258.1232604980469,257.4839172363281,279.13018798828125,292.2915954589844,289.0231018066406,1.0,0.370280921459198,0.5815885663032532,0.5815885663032532,1.0,1.0,-1.6541212797164917,0.6377670764923096,1.016354203224182,0.2474727928638458,0.0,0.0,1.0,101.4052963256836,124.0,-261.68280029296875,-16164.1494140625,542.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7400817871094,302.98712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19021.908203125,20160.0,0.0,0.0,0.383764773607254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4027822017669678,1.402798414230347,-1.6251227862085216e-05,0.0,0.0003894724650308,0.0,0.0,306.9210205078125,0.0,0.0,0.0,0.7808879613876343,4.0,0.0,1.0
370560,292.0991516113281,297.1499938964844,293.1499938964844,0.2138282358646392,-4263.37158203125,304.0650939941406,0.7601947784423828,0.2599983513355255,0.2338598519563675,291.9968566894531,297.1499938964844,293.1499938964844,0.3004886507987976,-5873.84423828125,304.0360412597656,0.8316196203231812,0.3421272039413452,0.3228226900100708,292.1075134277344,297.1499938964844,293.1499938964844,0.3313672244548797,-4682.7763671875,304.035888671875,0.851970374584198,0.3687856793403625,0.2573636770248413,291.9720153808594,297.1499938964844,293.1499938964844,0.3311804533004761,-6341.91845703125,304.0250549316406,0.8522489666938782,0.3698839843273163,0.3488017320632934,292.32440185546875,297.1499938964844,293.1499938964844,0.0150021184235811,-4058.977783203125,302.91217041015625,0.4128786623477936,0.050000000745058,0.2406832128763198,288.990478515625,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.32183837890625,288.9870910644531,1.0,0.3745748400688171,0.5808890461921692,0.5808890461921692,1.0,1.0,-1.6845130920410156,0.6503595113754272,1.0341535806655884,0.2537543773651123,0.0,0.0,1.0,102.65386962890624,112.0,-177.3363494873047,-16534.595703125,565.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91778564453125,303.15679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,19791.78515625,20160.0,0.0,0.0,0.3966366946697235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308881759643557,1.4309051036834717,-1.6908967154449783e-05,0.0,0.0004025358357466,0.0,0.0,325.7415466308594,0.0,0.0,0.0,0.7817288041114807,4.0,0.0,1.0
370620,292.17431640625,297.1499938964844,293.1499938964844,0.2265712171792984,-4460.33349609375,304.0721740722656,0.7748370170593262,0.2713766396045685,0.2441490739583969,292.068359375,297.1499938964844,293.1499938964844,0.3183144629001617,-6141.26611328125,304.0443420410156,0.8464979529380798,0.356833666563034,0.3367808759212494,292.1760559082031,297.1499938964844,293.1499938964844,0.3472999632358551,-4853.8935546875,304.04736328125,0.8653668165206909,0.3812899589538574,0.2661282420158386,292.0438537597656,297.1499938964844,293.1499938964844,0.3502332270145416,-6620.5126953125,304.03497314453125,0.8677419424057007,0.3851540088653564,0.3632876873016357,292.3815612792969,297.1499938964844,293.1499938964844,0.0153979398310184,-4101.404296875,303.0596923828125,0.4151289463043213,0.050000000745058,0.2402457445859909,288.9639892578125,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.3792419433594,288.9645690917969,1.0,0.3795095682144165,0.5797377228736877,0.5797377228736877,1.0,1.0,-1.741018533706665,0.6739538311958313,1.0670647621154783,0.2655659914016723,0.0,0.0,1.0,101.5259780883789,100.0,-61.70945739746094,-17200.697265625,600.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3897705078125,303.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,20060.23828125,20160.0,0.0,0.0,0.4199446737766266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405596256256104,1.4405767917633057,-1.713831807137467e-05,0.0,0.0004261904687155,0.0,0.0,332.3914794921875,0.0,0.0,0.0,0.786575198173523,4.0,0.0,1.0
370680,292.17431640625,297.1499938964844,293.1499938964844,0.2265712171792984,-4460.33349609375,304.0721740722656,0.7748370170593262,0.2713766396045685,0.2441490739583969,292.068359375,297.1499938964844,293.1499938964844,0.3183144629001617,-6141.26611328125,304.0443420410156,0.8464979529380798,0.356833666563034,0.3367808759212494,292.1760559082031,297.1499938964844,293.1499938964844,0.3472999632358551,-4853.8935546875,304.04736328125,0.8653668165206909,0.3812899589538574,0.2661282420158386,292.0438537597656,297.1499938964844,293.1499938964844,0.3502332270145416,-6620.5126953125,304.03497314453125,0.8677419424057007,0.3851540088653564,0.3632876873016357,292.3815612792969,297.1499938964844,293.1499938964844,0.0153979398310184,-4101.404296875,303.0596923828125,0.4151289463043213,0.050000000745058,0.2402457445859909,288.9639892578125,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.3792419433594,288.9645690917969,1.0,0.3795095682144165,0.5797377228736877,0.5797377228736877,1.0,1.0,-1.741018533706665,0.6739538311958313,1.0670647621154783,0.2655659914016723,0.0,0.0,1.0,101.5259780883789,100.0,-61.70945739746094,-17200.697265625,600.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3897705078125,303.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,20060.23828125,20160.0,0.0,0.0,0.4199446737766266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405596256256104,1.4405767917633057,-1.713831807137467e-05,0.0,0.0004261904687155,0.0,0.0,332.3914794921875,0.0,0.0,0.0,0.786575198173523,4.0,0.0,1.0
370740,292.2439270019531,297.1499938964844,293.1499938964844,0.2374462783336639,-4624.865234375,304.0800170898437,0.7948620319366455,0.2819752395153045,0.2535906434059143,292.1350402832031,297.1499938964844,293.1499938964844,0.3337816894054413,-6368.43017578125,304.0538024902344,0.867417573928833,0.3707122504711151,0.349802017211914,292.2398681640625,297.1499938964844,293.1499938964844,0.3606756627559662,-4994.58984375,304.0592956542969,0.8851070404052734,0.393022358417511,0.2742397785186767,292.1109313964844,297.1499938964844,293.1499938964844,0.3667216002941131,-6856.5791015625,304.0458374023437,0.8895867466926575,0.3995717763900757,0.3768136501312256,292.4344787597656,297.1499938964844,293.1499938964844,0.0156268067657947,-4114.10888671875,303.2020568847656,0.4213155806064605,0.050000000745058,0.2391605675220489,288.9961242675781,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4324035644531,289.0002746582031,1.0,0.3809189200401306,0.5788522958755493,0.5788522958755493,1.0,1.0,-1.7926684617996216,0.6957281827926636,1.096940279006958,0.2765083014965057,0.0,0.0,1.0,96.87811279296876,88.0,27.15211677551269,-17888.689453125,622.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9631652832031,304.0018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26171875,21240.0,0.0,0.0,0.4401244521141052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431792497634888,1.443196415901184,-1.7200705769937485e-05,0.0,0.0004466703685466,0.0,0.0,334.2080993652344,0.0,0.0,0.0,0.8028874397277832,4.0,0.0,1.0
370800,292.2439270019531,297.1499938964844,293.1499938964844,0.2374462783336639,-4624.865234375,304.0800170898437,0.7948620319366455,0.2819752395153045,0.2535906434059143,292.1350402832031,297.1499938964844,293.1499938964844,0.3337816894054413,-6368.43017578125,304.0538024902344,0.867417573928833,0.3707122504711151,0.349802017211914,292.2398681640625,297.1499938964844,293.1499938964844,0.3606756627559662,-4994.58984375,304.0592956542969,0.8851070404052734,0.393022358417511,0.2742397785186767,292.1109313964844,297.1499938964844,293.1499938964844,0.3667216002941131,-6856.5791015625,304.0458374023437,0.8895867466926575,0.3995717763900757,0.3768136501312256,292.4344787597656,297.1499938964844,293.1499938964844,0.0156268067657947,-4114.10888671875,303.2020568847656,0.4213155806064605,0.050000000745058,0.2391605675220489,288.9961242675781,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.4324035644531,289.0002746582031,1.0,0.3809189200401306,0.5788522958755493,0.5788522958755493,1.0,1.0,-1.7926684617996216,0.6957281827926636,1.096940279006958,0.2765083014965057,0.0,0.0,1.0,96.87811279296876,88.0,27.15211677551269,-17888.689453125,622.796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9631652832031,304.0018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26171875,21240.0,0.0,0.0,0.4401244521141052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431792497634888,1.443196415901184,-1.7200705769937485e-05,0.0,0.0004466703685466,0.0,0.0,334.2080993652344,0.0,0.0,0.0,0.8028874397277832,4.0,0.0,1.0
370860,292.30841064453125,297.1499938964844,293.1499938964844,0.2461500465869903,-4753.23779296875,304.0888061523437,0.8190255761146545,0.2918502986431122,0.2622837424278259,292.1971740722656,297.1499938964844,293.1499938964844,0.3464231789112091,-6549.6328125,304.06475830078125,0.8945250511169434,0.383819431066513,0.3619897663593292,292.2991943359375,297.1499938964844,293.1499938964844,0.3710599243640899,-5100.89208984375,304.0721740722656,0.9111860990524292,0.4040484726428985,0.2817798852920532,292.17352294921875,297.1499938964844,293.1499938964844,0.3801400363445282,-7044.046875,304.05816650390625,0.91837340593338,0.4131998419761657,0.3894871473312378,292.48223876953125,297.1499938964844,293.1499938964844,0.0156979691237211,-4098.59619140625,303.34283447265625,0.4317682683467865,0.050000000745058,0.2376455515623092,289.0985717773437,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804382324219,289.1058654785156,1.0,0.379925400018692,0.5781663656234741,0.5781663656234741,1.0,1.0,-1.840194821357727,0.71593177318573,1.124263048171997,0.2866835296154022,0.0,0.0,1.0,89.87913513183594,76.0,115.43669891357422,-18665.21875,635.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5526123046875,304.5314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,21062.580078125,21240.0,0.0,0.0,0.4577981531620025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476110816001892,1.4761288166046145,-1.7994661902775988e-05,0.0,0.0004646069137379,0.0,0.0,357.6130065917969,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370920,292.30841064453125,297.1499938964844,293.1499938964844,0.2461500465869903,-4753.23779296875,304.0888061523437,0.8190255761146545,0.2918502986431122,0.2622837424278259,292.1971740722656,297.1499938964844,293.1499938964844,0.3464231789112091,-6549.6328125,304.06475830078125,0.8945250511169434,0.383819431066513,0.3619897663593292,292.2991943359375,297.1499938964844,293.1499938964844,0.3710599243640899,-5100.89208984375,304.0721740722656,0.9111860990524292,0.4040484726428985,0.2817798852920532,292.17352294921875,297.1499938964844,293.1499938964844,0.3801400363445282,-7044.046875,304.05816650390625,0.91837340593338,0.4131998419761657,0.3894871473312378,292.48223876953125,297.1499938964844,293.1499938964844,0.0156979691237211,-4098.59619140625,303.34283447265625,0.4317682683467865,0.050000000745058,0.2376455515623092,289.0985717773437,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804382324219,289.1058654785156,1.0,0.379925400018692,0.5781663656234741,0.5781663656234741,1.0,1.0,-1.840194821357727,0.71593177318573,1.124263048171997,0.2866835296154022,0.0,0.0,1.0,89.87913513183594,76.0,115.43669891357422,-18665.21875,635.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5526123046875,304.5314636230469,278.1499938964844,0.0,18000.0,313.1499938964844,21062.580078125,21240.0,0.0,0.0,0.4577981531620025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476110816001892,1.4761288166046145,-1.7994661902775988e-05,0.0,0.0004646069137379,0.0,0.0,357.6130065917969,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370980,292.3681030273437,297.1499938964844,293.1499938964844,0.2538268268108368,-4865.24658203125,304.09637451171875,0.8467622399330139,0.3010612726211548,0.2703109681606293,292.2550354003906,297.1499938964844,293.1499938964844,0.3578089773654938,-6711.30322265625,304.0741577148437,0.9306178689002992,0.3962209820747375,0.3734346926212311,292.3541564941406,297.1499938964844,293.1499938964844,0.380193680524826,-5193.7509765625,304.08282470703125,0.9471808671951294,0.4144485592842102,0.2888252735137939,292.2318115234375,297.1499938964844,293.1499938964844,0.3922179937362671,-7211.33740234375,304.068603515625,0.9562747478485109,0.426114559173584,0.4014081358909607,292.52471923828125,297.1499938964844,293.1499938964844,0.0157129503786563,-4075.177978515625,303.479736328125,0.4479294121265411,0.050000000745058,0.2358485758304596,289.2083740234375,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5231628417969,289.21588134765625,1.0,0.377276599407196,0.577640950679779,0.577640950679779,1.0,1.0,-1.8841947317123413,0.7347809672355652,1.149413824081421,0.2961879372596741,0.0,0.0,1.0,81.3238296508789,64.0,143.83993530273438,-19340.54296875,640.7560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1374816894531,305.0166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731616377830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106198695022613e-05,0.0,0.0004801989125553,0.0,0.0,360.9430847167969,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371040,292.3681030273437,297.1499938964844,293.1499938964844,0.2538268268108368,-4865.24658203125,304.09637451171875,0.8467622399330139,0.3010612726211548,0.2703109681606293,292.2550354003906,297.1499938964844,293.1499938964844,0.3578089773654938,-6711.30322265625,304.0741577148437,0.9306178689002992,0.3962209820747375,0.3734346926212311,292.3541564941406,297.1499938964844,293.1499938964844,0.380193680524826,-5193.7509765625,304.08282470703125,0.9471808671951294,0.4144485592842102,0.2888252735137939,292.2318115234375,297.1499938964844,293.1499938964844,0.3922179937362671,-7211.33740234375,304.068603515625,0.9562747478485109,0.426114559173584,0.4014081358909607,292.52471923828125,297.1499938964844,293.1499938964844,0.0157129503786563,-4075.177978515625,303.479736328125,0.4479294121265411,0.050000000745058,0.2358485758304596,289.2083740234375,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.5231628417969,289.21588134765625,1.0,0.377276599407196,0.577640950679779,0.577640950679779,1.0,1.0,-1.8841947317123413,0.7347809672355652,1.149413824081421,0.2961879372596741,0.0,0.0,1.0,81.3238296508789,64.0,143.83993530273438,-19340.54296875,640.7560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1374816894531,305.0166931152344,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731616377830505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106198695022613e-05,0.0,0.0004801989125553,0.0,0.0,360.9430847167969,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371100,292.3962707519531,297.1499938964844,293.1499938964844,0.2573161423206329,-4915.77490234375,304.09979248046875,0.8636316657066345,0.3054283261299133,0.274093747138977,292.282470703125,297.1499938964844,293.1499938964844,0.3630786538124084,-6785.65234375,304.078369140625,0.9524667263031006,0.40217125415802,0.3789017498493194,292.380126953125,297.1499938964844,293.1499938964844,0.3843508064746856,-5235.822265625,304.0874938964844,0.9669111371040344,0.4194293916225433,0.2921812534332275,292.2594299316406,297.1499938964844,293.1499938964844,0.3978093862533569,-7288.33935546875,304.0732116699219,0.9758725762367249,0.4323210418224334,0.4071122705936432,292.5440979003906,297.1499938964844,293.1499938964844,0.0157049316912889,-4061.380615234375,303.546875,0.4588859975337982,0.050000000745058,0.2348762154579162,289.2647399902344,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.54266357421875,289.2721862792969,1.0,0.3754927814006805,0.5774296522140503,0.5774296522140503,1.0,1.0,-1.9050146341323853,0.7437489628791809,1.1612656116485596,0.3007143139839172,0.0,0.0,1.0,76.63386535644531,64.0,150.15267944335938,-19663.568359375,641.1705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.421875,305.2506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,21215.904296875,22320.0,0.0,0.0,0.4800534546375274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814738035202026,1.4814919233322144,-1.812565460568294e-05,0.0,0.0004871932324022,0.0,0.0,361.5249938964844,0.0,0.0,0.0,0.8237861394882202,4.0,0.0,1.0
371160,292.4234619140625,297.1499938964844,293.1499938964844,0.260250985622406,-4957.4375,304.10357666015625,0.8832588791847229,0.3096378147602081,0.2777289748191833,292.3089599609375,297.1499938964844,293.1499938964844,0.3676138818264007,-6848.56005859375,304.0831604003906,0.9745274782180786,0.4079569578170776,0.384206622838974,292.4051513671875,297.1499938964844,293.1499938964844,0.3877615928649902,-5269.53125,304.0926513671875,0.9862098693847656,0.4242657423019409,0.2954319417476654,292.2861022949219,297.1499938964844,293.1499938964844,0.4026100635528564,-7353.3134765625,304.0784606933594,0.9943996071815492,0.4383632838726043,0.4126545786857605,292.5623779296875,297.1499938964844,293.1499938964844,0.0156657621264457,-4041.960693359375,303.61376953125,0.4712339341640472,0.050000000745058,0.2338674217462539,289.33758544921875,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.56103515625,289.34722900390625,1.0,0.3734671175479889,0.5772504806518555,0.5772504806518555,1.0,1.0,-1.925098299980164,0.7524312734603882,1.1726670265197754,0.3051007986068725,0.0,0.0,1.0,71.7377700805664,82.0,178.97984313964844,-20056.45703125,640.3026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6859741210937,305.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6875,22320.0,0.0,0.0,0.4866009354591369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080764293670654,1.508095145225525,-1.878245711850468e-05,0.0,0.0004938381025567,0.0,0.0,381.35247802734375,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
371220,292.4754333496094,297.1499938964844,293.1499938964844,0.2662500143051147,-5043.32470703125,304.1090087890625,0.8937802314758301,0.3175024688243866,0.2849071025848388,292.3596496582031,297.1499938964844,293.1499938964844,0.3768712282180786,-6978.01806640625,304.0899353027344,0.9850416779518129,0.4189841151237488,0.3947159647941589,292.45294189453125,297.1499938964844,293.1499938964844,0.3948457241058349,-5340.7724609375,304.0998840332031,0.994282841682434,0.4334481060504913,0.3018986582756042,292.3327331542969,297.1499938964844,293.1499938964844,0.4068570137023926,-7402.77978515625,304.0950622558594,0.9990000128746032,0.4507719576358795,0.4185261130332947,292.5961303710937,297.1499938964844,293.1499938964844,0.0158350020647048,-4039.1044921875,303.7427062988281,0.4730505049228668,0.050000000745058,0.233705386519432,289.466552734375,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.4740295410156,1.0,0.378832995891571,0.5770547986030579,0.5770547986030579,1.0,1.0,-1.9610992670059204,0.7681379914283752,1.19296133518219,0.3130948543548584,0.0,0.0,1.0,71.76551818847656,100.0,174.0167694091797,-20648.7265625,667.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1773376464844,305.9239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.498548299074173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059631657786,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371280,292.4754333496094,297.1499938964844,293.1499938964844,0.2662500143051147,-5043.32470703125,304.1090087890625,0.8937802314758301,0.3175024688243866,0.2849071025848388,292.3596496582031,297.1499938964844,293.1499938964844,0.3768712282180786,-6978.01806640625,304.0899353027344,0.9850416779518129,0.4189841151237488,0.3947159647941589,292.45294189453125,297.1499938964844,293.1499938964844,0.3948457241058349,-5340.7724609375,304.0998840332031,0.994282841682434,0.4334481060504913,0.3018986582756042,292.3327331542969,297.1499938964844,293.1499938964844,0.4068570137023926,-7402.77978515625,304.0950622558594,0.9990000128746032,0.4507719576358795,0.4185261130332947,292.5961303710937,297.1499938964844,293.1499938964844,0.0158350020647048,-4039.1044921875,303.7427062988281,0.4730505049228668,0.050000000745058,0.233705386519432,289.466552734375,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.4740295410156,1.0,0.378832995891571,0.5770547986030579,0.5770547986030579,1.0,1.0,-1.9610992670059204,0.7681379914283752,1.19296133518219,0.3130948543548584,0.0,0.0,1.0,71.76551818847656,100.0,174.0167694091797,-20648.7265625,667.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1773376464844,305.9239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.498548299074173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059631657786,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371340,292.5250244140625,297.1499938964844,293.1499938964844,0.2722115516662597,-5129.2109375,304.1126708984375,0.8875064849853516,0.3245398998260498,0.2915384173393249,292.4079895019531,297.1499938964844,293.1499938964844,0.3862936496734619,-7110.59521484375,304.0941772460937,0.979727029800415,0.4292053580284118,0.4046730101108551,292.4983215332031,297.1499938964844,293.1499938964844,0.4022064805030823,-5415.86865234375,304.104248046875,0.9881690740585328,0.441904067993164,0.3080107867717743,292.38018798828125,297.1499938964844,293.1499938964844,0.423493355512619,-7642.5009765625,304.0851135253906,0.9989540576934814,0.4618838429450989,0.4351934790611267,292.62725830078125,297.1499938964844,293.1499938964844,0.0161622688174247,-4060.292236328125,303.863525390625,0.4635351002216339,0.050000000745058,0.2345007508993148,289.5609130859375,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.62615966796875,289.5653991699219,1.0,0.3901205658912658,0.5764814019203186,0.5764814019203186,1.0,1.0,-2.009255170822144,0.7889146208763123,1.2203404903411863,0.3233828246593475,0.0,0.0,1.0,77.23135375976562,118.0,133.68319702148438,-21267.51953125,724.9087524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61297607421875,306.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.439453125,23400.0,0.0,0.0,0.509186327457428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187653303146362,1.5187844038009644,-1.9049653928959746e-05,0.0,0.0005167594063095,0.0,0.0,389.51904296875,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
371400,292.5250244140625,297.1499938964844,293.1499938964844,0.2722115516662597,-5129.2109375,304.1126708984375,0.8875064849853516,0.3245398998260498,0.2915384173393249,292.4079895019531,297.1499938964844,293.1499938964844,0.3862936496734619,-7110.59521484375,304.0941772460937,0.979727029800415,0.4292053580284118,0.4046730101108551,292.4983215332031,297.1499938964844,293.1499938964844,0.4022064805030823,-5415.86865234375,304.104248046875,0.9881690740585328,0.441904067993164,0.3080107867717743,292.38018798828125,297.1499938964844,293.1499938964844,0.423493355512619,-7642.5009765625,304.0851135253906,0.9989540576934814,0.4618838429450989,0.4351934790611267,292.62725830078125,297.1499938964844,293.1499938964844,0.0161622688174247,-4060.292236328125,303.863525390625,0.4635351002216339,0.050000000745058,0.2345007508993148,289.5609130859375,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.62615966796875,289.5653991699219,1.0,0.3901205658912658,0.5764814019203186,0.5764814019203186,1.0,1.0,-2.009255170822144,0.7889146208763123,1.2203404903411863,0.3233828246593475,0.0,0.0,1.0,77.23135375976562,118.0,133.68319702148438,-21267.51953125,724.9087524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.61297607421875,306.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.439453125,23400.0,0.0,0.0,0.509186327457428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187653303146362,1.5187844038009644,-1.9049653928959746e-05,0.0,0.0005167594063095,0.0,0.0,389.51904296875,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
371460,292.5719909667969,297.1499938964844,293.1499938964844,0.2774973213672638,-5204.640625,304.11627197265625,0.8670969605445862,0.3308452665805816,0.2977197766304016,292.4538269042969,297.1499938964844,293.1499938964844,0.3949443995952606,-7231.35009765625,304.09832763671875,0.9587432742118835,0.4387087821960449,0.4141680002212524,292.5411682128906,297.1499938964844,293.1499938964844,0.40887251496315,-5483.42041015625,304.1083374023437,0.967185080051422,0.4497230052947998,0.313839703798294,292.4302978515625,297.1499938964844,293.1499938964844,0.4322385489940643,-7760.7197265625,304.0921325683594,0.9810689687728882,0.4712163209915161,0.4446717202663421,292.65643310546875,297.1499938964844,293.1499938964844,0.016619486734271,-4097.3251953125,303.976806640625,0.4425796270370483,0.050000000745058,0.2363766729831695,289.656982421875,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6554260253906,289.6616516113281,1.0,0.4047684073448181,0.5762168169021606,0.5762168169021606,1.0,1.0,-2.048666715621948,0.8061012029647827,1.2425655126571655,0.3321113586425781,0.0,0.0,1.0,88.27702331542969,136.0,128.27804565429688,-21874.064453125,796.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9563293457031,306.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5191925168037415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005269144312478,0.0,0.0,414.3205871582031,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
371520,292.5719909667969,297.1499938964844,293.1499938964844,0.2774973213672638,-5204.640625,304.11627197265625,0.8670969605445862,0.3308452665805816,0.2977197766304016,292.4538269042969,297.1499938964844,293.1499938964844,0.3949443995952606,-7231.35009765625,304.09832763671875,0.9587432742118835,0.4387087821960449,0.4141680002212524,292.5411682128906,297.1499938964844,293.1499938964844,0.40887251496315,-5483.42041015625,304.1083374023437,0.967185080051422,0.4497230052947998,0.313839703798294,292.4302978515625,297.1499938964844,293.1499938964844,0.4322385489940643,-7760.7197265625,304.0921325683594,0.9810689687728882,0.4712163209915161,0.4446717202663421,292.65643310546875,297.1499938964844,293.1499938964844,0.016619486734271,-4097.3251953125,303.976806640625,0.4425796270370483,0.050000000745058,0.2363766729831695,289.656982421875,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6554260253906,289.6616516113281,1.0,0.4047684073448181,0.5762168169021606,0.5762168169021606,1.0,1.0,-2.048666715621948,0.8061012029647827,1.2425655126571655,0.3321113586425781,0.0,0.0,1.0,88.27702331542969,136.0,128.27804565429688,-21874.064453125,796.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9563293457031,306.58477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.5191925168037415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005269144312478,0.0,0.0,414.3205871582031,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
371580,292.61688232421875,297.1499938964844,293.1499938964844,0.2828475832939148,-5281.6044921875,304.1185913085937,0.8452082872390747,0.336387574672699,0.3033316731452942,292.49761962890625,297.1499938964844,293.1499938964844,0.4039237797260284,-7357.4306640625,304.1005554199219,0.9319977164268494,0.4474647641181946,0.4230802059173584,292.5819396972656,297.1499938964844,293.1499938964844,0.4159834384918213,-5556.36767578125,304.1103210449219,0.9397883415222168,0.4568785727024078,0.3192951679229736,292.4751281738281,297.1499938964844,293.1499938964844,0.4416639804840088,-7889.74853515625,304.0956420898437,0.9568772912025452,0.4803524017333984,0.4538452327251434,292.6840515136719,297.1499938964844,293.1499938964844,0.0172090008854866,-4152.37939453125,304.0818786621094,0.4233265221118927,0.050000000745058,0.2388243824243545,289.7177124023437,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.7206726074219,1.0,0.4212787449359894,0.5760758519172668,0.5760758519172668,1.0,1.0,-2.0866053104400635,0.8227903246879578,1.263814926147461,0.3405905067920685,0.0,0.0,1.0,102.35731506347656,154.0,91.7192840576172,-22344.1015625,879.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2525939941406,306.8177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.865234375,23400.0,0.0,0.0,0.5283991098403931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544607639312744,1.5544806718826294,-1.9955621610279195e-05,0.0,0.0005362579249776,0.0,0.0,417.63427734375,0.0,0.0,0.0,0.8486539721488953,4.0,0.0,1.0
371640,292.61688232421875,297.1499938964844,293.1499938964844,0.2828475832939148,-5281.6044921875,304.1185913085937,0.8452082872390747,0.336387574672699,0.3033316731452942,292.49761962890625,297.1499938964844,293.1499938964844,0.4039237797260284,-7357.4306640625,304.1005554199219,0.9319977164268494,0.4474647641181946,0.4230802059173584,292.5819396972656,297.1499938964844,293.1499938964844,0.4159834384918213,-5556.36767578125,304.1103210449219,0.9397883415222168,0.4568785727024078,0.3192951679229736,292.4751281738281,297.1499938964844,293.1499938964844,0.4416639804840088,-7889.74853515625,304.0956420898437,0.9568772912025452,0.4803524017333984,0.4538452327251434,292.6840515136719,297.1499938964844,293.1499938964844,0.0172090008854866,-4152.37939453125,304.0818786621094,0.4233265221118927,0.050000000745058,0.2388243824243545,289.7177124023437,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.7206726074219,1.0,0.4212787449359894,0.5760758519172668,0.5760758519172668,1.0,1.0,-2.0866053104400635,0.8227903246879578,1.263814926147461,0.3405905067920685,0.0,0.0,1.0,102.35731506347656,154.0,91.7192840576172,-22344.1015625,879.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2525939941406,306.8177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.865234375,23400.0,0.0,0.0,0.5283991098403931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544607639312744,1.5544806718826294,-1.9955621610279195e-05,0.0,0.0005362579249776,0.0,0.0,417.63427734375,0.0,0.0,0.0,0.8486539721488953,4.0,0.0,1.0
371700,292.6385192871094,297.1499938964844,293.1499938964844,0.2854569256305694,-5319.1708984375,304.1195373535156,0.8349091410636902,0.3388894200325012,0.305924117565155,292.5187683105469,297.1499938964844,293.1499938964844,0.4084127843379974,-7420.431640625,304.10137939453125,0.9185301661491394,0.4515769183635711,0.4273154735565185,292.6015319824219,297.1499938964844,293.1499938964844,0.4195787310600281,-5593.32275390625,304.1109924316406,0.9255653023719788,0.4602245986461639,0.3218832910060882,292.4963684082031,297.1499938964844,293.1499938964844,0.4464979171752929,-7956.0595703125,304.09674072265625,0.9437342286109924,0.484730064868927,0.4583085477352142,292.6972961425781,297.1499938964844,293.1499938964844,0.0175430569797754,-4184.48046875,304.1317749023437,0.4152328968048095,0.050000000745058,0.2402052879333496,289.7394104003906,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6964111328125,289.7417907714844,1.0,0.4299074411392212,0.5760555267333984,0.5760555267333984,1.0,1.0,-2.104933023452759,0.8309065699577332,1.2740263938903809,0.3447372615337372,0.0,0.0,1.0,110.22688293457033,154.0,75.65766906738281,-22561.1171875,924.8866577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38726806640625,306.92059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.76171875,24480.0,0.0,0.0,0.5327097773551941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551559925079346,1.5551759004592896,-1.9973474991275e-05,0.0,0.0005406326963566,0.0,0.0,418.1948547363281,0.0,0.0,0.0,0.8640008568763733,4.0,0.0,1.0
371760,292.65972900390625,297.1499938964844,293.1499938964844,0.2875577211380005,-5348.75537109375,304.12127685546875,0.8259750604629517,0.3412021994590759,0.3083516955375671,292.5394897460937,297.1499938964844,293.1499938964844,0.4122521579265594,-7473.40771484375,304.1032409667969,0.907217800617218,0.4555003941059112,0.4313787519931793,292.6207275390625,297.1499938964844,293.1499938964844,0.4225362539291382,-5623.08447265625,304.1127319335937,0.9132339358329772,0.4634044766426086,0.3243602216243744,292.5170593261719,297.1499938964844,293.1499938964844,0.4506698846817016,-8012.35595703125,304.0988464355469,0.9318026900291444,0.4889437854290008,0.4626301527023315,292.7103576660156,297.1499938964844,293.1499938964844,0.0181669723242521,-4256.8115234375,304.14703369140625,0.4111330807209015,0.0521186292171478,0.2450843155384063,289.7745056152344,291.1499938964844,258.3690185546875,257.7681884765625,279.1478881835937,292.7094421386719,289.7779846191406,1.0,0.4387962818145752,0.5759166479110718,0.5759166479110718,1.0,1.0,-2.126736640930176,0.8405125141143799,1.286224126815796,0.3494114279747009,0.0,0.0,1.0,118.04530334472656,172.0,85.7262954711914,-22880.328125,973.9655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5,307.0414428710937,278.1499938964844,0.0,18000.0,313.1499938964844,24159.349609375,24480.0,0.0,0.0,0.5369914174079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905199050903,1.5809258222579956,-2.0640365619328804e-05,0.0,0.0005449780146591,0.0,0.0,439.31341552734375,0.0,0.0,0.0,0.8635184168815613,4.0,0.0,1.0
371820,292.7008056640625,297.1499938964844,293.1499938964844,0.2927058637142181,-5423.419921875,304.1221923828125,0.8110766410827637,0.3452929854393005,0.3126664161682129,292.57989501953125,297.1499938964844,293.1499938964844,0.4214748442173004,-7603.26123046875,304.1033630371094,0.8903795480728149,0.4627747535705566,0.4389135837554931,292.65789794921875,297.1499938964844,293.1499938964844,0.4301206767559051,-5701.64013671875,304.1124267578125,0.8948376774787903,0.4692765474319458,0.3289311230182647,292.55712890625,297.1499938964844,293.1499938964844,0.4607990086078644,-8151.998046875,304.0989074707031,0.9125345945358276,0.4968521296977997,0.4707373082637787,292.7411499023437,297.1499938964844,293.1499938964844,0.0222783964127302,-4701.041015625,304.1412353515625,0.4162544906139374,0.0570240542292594,0.2706736028194427,289.7781066894531,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.74005126953125,289.7769775390625,1.0,0.4577556252479553,0.5752567648887634,0.5752567648887634,1.0,1.0,-2.186931133270264,0.86662757396698,1.3203035593032837,0.3624457418918609,0.0,0.0,1.0,133.36087036132812,190.0,15.323113441467283,-23417.294921875,1090.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6610717773437,307.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,24399.638671875,24480.0,0.0,0.0,0.5456328988075256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887476205825806,1.5887683629989624,-2.0845653125434183e-05,0.0,0.0005537480465136,0.0,0.0,445.88385009765625,0.0,0.0,0.0,0.8674280643463135,4.0,0.0,1.0
371880,292.7008056640625,297.1499938964844,293.1499938964844,0.2927058637142181,-5423.419921875,304.1221923828125,0.8110766410827637,0.3452929854393005,0.3126664161682129,292.57989501953125,297.1499938964844,293.1499938964844,0.4214748442173004,-7603.26123046875,304.1033630371094,0.8903795480728149,0.4627747535705566,0.4389135837554931,292.65789794921875,297.1499938964844,293.1499938964844,0.4301206767559051,-5701.64013671875,304.1124267578125,0.8948376774787903,0.4692765474319458,0.3289311230182647,292.55712890625,297.1499938964844,293.1499938964844,0.4607990086078644,-8151.998046875,304.0989074707031,0.9125345945358276,0.4968521296977997,0.4707373082637787,292.7411499023437,297.1499938964844,293.1499938964844,0.0222783964127302,-4701.041015625,304.1412353515625,0.4162544906139374,0.0570240542292594,0.2706736028194427,289.7781066894531,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.74005126953125,289.7769775390625,1.0,0.4577556252479553,0.5752567648887634,0.5752567648887634,1.0,1.0,-2.186931133270264,0.86662757396698,1.3203035593032837,0.3624457418918609,0.0,0.0,1.0,133.36087036132812,190.0,15.323113441467283,-23417.294921875,1090.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6610717773437,307.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,24399.638671875,24480.0,0.0,0.0,0.5456328988075256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887476205825806,1.5887683629989624,-2.0845653125434183e-05,0.0,0.0005537480465136,0.0,0.0,445.88385009765625,0.0,0.0,0.0,0.8674280643463135,4.0,0.0,1.0
371940,292.73974609375,297.1499938964844,293.1499938964844,0.298169881105423,-5503.0498046875,304.12237548828125,0.7942923307418823,0.3487744927406311,0.3165242671966553,292.61865234375,297.1499938964844,293.1499938964844,0.4313054084777832,-7741.66748046875,304.1025390625,0.8729577660560608,0.4693567454814911,0.445900410413742,292.6932067871094,297.1499938964844,293.1499938964844,0.4384503364562988,-5788.099609375,304.111083984375,0.8763867616653442,0.474578320980072,0.3331820666790008,292.5953369140625,297.1499938964844,293.1499938964844,0.471707671880722,-8302.4091796875,304.0977783203125,0.8941286206245422,0.5041270852088928,0.4783569574356079,292.7755126953125,297.1499938964844,293.1499938964844,0.0259474348276853,-5054.4462890625,304.1380615234375,0.4155949652194977,0.0604210495948791,0.2903871238231659,289.7455139160156,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743835449219,289.7435607910156,1.0,0.4767953157424927,0.5750483274459839,0.5750483274459839,1.0,1.0,-2.23789930343628,0.8891004323959351,1.3487988710403442,0.3738491237163543,0.0,0.0,1.0,151.11549377441406,208.0,-30.19814682006836,-23831.822265625,1212.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7737121582031,307.1935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5542283654212952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005624713376164,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
372000,292.73974609375,297.1499938964844,293.1499938964844,0.298169881105423,-5503.0498046875,304.12237548828125,0.7942923307418823,0.3487744927406311,0.3165242671966553,292.61865234375,297.1499938964844,293.1499938964844,0.4313054084777832,-7741.66748046875,304.1025390625,0.8729577660560608,0.4693567454814911,0.445900410413742,292.6932067871094,297.1499938964844,293.1499938964844,0.4384503364562988,-5788.099609375,304.111083984375,0.8763867616653442,0.474578320980072,0.3331820666790008,292.5953369140625,297.1499938964844,293.1499938964844,0.471707671880722,-8302.4091796875,304.0977783203125,0.8941286206245422,0.5041270852088928,0.4783569574356079,292.7755126953125,297.1499938964844,293.1499938964844,0.0259474348276853,-5054.4462890625,304.1380615234375,0.4155949652194977,0.0604210495948791,0.2903871238231659,289.7455139160156,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743835449219,289.7435607910156,1.0,0.4767953157424927,0.5750483274459839,0.5750483274459839,1.0,1.0,-2.23789930343628,0.8891004323959351,1.3487988710403442,0.3738491237163543,0.0,0.0,1.0,151.11549377441406,208.0,-30.19814682006836,-23831.822265625,1212.7698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7737121582031,307.1935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5542283654212952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005624713376164,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
372060,292.7767639160156,297.1499938964844,293.1499938964844,0.3026149868965149,-5566.75,304.1241455078125,0.7783789038658142,0.3516605496406555,0.3198995292186737,292.6560363769531,297.1499938964844,293.1499938964844,0.4398158490657806,-7859.46044921875,304.1041259765625,0.8569866418838501,0.4752365052700043,0.4522817134857178,292.7270202636719,297.1499938964844,293.1499938964844,0.4455640316009521,-5860.619140625,304.1121520996094,0.8595172762870789,0.4792967438697815,0.3370683193206787,292.6319885253906,297.1499938964844,293.1499938964844,0.4812899827957153,-8432.3076171875,304.0991516113281,0.8774501085281372,0.5107448101043701,0.4854151308536529,292.80963134765625,297.1499938964844,293.1499938964844,0.0290414728224277,-5330.298828125,304.13690185546875,0.4124178290367126,0.0629883706569671,0.306043267250061,289.7341003417969,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085632324219,289.7327575683594,1.0,0.4952855408191681,0.5752103924751282,0.5752103924751282,1.0,1.0,-2.2815747261047363,0.9087355732917786,1.3728392124176023,0.3839317262172699,0.0,0.0,1.0,170.1658935546875,226.0,-24.582942962646484,-24278.6015625,1336.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8426208496094,307.26348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5628998875617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0005712718702852,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
372120,292.7767639160156,297.1499938964844,293.1499938964844,0.3026149868965149,-5566.75,304.1241455078125,0.7783789038658142,0.3516605496406555,0.3198995292186737,292.6560363769531,297.1499938964844,293.1499938964844,0.4398158490657806,-7859.46044921875,304.1041259765625,0.8569866418838501,0.4752365052700043,0.4522817134857178,292.7270202636719,297.1499938964844,293.1499938964844,0.4455640316009521,-5860.619140625,304.1121520996094,0.8595172762870789,0.4792967438697815,0.3370683193206787,292.6319885253906,297.1499938964844,293.1499938964844,0.4812899827957153,-8432.3076171875,304.0991516113281,0.8774501085281372,0.5107448101043701,0.4854151308536529,292.80963134765625,297.1499938964844,293.1499938964844,0.0290414728224277,-5330.298828125,304.13690185546875,0.4124178290367126,0.0629883706569671,0.306043267250061,289.7341003417969,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085632324219,289.7327575683594,1.0,0.4952855408191681,0.5752103924751282,0.5752103924751282,1.0,1.0,-2.2815747261047363,0.9087355732917786,1.3728392124176023,0.3839317262172699,0.0,0.0,1.0,170.1658935546875,226.0,-24.582942962646484,-24278.6015625,1336.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8426208496094,307.26348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5628998875617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0005712718702852,0.0,0.0,473.6923522949219,0.0,0.0,0.0,0.8852090835571289,4.0,0.0,1.0
372180,292.8117980957031,297.1499938964844,293.1499938964844,0.3070436418056488,-5630.451171875,304.1253967285156,0.7642627358436584,0.3540105819702148,0.3228068649768829,292.6918334960937,297.1499938964844,293.1499938964844,0.44843390583992,-7978.673828125,304.1050720214844,0.8431103825569153,0.4804907441139221,0.458081305027008,292.759033203125,297.1499938964844,293.1499938964844,0.4529204070568084,-5935.71875,304.1125183105469,0.844907820224762,0.483519583940506,0.3406128883361816,292.6668701171875,297.1499938964844,293.1499938964844,0.4911035299301147,-8565.2470703125,304.0997619628906,0.862829864025116,0.5167920589447021,0.4919399917125702,292.842041015625,297.1499938964844,293.1499938964844,0.0318618156015872,-5572.1591796875,304.1365966796875,0.408601313829422,0.0650360286235809,0.3192180395126343,289.7019348144531,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.841064453125,289.7002868652344,1.0,0.512967586517334,0.5756500959396362,0.5756500959396362,1.0,1.0,-2.319957971572876,0.9263235330581664,1.39363431930542,0.3930936753749847,0.0,0.0,1.0,189.77452087402344,214.0,-39.69417953491211,-24588.322265625,1459.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91424560546875,307.2978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,25521.822265625,25560.0,0.0,0.0,0.5712737441062927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.624893307685852,-2.1804382413392887e-05,0.0,0.0005797702469862,0.0,0.0,476.9955749511719,0.0,0.0,0.0,0.8870809078216553,4.0,0.0,1.0
