time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.8117980957031,297.1499938964844,293.1499938964844,0.3070436418056488,-5630.451171875,304.1253967285156,0.7642627358436584,0.3540105819702148,0.3228068649768829,292.6918334960937,297.1499938964844,293.1499938964844,0.44843390583992,-7978.673828125,304.1050720214844,0.8431103825569153,0.4804907441139221,0.458081305027008,292.759033203125,297.1499938964844,293.1499938964844,0.4529204070568084,-5935.71875,304.1125183105469,0.844907820224762,0.483519583940506,0.3406128883361816,292.6668701171875,297.1499938964844,293.1499938964844,0.4911035299301147,-8565.2470703125,304.0997619628906,0.862829864025116,0.5167920589447021,0.4919399917125702,292.842041015625,297.1499938964844,293.1499938964844,0.0318618156015872,-5572.1591796875,304.1365966796875,0.408601313829422,0.0650360286235809,0.3192180395126343,289.7019348144531,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.841064453125,289.7002868652344,1.0,0.512967586517334,0.5756500959396362,0.5756500959396362,1.0,1.0,-2.319957971572876,0.9263235330581664,1.39363431930542,0.3930936753749847,0.0,0.0,1.0,189.77452087402344,214.0,-39.69417953491211,-24588.322265625,1459.471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91424560546875,307.2978820800781,278.1499938964844,0.0,18000.0,313.1499938964844,25521.822265625,25560.0,0.0,0.0,0.5712737441062927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.624893307685852,-2.1804382413392887e-05,0.0,0.0005797702469862,0.0,0.0,476.9955749511719,0.0,0.0,0.0,0.8870809078216553,4.0,0.0,1.0
372300,292.8284606933594,297.1499938964844,293.1499938964844,0.3088786005973816,-5656.55517578125,304.12652587890625,0.761337161064148,0.3550257086753845,0.3239302337169647,292.7090148925781,297.1499938964844,293.1499938964844,0.4523216485977173,-8031.86376953125,304.1061706542969,0.8405649065971375,0.4829240441322326,0.4606049656867981,292.7742004394531,297.1499938964844,293.1499938964844,0.4562291204929352,-5969.1201171875,304.11334228515625,0.8420774936676025,0.4854908287525177,0.3421431481838226,292.6835021972656,297.1499938964844,293.1499938964844,0.4956147670745849,-8625.7099609375,304.1007080078125,0.8602215051651001,0.5196466445922852,0.4948486387729645,292.8573303222656,297.1499938964844,293.1499938964844,0.0329914279282093,-5667.04052734375,304.1369934082031,0.408729612827301,0.0659388974308967,0.3242950439453125,289.68634033203125,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563842773437,289.6850280761719,1.0,0.5176048278808594,0.5760067701339722,0.5760067701339722,1.0,1.0,-2.335775375366211,0.933750569820404,1.402024745941162,0.3970873355865478,0.0,0.0,1.0,194.9931488037109,214.0,-40.2943000793457,-24721.568359375,1499.9908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9568176269531,307.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,25541.05078125,26640.0,0.0,0.0,0.5752782225608826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483512878418,1.6255053281784058,-2.182080970669631e-05,0.0,0.0005838342476636,0.0,0.0,477.5347595214844,0.0,0.0,0.0,0.9023855924606324,4.0,0.0,1.0
372360,292.8443603515625,297.1499938964844,293.1499938964844,0.3099512755870819,-5670.9423828125,304.1288757324219,0.7605090737342834,0.3559746146202087,0.3248831629753113,292.7255859375,297.1499938964844,293.1499938964844,0.4551573693752289,-8069.30517578125,304.1090087890625,0.8402403593063354,0.4852553904056549,0.4629200100898742,292.7887268066406,297.1499938964844,293.1499938964844,0.4585194587707519,-5991.28466796875,304.1158447265625,0.8415057063102722,0.4873968660831451,0.3435454368591308,292.6994934082031,297.1499938964844,293.1499938964844,0.4990189373493194,-8669.87109375,304.1034851074219,0.8600043058395386,0.5224137902259827,0.4975638389587402,292.87176513671875,297.1499938964844,293.1499938964844,0.0338879041373729,-5740.21826171875,304.1377258300781,0.409993439912796,0.0668087899684906,0.3286488354206085,289.6935119628906,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.87091064453125,289.6941223144531,1.0,0.5205742716789246,0.5764276385307312,0.5764276385307312,1.0,1.0,-2.349879503250122,0.9404922723770142,1.4093871116638184,0.4007335901260376,0.0,0.0,1.0,197.4291381835937,202.0,-9.704870223999023,-24937.583984375,1527.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99200439453125,307.380859375,278.1499938964844,0.0,18000.0,313.1499938964844,26332.23828125,26640.0,0.0,0.0,0.579276442527771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650467872619629,1.650490403175354,-2.2496755264000967e-05,0.0,0.0005878919619135,0.0,0.0,499.8948669433594,0.0,0.0,0.0,0.901461660861969,4.0,0.0,1.0
372420,292.8739624023437,297.1499938964844,293.1499938964844,0.3120981156826019,-5700.42578125,304.1322937011719,0.7626137733459473,0.357708603143692,0.326432853937149,292.7569274902344,297.1499938964844,293.1499938964844,0.4608717560768127,-8145.6103515625,304.1131286621094,0.8435817360877991,0.489650011062622,0.4670760333538055,292.8159484863281,297.1499938964844,293.1499938964844,0.4632541835308075,-6037.85693359375,304.11932373046875,0.8444250822067261,0.4910305738449096,0.3460674285888672,292.72967529296875,297.1499938964844,293.1499938964844,0.5059568285942078,-8760.814453125,304.107421875,0.8638775944709778,0.527707576751709,0.502551794052124,292.89825439453125,297.1499938964844,293.1499938964844,0.0354878678917884,-5870.95703125,304.1391296386719,0.4146945774555206,0.0684827640652656,0.3360374569892883,289.6911315917969,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974914550781,289.69097900390625,1.0,0.5227588415145874,0.5774073004722595,0.5774073004722595,1.0,1.0,-2.374634027481079,0.9525901079177856,1.422044038772583,0.4073850810527801,0.0,0.0,1.0,197.0280303955078,190.0,-6.6866230964660645,-25185.859375,1557.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07476806640625,307.44390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869233012199402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956525565125,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372480,292.8739624023437,297.1499938964844,293.1499938964844,0.3120981156826019,-5700.42578125,304.1322937011719,0.7626137733459473,0.357708603143692,0.326432853937149,292.7569274902344,297.1499938964844,293.1499938964844,0.4608717560768127,-8145.6103515625,304.1131286621094,0.8435817360877991,0.489650011062622,0.4670760333538055,292.8159484863281,297.1499938964844,293.1499938964844,0.4632541835308075,-6037.85693359375,304.11932373046875,0.8444250822067261,0.4910305738449096,0.3460674285888672,292.72967529296875,297.1499938964844,293.1499938964844,0.5059568285942078,-8760.814453125,304.107421875,0.8638775944709778,0.527707576751709,0.502551794052124,292.89825439453125,297.1499938964844,293.1499938964844,0.0354878678917884,-5870.95703125,304.1391296386719,0.4146945774555206,0.0684827640652656,0.3360374569892883,289.6911315917969,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974914550781,289.69097900390625,1.0,0.5227588415145874,0.5774073004722595,0.5774073004722595,1.0,1.0,-2.374634027481079,0.9525901079177856,1.422044038772583,0.4073850810527801,0.0,0.0,1.0,197.0280303955078,190.0,-6.6866230964660645,-25185.859375,1557.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07476806640625,307.44390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869233012199402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956525565125,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372540,292.90069580078125,297.1499938964844,293.1499938964844,0.3138086795806885,-5723.7548828125,304.1353454589844,0.7681742310523987,0.3592767119407654,0.3276543915271759,292.78582763671875,297.1499938964844,293.1499938964844,0.4659570753574371,-8213.17578125,304.116943359375,0.8506115078926086,0.493745356798172,0.4707603752613067,292.8408203125,297.1499938964844,293.1499938964844,0.4674650430679321,-6079.09423828125,304.1225280761719,0.8510873913764954,0.4944458305835724,0.3483050465583801,292.75750732421875,297.1499938964844,293.1499938964844,0.5122776031494141,-8843.2734375,304.111083984375,0.8717291355133057,0.5327085256576538,0.507082462310791,292.9217834472656,297.1499938964844,293.1499938964844,0.03684052079916,-5980.638671875,304.1405029296875,0.4216816127300262,0.0700834393501281,0.3422357738018036,289.68896484375,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9211120605469,289.6890869140625,1.0,0.5216449499130249,0.5785092711448669,0.5785092711448669,1.0,1.0,-2.396106719970703,0.963360607624054,1.432746171951294,0.4134227037429809,0.0,0.0,1.0,191.99432373046875,178.0,-2.9994819164276123,-25412.55078125,1565.4776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1837158203125,307.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939236283302307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027569761499,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.90069580078125,297.1499938964844,293.1499938964844,0.3138086795806885,-5723.7548828125,304.1353454589844,0.7681742310523987,0.3592767119407654,0.3276543915271759,292.78582763671875,297.1499938964844,293.1499938964844,0.4659570753574371,-8213.17578125,304.116943359375,0.8506115078926086,0.493745356798172,0.4707603752613067,292.8408203125,297.1499938964844,293.1499938964844,0.4674650430679321,-6079.09423828125,304.1225280761719,0.8510873913764954,0.4944458305835724,0.3483050465583801,292.75750732421875,297.1499938964844,293.1499938964844,0.5122776031494141,-8843.2734375,304.111083984375,0.8717291355133057,0.5327085256576538,0.507082462310791,292.9217834472656,297.1499938964844,293.1499938964844,0.03684052079916,-5980.638671875,304.1405029296875,0.4216816127300262,0.0700834393501281,0.3422357738018036,289.68896484375,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.9211120605469,289.6890869140625,1.0,0.5216449499130249,0.5785092711448669,0.5785092711448669,1.0,1.0,-2.396106719970703,0.963360607624054,1.432746171951294,0.4134227037429809,0.0,0.0,1.0,191.99432373046875,178.0,-2.9994819164276123,-25412.55078125,1565.4776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1837158203125,307.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939236283302307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027569761499,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.9250183105469,297.1499938964844,293.1499938964844,0.3143429458141327,-5729.4814453125,304.1392822265625,0.776150643825531,0.3606612980365753,0.328621506690979,292.8126220703125,297.1499938964844,293.1499938964844,0.4692863523960113,-8255.4208984375,304.1223449707031,0.8602824807167053,0.4975321888923645,0.4740571677684784,292.86383056640625,297.1499938964844,293.1499938964844,0.4699930846691131,-6102.39990234375,304.1273803710937,0.8604142069816589,0.4976128041744232,0.3502997159957886,292.783447265625,297.1499938964844,293.1499938964844,0.5167132019996643,-8899.01171875,304.1165771484375,0.8823765516281128,0.5373929142951965,0.5112192034721375,292.9428100585937,297.1499938964844,293.1499938964844,0.0378684177994728,-6061.310546875,304.1419372558594,0.430700421333313,0.0716022551059722,0.3475884199142456,289.7205810546875,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.94219970703125,289.7215576171875,1.0,0.5185152888298035,0.5796927809715271,0.5796927809715271,1.0,1.0,-2.415027141571045,0.9730809926986694,1.4419461488723757,0.4189735651016235,0.0,0.0,1.0,184.2474365234375,166.0,26.85578727722168,-25728.47265625,1558.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2812194824219,307.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006184816360474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095513817854,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372720,292.9250183105469,297.1499938964844,293.1499938964844,0.3143429458141327,-5729.4814453125,304.1392822265625,0.776150643825531,0.3606612980365753,0.328621506690979,292.8126220703125,297.1499938964844,293.1499938964844,0.4692863523960113,-8255.4208984375,304.1223449707031,0.8602824807167053,0.4975321888923645,0.4740571677684784,292.86383056640625,297.1499938964844,293.1499938964844,0.4699930846691131,-6102.39990234375,304.1273803710937,0.8604142069816589,0.4976128041744232,0.3502997159957886,292.783447265625,297.1499938964844,293.1499938964844,0.5167132019996643,-8899.01171875,304.1165771484375,0.8823765516281128,0.5373929142951965,0.5112192034721375,292.9428100585937,297.1499938964844,293.1499938964844,0.0378684177994728,-6061.310546875,304.1419372558594,0.430700421333313,0.0716022551059722,0.3475884199142456,289.7205810546875,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.94219970703125,289.7215576171875,1.0,0.5185152888298035,0.5796927809715271,0.5796927809715271,1.0,1.0,-2.415027141571045,0.9730809926986694,1.4419461488723757,0.4189735651016235,0.0,0.0,1.0,184.2474365234375,166.0,26.85578727722168,-25728.47265625,1558.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2812194824219,307.640380859375,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006184816360474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095513817854,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149594664573669,-5737.13037109375,304.1418151855469,0.7860075831413269,0.3618434965610504,0.3293550312519073,292.8376159667969,297.1499938964844,293.1499938964844,0.4726976752281189,-8299.8701171875,304.1258544921875,0.8721128106117249,0.5010122060775757,0.4770043492317199,292.8851013183594,297.1499938964844,293.1499938964844,0.4726874232292175,-6128.19873046875,304.13043212890625,0.871921181678772,0.5005472302436829,0.3520839512348175,292.8075866699219,297.1499938964844,293.1499938964844,0.5212734341621399,-8957.5576171875,304.1200866699219,0.8952113389968872,0.5417790412902832,0.5150086283683777,292.961669921875,297.1499938964844,293.1499938964844,0.0388131961226463,-6136.31396484375,304.1430358886719,0.4417133331298828,0.0730241388082504,0.3522396981716156,289.7360534667969,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.96112060546875,289.7368469238281,1.0,0.5141096711158752,0.5809355974197388,0.5809355974197388,1.0,1.0,-2.431734561920166,0.9818756580352784,1.449858784675598,0.4240897297859192,0.0,0.0,1.0,174.93441772460938,154.0,22.80891227722168,-25936.091796875,1541.9027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067705750465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157949683256,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149594664573669,-5737.13037109375,304.1418151855469,0.7860075831413269,0.3618434965610504,0.3293550312519073,292.8376159667969,297.1499938964844,293.1499938964844,0.4726976752281189,-8299.8701171875,304.1258544921875,0.8721128106117249,0.5010122060775757,0.4770043492317199,292.8851013183594,297.1499938964844,293.1499938964844,0.4726874232292175,-6128.19873046875,304.13043212890625,0.871921181678772,0.5005472302436829,0.3520839512348175,292.8075866699219,297.1499938964844,293.1499938964844,0.5212734341621399,-8957.5576171875,304.1200866699219,0.8952113389968872,0.5417790412902832,0.5150086283683777,292.961669921875,297.1499938964844,293.1499938964844,0.0388131961226463,-6136.31396484375,304.1430358886719,0.4417133331298828,0.0730241388082504,0.3522396981716156,289.7360534667969,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.96112060546875,289.7368469238281,1.0,0.5141096711158752,0.5809355974197388,0.5809355974197388,1.0,1.0,-2.431734561920166,0.9818756580352784,1.449858784675598,0.4240897297859192,0.0,0.0,1.0,174.93441772460938,154.0,22.80891227722168,-25936.091796875,1541.9027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067705750465393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157949683256,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.95782470703125,297.1499938964844,293.1499938964844,0.3151538670063019,-5739.37939453125,304.1429443359375,0.791549026966095,0.3623414933681488,0.3296320140361786,292.8495178222656,297.1499938964844,293.1499938964844,0.4742347002029419,-8319.8544921875,304.12744140625,0.8787687420845032,0.5026286840438843,0.4783523976802826,292.8951416015625,297.1499938964844,293.1499938964844,0.4739058017730713,-6139.85791015625,304.1317749023437,0.8784286379814148,0.5019289255142212,0.352907121181488,292.8190612792969,297.1499938964844,293.1499938964844,0.5233924388885498,-8984.7421875,304.1216735839844,0.9023443460464478,0.5438631176948547,0.5167876482009888,292.9703674316406,297.1499938964844,293.1499938964844,0.039234060794115,-6169.6474609375,304.1435546875,0.4479724466800689,0.0736958160996437,0.3543277978897095,289.7435913085937,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698791503906,289.74444580078125,1.0,0.511568009853363,0.5815747380256653,0.5815747380256653,1.0,1.0,-2.4393224716186523,0.9859485030174256,1.453373908996582,0.4264947772026062,0.0,0.0,1.0,169.90989685058594,154.0,22.21104431152344,-26035.037109375,1530.9664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4528503417969,307.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.064453125,28800.0,0.0,0.0,0.6096147298812866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.6929073333740234,-2.3667909772484563e-05,0.0,0.0006186814862303,0.0,0.0,539.434814453125,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147657513618469,-5732.72119140625,304.1449279785156,0.7974581718444824,0.3627628087997436,0.3298412263393402,292.86114501953125,297.1499938964844,293.1499938964844,0.4749166071414947,-8327.302734375,304.1303100585937,0.8858891129493713,0.5041508674621582,0.4796124994754791,292.9048767089844,297.1499938964844,293.1499938964844,0.4743031561374664,-6142.61328125,304.1343688964844,0.8854143619537354,0.5032471418380737,0.3536853790283203,292.8302001953125,297.1499938964844,293.1499938964844,0.5245971083641052,-8998.787109375,304.1246337890625,0.9102186560630798,0.545868456363678,0.5184915661811829,292.9786682128906,297.1499938964844,293.1499938964844,0.0395327322185039,-6191.73876953125,304.1441650390625,0.4547297656536102,0.0743403583765029,0.356269508600235,289.7707214355469,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.97821044921875,289.77301025390625,1.0,0.508850634098053,0.5822247862815857,0.5822247862815857,1.0,1.0,-2.4464032649993896,0.989804744720459,1.4565985202789309,0.4287976026535034,0.0,0.0,1.0,164.7229766845703,142.0,48.356719970703125,-26219.681640625,1518.609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5029296875,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.794921875,28800.0,0.0,0.0,0.6124563813209534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200804029592e-05,0.0,0.0006215653265826,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
373020,292.98779296875,297.1499938964844,293.1499938964844,0.3143273293972015,-5725.19580078125,304.1473388671875,0.8102260231971741,0.3633725643157959,0.3300367593765259,292.88360595703125,297.1499938964844,293.1499938964844,0.4767981767654419,-8350.7939453125,304.1336975097656,0.9014773368835448,0.506913423538208,0.4818507432937622,292.9233703613281,297.1499938964844,293.1499938964844,0.4757280945777893,-6155.63330078125,304.1371765136719,0.9007879495620728,0.5057029724121094,0.3551018834114074,292.8515014648437,297.1499938964844,293.1499938964844,0.5276508927345276,-9037.185546875,304.1279602050781,0.9286704659461976,0.5496504306793213,0.5216653943061829,292.994140625,297.1499938964844,293.1499938964844,0.0401477441191673,-6239.17431640625,304.14508056640625,0.4691455066204071,0.0755446329712867,0.3597211539745331,289.8009033203125,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936828613281,289.8021850585937,1.0,0.5029741525650024,0.5835562944412231,0.5835562944412231,1.0,1.0,-2.458990335464477,0.9968414306640624,1.4621490240097046,0.4330794215202331,0.0,0.0,1.0,154.01512145996094,130.0,41.34917831420898,-26409.34765625,1490.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60406494140625,307.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.271484375,28800.0,0.0,0.0,0.6178337335586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270227022469,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.98779296875,297.1499938964844,293.1499938964844,0.3143273293972015,-5725.19580078125,304.1473388671875,0.8102260231971741,0.3633725643157959,0.3300367593765259,292.88360595703125,297.1499938964844,293.1499938964844,0.4767981767654419,-8350.7939453125,304.1336975097656,0.9014773368835448,0.506913423538208,0.4818507432937622,292.9233703613281,297.1499938964844,293.1499938964844,0.4757280945777893,-6155.63330078125,304.1371765136719,0.9007879495620728,0.5057029724121094,0.3551018834114074,292.8515014648437,297.1499938964844,293.1499938964844,0.5276508927345276,-9037.185546875,304.1279602050781,0.9286704659461976,0.5496504306793213,0.5216653943061829,292.994140625,297.1499938964844,293.1499938964844,0.0401477441191673,-6239.17431640625,304.14508056640625,0.4691455066204071,0.0755446329712867,0.3597211539745331,289.8009033203125,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936828613281,289.8021850585937,1.0,0.5029741525650024,0.5835562944412231,0.5835562944412231,1.0,1.0,-2.458990335464477,0.9968414306640624,1.4621490240097046,0.4330794215202331,0.0,0.0,1.0,154.01512145996094,130.0,41.34917831420898,-26409.34765625,1490.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.60406494140625,307.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.271484375,28800.0,0.0,0.0,0.6178337335586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270227022469,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.00634765625,297.1499938964844,293.1499938964844,0.3137131333351135,-5715.42138671875,304.14923095703125,0.82368004322052,0.3637176752090454,0.3299759030342102,292.90496826171875,297.1499938964844,293.1499938964844,0.4784359931945801,-8371.375,304.1363830566406,0.9202428460121156,0.509329617023468,0.4837491512298584,292.94061279296875,297.1499938964844,293.1499938964844,0.4770674109458923,-6168.12890625,304.1391906738281,0.9193136096000672,0.5079493522644043,0.3563625812530517,292.8714599609375,297.1499938964844,293.1499938964844,0.5305514335632324,-9074.0185546875,304.1304626464844,0.9493339657783508,0.55316162109375,0.5245698094367981,293.0082092285156,297.1499938964844,293.1499938964844,0.0406691581010818,-6279.49755859375,304.1458435058594,0.4814325273036957,0.076638251543045,0.3626273572444916,289.8246154785156,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077514648437,289.8258056640625,1.0,0.4966184198856354,0.5849160552024841,0.5849160552024841,1.0,1.0,-2.4696950912475586,1.003057599067688,1.4666374921798706,0.4369618594646454,0.0,0.0,1.0,143.00933837890625,118.0,35.444026947021484,-26575.7734375,1457.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71710205078125,308.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226634979248047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255958318710327,1.7256203889846802,-2.4591436158516444e-05,0.0,0.0006319242529571,0.0,0.0,571.3143310546875,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373200,293.00634765625,297.1499938964844,293.1499938964844,0.3137131333351135,-5715.42138671875,304.14923095703125,0.82368004322052,0.3637176752090454,0.3299759030342102,292.90496826171875,297.1499938964844,293.1499938964844,0.4784359931945801,-8371.375,304.1363830566406,0.9202428460121156,0.509329617023468,0.4837491512298584,292.94061279296875,297.1499938964844,293.1499938964844,0.4770674109458923,-6168.12890625,304.1391906738281,0.9193136096000672,0.5079493522644043,0.3563625812530517,292.8714599609375,297.1499938964844,293.1499938964844,0.5305514335632324,-9074.0185546875,304.1304626464844,0.9493339657783508,0.55316162109375,0.5245698094367981,293.0082092285156,297.1499938964844,293.1499938964844,0.0406691581010818,-6279.49755859375,304.1458435058594,0.4814325273036957,0.076638251543045,0.3626273572444916,289.8246154785156,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077514648437,289.8258056640625,1.0,0.4966184198856354,0.5849160552024841,0.5849160552024841,1.0,1.0,-2.4696950912475586,1.003057599067688,1.4666374921798706,0.4369618594646454,0.0,0.0,1.0,143.00933837890625,118.0,35.444026947021484,-26575.7734375,1457.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71710205078125,308.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226634979248047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255958318710327,1.7256203889846802,-2.4591436158516444e-05,0.0,0.0006319242529571,0.0,0.0,571.3143310546875,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121445477008819,-5691.3193359375,304.15203857421875,0.8386578559875488,0.3638150990009308,0.32968869805336,292.92535400390625,297.1499938964844,293.1499938964844,0.4786212146282196,-8371.208984375,304.1405334472656,0.9425770044326782,0.5114015340805054,0.4853214621543884,292.956787109375,297.1499938964844,293.1499938964844,0.4771052002906799,-6166.826171875,304.14263916015625,0.9415892362594604,0.5099731683731079,0.3574694693088531,292.89031982421875,297.1499938964844,293.1499938964844,0.5319573879241943,-9089.9306640625,304.1345520019531,0.970618724822998,0.5563938617706299,0.5272113084793091,293.02105712890625,297.1499938964844,293.1499938964844,0.0409561097621917,-6299.12451171875,304.1467590332031,0.4930260777473449,0.0776265412569046,0.3650327920913696,289.87506103515625,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0207214355469,289.8768005371094,1.0,0.4898671209812164,0.5863018035888672,0.5863018035888672,1.0,1.0,-2.4786338806152344,1.0085011720657349,1.4701327085494995,0.4404683709144592,0.0,0.0,1.0,131.82977294921875,106.0,55.684757232666016,-26823.880859375,1422.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80877685546875,308.1537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272924542427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366220768541,0.0,0.0,600.0049438476562,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121445477008819,-5691.3193359375,304.15203857421875,0.8386578559875488,0.3638150990009308,0.32968869805336,292.92535400390625,297.1499938964844,293.1499938964844,0.4786212146282196,-8371.208984375,304.1405334472656,0.9425770044326782,0.5114015340805054,0.4853214621543884,292.956787109375,297.1499938964844,293.1499938964844,0.4771052002906799,-6166.826171875,304.14263916015625,0.9415892362594604,0.5099731683731079,0.3574694693088531,292.89031982421875,297.1499938964844,293.1499938964844,0.5319573879241943,-9089.9306640625,304.1345520019531,0.970618724822998,0.5563938617706299,0.5272113084793091,293.02105712890625,297.1499938964844,293.1499938964844,0.0409561097621917,-6299.12451171875,304.1467590332031,0.4930260777473449,0.0776265412569046,0.3650327920913696,289.87506103515625,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.0207214355469,289.8768005371094,1.0,0.4898671209812164,0.5863018035888672,0.5863018035888672,1.0,1.0,-2.4786338806152344,1.0085011720657349,1.4701327085494995,0.4404683709144592,0.0,0.0,1.0,131.82977294921875,106.0,55.684757232666016,-26823.880859375,1422.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80877685546875,308.1537475585937,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272924542427063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754010796546936,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366220768541,0.0,0.0,600.0049438476562,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.04022216796875,297.1499938964844,293.1499938964844,0.3108035922050476,-5671.19775390625,304.1535949707031,0.856395423412323,0.3636841475963592,0.3291899263858795,292.9449157714844,297.1499938964844,293.1499938964844,0.4790964126586914,-8376.150390625,304.14288330078125,0.9663593769073486,0.5131272077560425,0.4865668416023254,292.9719543457031,297.1499938964844,293.1499938964844,0.4775829017162323,-6170.8115234375,304.144287109375,0.9654999375343324,0.5117865204811096,0.3584246039390564,292.907958984375,297.1499938964844,293.1499938964844,0.5338169932365417,-9113.1982421875,304.1365661621094,0.9911690950393676,0.5593914985656738,0.5296165943145752,293.0327453613281,297.1499938964844,293.1499938964844,0.0412337370216846,-6319.412109375,304.1473693847656,0.5059797763824463,0.0785160586237907,0.3669758141040802,289.9055480957031,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0319519042969,289.906982421875,1.0,0.4827680587768554,0.5876849889755249,0.5876849889755249,1.0,1.0,-2.4859039783477783,1.0131826400756836,1.4727213382720947,0.4435858726501465,0.0,0.0,1.0,120.5444793701172,124.0,45.54181671142578,-26964.103515625,1383.5635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9067077636719,308.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.63148432970047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408763001672,0.0,0.0,603.2881469726562,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373440,293.04022216796875,297.1499938964844,293.1499938964844,0.3108035922050476,-5671.19775390625,304.1535949707031,0.856395423412323,0.3636841475963592,0.3291899263858795,292.9449157714844,297.1499938964844,293.1499938964844,0.4790964126586914,-8376.150390625,304.14288330078125,0.9663593769073486,0.5131272077560425,0.4865668416023254,292.9719543457031,297.1499938964844,293.1499938964844,0.4775829017162323,-6170.8115234375,304.144287109375,0.9654999375343324,0.5117865204811096,0.3584246039390564,292.907958984375,297.1499938964844,293.1499938964844,0.5338169932365417,-9113.1982421875,304.1365661621094,0.9911690950393676,0.5593914985656738,0.5296165943145752,293.0327453613281,297.1499938964844,293.1499938964844,0.0412337370216846,-6319.412109375,304.1473693847656,0.5059797763824463,0.0785160586237907,0.3669758141040802,289.9055480957031,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0319519042969,289.906982421875,1.0,0.4827680587768554,0.5876849889755249,0.5876849889755249,1.0,1.0,-2.4859039783477783,1.0131826400756836,1.4727213382720947,0.4435858726501465,0.0,0.0,1.0,120.5444793701172,124.0,45.54181671142578,-26964.103515625,1383.5635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9067077636719,308.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.63148432970047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408763001672,0.0,0.0,603.2881469726562,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102661669254303,-5663.240234375,304.1539001464844,0.8587137460708618,0.3635077178478241,0.3290210962295532,292.9544982910156,297.1499938964844,293.1499938964844,0.4794408977031708,-8380.3935546875,304.1435546875,0.9696004390716552,0.5138452053070068,0.4872358441352844,292.97930908203125,297.1499938964844,293.1499938964844,0.4779897332191467,-6174.73291015625,304.14459228515625,0.9688081741333008,0.5125994682312012,0.3589729368686676,292.9164733886719,297.1499938964844,293.1499938964844,0.534908652305603,-9127.3447265625,304.13702392578125,0.9940366148948668,0.5607876181602478,0.5309072732925415,293.0383605957031,297.1499938964844,293.1499938964844,0.0415113791823387,-6341.052734375,304.1473388671875,0.508440375328064,0.0789041221141815,0.3685715198516845,289.9186096191406,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.03741455078125,289.9197998046875,1.0,0.4830582439899444,0.5883327722549438,0.5883327722549438,1.0,1.0,-2.490628242492676,1.0159785747528076,1.4746497869491575,0.4453147053718567,0.0,0.0,1.0,119.29817962646484,124.0,40.62712478637695,-27039.568359375,1384.23974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95867919921875,308.2821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.6333991289138794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576898336410522,1.757715344429016,-2.551468242018018e-05,0.0,0.0006428195629268,0.0,0.0,603.788330078125,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
373560,293.0562438964844,297.1499938964844,293.1499938964844,0.3093271851539612,-5649.03759765625,304.1549072265625,0.8564566969871521,0.3632184267044067,0.3288589715957641,292.9640808105469,297.1499938964844,293.1499938964844,0.4791525602340698,-8375.3134765625,304.145263671875,0.9676345586776732,0.5144412517547607,0.4879007041454315,292.9866638183594,297.1499938964844,293.1499938964844,0.4778021275997162,-6172.14990234375,304.1459045410156,0.9669008255004884,0.5133199095726013,0.3595396876335144,292.9249572753906,297.1499938964844,293.1499938964844,0.5353275537490845,-9131.78125,304.1386413574219,0.9927492141723632,0.5620816946029663,0.5322168469429016,293.0439147949219,297.1499938964844,293.1499938964844,0.0417581759393215,-6359.0888671875,304.1473693847656,0.5079469084739685,0.0792260393500328,0.370392233133316,289.94775390625,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0426025390625,289.9500427246094,1.0,0.484842985868454,0.5889564156532288,0.5889564156532288,1.0,1.0,-2.495674133300781,1.018886685371399,1.4767874479293823,0.4471233785152435,0.0,0.0,1.0,120.66561889648438,142.0,59.975685119628906,-27200.048828125,1396.436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969787597656,308.34747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.6353586912155151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.6206236725556664e-05,0.0,0.0006448082858696,0.0,0.0,628.5018920898438,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.0723571777344,297.1499938964844,293.1499938964844,0.3080742955207824,-5630.5859375,304.15533447265625,0.8440579175949097,0.3623278141021728,0.3284315168857574,292.9831237792969,297.1499938964844,293.1499938964844,0.4795111715793609,-8379.509765625,304.1462097167969,0.9537959694862366,0.5152859687805176,0.4890910983085632,293.0011901855469,297.1499938964844,293.1499938964844,0.4784680604934692,-6178.65087890625,304.1461181640625,0.9532154202461244,0.5145094990730286,0.3606345355510711,292.9417724609375,297.1499938964844,293.1499938964844,0.5372675657272339,-9157.0693359375,304.13916015625,0.982124924659729,0.5643699169158936,0.5347417593002319,293.0549621582031,297.1499938964844,293.1499938964844,0.0424005724489688,-6409.31201171875,304.1471862792969,0.5016496181488037,0.0796704813838005,0.3740706145763397,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.052978515625,289.9776916503906,1.0,0.4917208254337311,0.5901804566383362,0.5901804566383362,1.0,1.0,-2.5053598880767822,1.024490237236023,1.4808695316314695,0.450628399848938,0.0,0.0,1.0,128.3661346435547,160.0,42.656864166259766,-27347.052734375,1441.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0668029785156,308.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391328573226929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486385827884,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.0723571777344,297.1499938964844,293.1499938964844,0.3080742955207824,-5630.5859375,304.15533447265625,0.8440579175949097,0.3623278141021728,0.3284315168857574,292.9831237792969,297.1499938964844,293.1499938964844,0.4795111715793609,-8379.509765625,304.1462097167969,0.9537959694862366,0.5152859687805176,0.4890910983085632,293.0011901855469,297.1499938964844,293.1499938964844,0.4784680604934692,-6178.65087890625,304.1461181640625,0.9532154202461244,0.5145094990730286,0.3606345355510711,292.9417724609375,297.1499938964844,293.1499938964844,0.5372675657272339,-9157.0693359375,304.13916015625,0.982124924659729,0.5643699169158936,0.5347417593002319,293.0549621582031,297.1499938964844,293.1499938964844,0.0424005724489688,-6409.31201171875,304.1471862792969,0.5016496181488037,0.0796704813838005,0.3740706145763397,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.052978515625,289.9776916503906,1.0,0.4917208254337311,0.5901804566383362,0.5901804566383362,1.0,1.0,-2.5053598880767822,1.024490237236023,1.4808695316314695,0.450628399848938,0.0,0.0,1.0,128.3661346435547,160.0,42.656864166259766,-27347.052734375,1441.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0668029785156,308.4108581542969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391328573226929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486385827884,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068918287754059,-5613.34326171875,304.1555480957031,0.8269833326339722,0.3610720038414001,0.3278349041938782,293.0018920898437,297.1499938964844,293.1499938964844,0.4799916744232178,-8385.685546875,304.14666748046875,0.9318917989730836,0.5157079100608826,0.4900541305541992,293.01531982421875,297.1499938964844,293.1499938964844,0.4794131219387054,-6188.19873046875,304.1458435058594,0.9315947890281676,0.5154149532318115,0.3616556823253631,292.9582214355469,297.1499938964844,293.1499938964844,0.5394572615623474,-9185.994140625,304.1391296386719,0.9639644026756288,0.5663127899169922,0.5371105074882507,293.0658569335937,297.1499938964844,293.1499938964844,0.0430319234728813,-6459.33056640625,304.1470642089844,0.4920076131820678,0.0798734650015831,0.3774688243865967,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.06317138671875,289.9953918457031,1.0,0.5013603568077087,0.591383695602417,0.591383695602417,1.0,1.0,-2.5139567852020264,1.0295766592025757,1.484380125999451,0.4538635909557342,0.0,0.0,1.0,140.5233917236328,178.0,29.510866165161133,-27470.734375,1504.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1410217285156,308.4715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425759792327881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521329050883,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068918287754059,-5613.34326171875,304.1555480957031,0.8269833326339722,0.3610720038414001,0.3278349041938782,293.0018920898437,297.1499938964844,293.1499938964844,0.4799916744232178,-8385.685546875,304.14666748046875,0.9318917989730836,0.5157079100608826,0.4900541305541992,293.01531982421875,297.1499938964844,293.1499938964844,0.4794131219387054,-6188.19873046875,304.1458435058594,0.9315947890281676,0.5154149532318115,0.3616556823253631,292.9582214355469,297.1499938964844,293.1499938964844,0.5394572615623474,-9185.994140625,304.1391296386719,0.9639644026756288,0.5663127899169922,0.5371105074882507,293.0658569335937,297.1499938964844,293.1499938964844,0.0430319234728813,-6459.33056640625,304.1470642089844,0.4920076131820678,0.0798734650015831,0.3774688243865967,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.06317138671875,289.9953918457031,1.0,0.5013603568077087,0.591383695602417,0.591383695602417,1.0,1.0,-2.5139567852020264,1.0295766592025757,1.484380125999451,0.4538635909557342,0.0,0.0,1.0,140.5233917236328,178.0,29.510866165161133,-27470.734375,1504.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1410217285156,308.4715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425759792327881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521329050883,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049298226833343,-5584.1416015625,304.15692138671875,0.8085094094276428,0.3594781458377838,0.3270361721515655,293.0203857421875,297.1499938964844,293.1499938964844,0.4792852103710174,-8374.5869140625,304.1488952636719,0.9081721305847168,0.515714704990387,0.4907380044460296,293.0290222167969,297.1499938964844,293.1499938964844,0.4793344140052795,-6186.630859375,304.14727783203125,0.9082735180854796,0.5160472393035889,0.3625683784484863,292.9742431640625,297.1499938964844,293.1499938964844,0.5404453277587891,-9197.7392578125,304.1410217285156,0.9416465163230896,0.5679221749305725,0.5392743945121765,293.07635498046875,297.1499938964844,293.1499938964844,0.0434624068439006,-6491.5771484375,304.1473083496094,0.4811822175979614,0.0798743441700935,0.3804386854171753,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124578475952148,0.5925813317298889,0.5925813317298889,1.0,1.0,-2.521084785461426,1.0339882373809814,1.487096667289734,0.4567513167858124,0.0,0.0,1.0,155.42713928222656,196.0,43.74210357666016,-27670.423828125,1578.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19146728515625,308.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6460036039352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556115113198,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049298226833343,-5584.1416015625,304.15692138671875,0.8085094094276428,0.3594781458377838,0.3270361721515655,293.0203857421875,297.1499938964844,293.1499938964844,0.4792852103710174,-8374.5869140625,304.1488952636719,0.9081721305847168,0.515714704990387,0.4907380044460296,293.0290222167969,297.1499938964844,293.1499938964844,0.4793344140052795,-6186.630859375,304.14727783203125,0.9082735180854796,0.5160472393035889,0.3625683784484863,292.9742431640625,297.1499938964844,293.1499938964844,0.5404453277587891,-9197.7392578125,304.1410217285156,0.9416465163230896,0.5679221749305725,0.5392743945121765,293.07635498046875,297.1499938964844,293.1499938964844,0.0434624068439006,-6491.5771484375,304.1473083496094,0.4811822175979614,0.0798743441700935,0.3804386854171753,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124578475952148,0.5925813317298889,0.5925813317298889,1.0,1.0,-2.521084785461426,1.0339882373809814,1.487096667289734,0.4567513167858124,0.0,0.0,1.0,155.42713928222656,196.0,43.74210357666016,-27670.423828125,1578.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19146728515625,308.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6460036039352417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556115113198,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032290935516357,-5559.251953125,304.1574401855469,0.7893654108047485,0.3575901389122009,0.3260276019573211,293.03839111328125,297.1499938964844,293.1499938964844,0.4789794981479645,-8369.8359375,304.1497497558594,0.8875974416732788,0.5153449773788452,0.4911243319511413,293.0421142578125,297.1499938964844,293.1499938964844,0.4798275828361511,-6191.48046875,304.1473693847656,0.8881186842918396,0.5164554119110107,0.3633650541305542,292.9896240234375,297.1499938964844,293.1499938964844,0.542021632194519,-9218.283203125,304.1413879394531,0.9188236594200134,0.5692564249038696,0.5412316918373108,293.0863647460937,297.1499938964844,293.1499938964844,0.0438927449285984,-6525.181640625,304.1474914550781,0.4687500298023224,0.0797098502516746,0.3829452097415924,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833740234375,290.0558776855469,1.0,0.5242175459861755,0.5937712788581848,0.5937712788581848,1.0,1.0,-2.5266590118408203,1.037684440612793,1.4889745712280271,0.4592643082141876,0.0,0.0,1.0,171.9927978515625,214.0,31.728214263916016,-27766.66796875,1657.1832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2484436035156,308.60162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491570472717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588118849322,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
