time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032290935516357,-5559.251953125,304.1574401855469,0.7893654108047485,0.3575901389122009,0.3260276019573211,293.03839111328125,297.1499938964844,293.1499938964844,0.4789794981479645,-8369.8359375,304.1497497558594,0.8875974416732788,0.5153449773788452,0.4911243319511413,293.0421142578125,297.1499938964844,293.1499938964844,0.4798275828361511,-6191.48046875,304.1473693847656,0.8881186842918396,0.5164554119110107,0.3633650541305542,292.9896240234375,297.1499938964844,293.1499938964844,0.542021632194519,-9218.283203125,304.1413879394531,0.9188236594200134,0.5692564249038696,0.5412316918373108,293.0863647460937,297.1499938964844,293.1499938964844,0.0438927449285984,-6525.181640625,304.1474914550781,0.4687500298023224,0.0797098502516746,0.3829452097415924,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833740234375,290.0558776855469,1.0,0.5242175459861755,0.5937712788581848,0.5937712788581848,1.0,1.0,-2.5266590118408203,1.037684440612793,1.4889745712280271,0.4592643082141876,0.0,0.0,1.0,171.9927978515625,214.0,31.728214263916016,-27766.66796875,1657.1832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2484436035156,308.60162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491570472717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588118849322,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023209273815155,-5545.96435546875,304.1577453613281,0.7803152203559875,0.3565436899662018,0.3254460990428924,293.0472106933594,297.1499938964844,293.1499938964844,0.4787399470806122,-8366.2646484375,304.1502380371094,0.8780359029769897,0.5150259137153625,0.4912071526050567,293.0484313964844,297.1499938964844,293.1499938964844,0.4800546169281006,-6193.7001953125,304.1474304199219,0.8787903785705566,0.5165841579437256,0.3637225031852722,292.9970397949219,297.1499938964844,293.1499938964844,0.5427721738815308,-9228.0419921875,304.1415710449219,0.9084091782569884,0.5698305368423462,0.5421380996704102,293.0911560058594,297.1499938964844,293.1499938964844,0.0440778024494648,-6539.61376953125,304.1476135253906,0.4613354206085205,0.0795756354928016,0.3840305805206299,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0883178710937,290.0646667480469,1.0,0.5301927328109741,0.5943601131439209,0.5943601131439209,1.0,1.0,-2.528883218765259,1.0392695665359497,1.4896135330200195,0.4603809416294098,0.0,0.0,1.0,180.67958068847656,214.0,28.52670669555664,-27810.6875,1697.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2813415527344,308.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.650597095489502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.8202072381973269,-2.7361149477656e-05,0.0,0.0006602733628824,0.0,0.0,670.5039672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1334228515625,297.1499938964844,293.1499938964844,0.3011105060577392,-5527.98828125,304.1585388183594,0.7717328071594238,0.3554326891899109,0.3248137533664703,293.055908203125,297.1499938964844,293.1499938964844,0.4780314564704895,-8355.806640625,304.1514892578125,0.8690025806427002,0.5146185755729675,0.491216629743576,293.0545654296875,297.1499938964844,293.1499938964844,0.4798549711704254,-6191.26171875,304.14825439453125,0.8699987530708313,0.5166627764701843,0.3640522062778473,293.0042724609375,297.1499938964844,293.1499938964844,0.5430351495742798,-9230.7890625,304.14263916015625,0.8991967439651489,0.5703431367874146,0.5429965257644653,293.09576416015625,297.1499938964844,293.1499938964844,0.0441914871335029,-6547.57568359375,304.1478576660156,0.453931599855423,0.0794120207428932,0.385014921426773,290.0826721191406,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0932006835937,290.0840148925781,1.0,0.5361750721931458,0.5949430465698242,0.5949430465698242,1.0,1.0,-2.530745506286621,1.040683627128601,1.4900619983673096,0.4614056050777435,0.0,0.0,1.0,189.5505523681641,232.0,39.33001708984375,-27893.333984375,1738.5692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3095092773437,308.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6520239114761353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006617213948629,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989654242992401,-5496.53955078125,304.1592712402344,0.7560701370239258,0.3530586361885071,0.3234140574932098,293.0729675292969,297.1499938964844,293.1499938964844,0.4769941866397857,-8340.9033203125,304.1527099609375,0.8525579571723938,0.5135457515716553,0.4910036027431488,293.0663757324219,297.1499938964844,293.1499938964844,0.4799734652042389,-6192.22314453125,304.1486511230469,0.8540583252906799,0.5166836977005005,0.3646234273910522,293.0182800292969,297.1499938964844,293.1499938964844,0.5441095232963562,-9244.5078125,304.143310546875,0.8825164437294006,0.5711978673934937,0.5445615649223328,293.1045837402344,297.1499938964844,293.1499938964844,0.044440634548664,-6566.46826171875,304.1481628417969,0.4407063126564026,0.0790004655718803,0.3866735994815826,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039428710937,1.0,0.5480535626411438,0.5960860252380371,0.5960860252380371,1.0,1.0,-2.533368825912476,1.042985916137695,1.4903827905654907,0.4631674289703369,0.0,0.0,1.0,207.68331909179688,250.0,31.180816650390625,-27965.033203125,1820.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739624023437,308.7253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.654616117477417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643521483056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989654242992401,-5496.53955078125,304.1592712402344,0.7560701370239258,0.3530586361885071,0.3234140574932098,293.0729675292969,297.1499938964844,293.1499938964844,0.4769941866397857,-8340.9033203125,304.1527099609375,0.8525579571723938,0.5135457515716553,0.4910036027431488,293.0663757324219,297.1499938964844,293.1499938964844,0.4799734652042389,-6192.22314453125,304.1486511230469,0.8540583252906799,0.5166836977005005,0.3646234273910522,293.0182800292969,297.1499938964844,293.1499938964844,0.5441095232963562,-9244.5078125,304.143310546875,0.8825164437294006,0.5711978673934937,0.5445615649223328,293.1045837402344,297.1499938964844,293.1499938964844,0.044440634548664,-6566.46826171875,304.1481628417969,0.4407063126564026,0.0790004655718803,0.3866735994815826,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.102783203125,290.1039428710937,1.0,0.5480535626411438,0.5960860252380371,0.5960860252380371,1.0,1.0,-2.533368825912476,1.042985916137695,1.4903827905654907,0.4631674289703369,0.0,0.0,1.0,207.68331909179688,250.0,31.180816650390625,-27965.033203125,1820.5751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739624023437,308.7253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.654616117477417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643521483056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.296614795923233,-5462.00830078125,304.1600952148437,0.7423365116119385,0.3504953980445862,0.3218563497066498,293.0894470214844,297.1499938964844,293.1499938964844,0.4755586981773376,-8320.4150390625,304.1542053222656,0.8381254076957703,0.5121505856513977,0.4904974102973938,293.0775146484375,297.1499938964844,293.1499938964844,0.4798763394355774,-6190.9091796875,304.1492614746094,0.8401646018028259,0.5165411233901978,0.3650897443294525,293.0315246582031,297.1499938964844,293.1499938964844,0.5449031591415405,-9254.3515625,304.14422607421875,0.8677226305007935,0.5718450546264648,0.5459432005882263,293.1127319335937,297.1499938964844,293.1499938964844,0.0446016304194927,-6578.10986328125,304.14849853515625,0.4295249283313751,0.0784923955798149,0.3879443407058716,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1121520996094,290.1254272460937,1.0,0.5597030520439148,0.5971866846084595,0.5971866846084595,1.0,1.0,-2.534637212753296,1.0446269512176514,1.490010380744934,0.4645596742630005,0.0,0.0,1.0,226.13131713867188,238.0,30.62154960632324,-28035.88671875,1902.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44781494140625,308.7899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568331718444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666021654382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.296614795923233,-5462.00830078125,304.1600952148437,0.7423365116119385,0.3504953980445862,0.3218563497066498,293.0894470214844,297.1499938964844,293.1499938964844,0.4755586981773376,-8320.4150390625,304.1542053222656,0.8381254076957703,0.5121505856513977,0.4904974102973938,293.0775146484375,297.1499938964844,293.1499938964844,0.4798763394355774,-6190.9091796875,304.1492614746094,0.8401646018028259,0.5165411233901978,0.3650897443294525,293.0315246582031,297.1499938964844,293.1499938964844,0.5449031591415405,-9254.3515625,304.14422607421875,0.8677226305007935,0.5718450546264648,0.5459432005882263,293.1127319335937,297.1499938964844,293.1499938964844,0.0446016304194927,-6578.10986328125,304.14849853515625,0.4295249283313751,0.0784923955798149,0.3879443407058716,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1121520996094,290.1254272460937,1.0,0.5597030520439148,0.5971866846084595,0.5971866846084595,1.0,1.0,-2.534637212753296,1.0446269512176514,1.490010380744934,0.4645596742630005,0.0,0.0,1.0,226.13131713867188,238.0,30.62154960632324,-28035.88671875,1902.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44781494140625,308.7899780273437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568331718444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006666021654382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2933934032917022,-5414.24169921875,304.1621398925781,0.7369503378868103,0.347732812166214,0.3196664452552795,293.105712890625,297.1499938964844,293.1499938964844,0.4729180037975311,-8282.5322265625,304.1572570800781,0.8331078290939331,0.5103884935379028,0.4891856014728546,293.0883178710937,297.1499938964844,293.1499938964844,0.4787437617778778,-6178.48388671875,304.1514587402344,0.8358014225959778,0.5161874294281006,0.3650674223899841,293.0444641113281,297.1499938964844,293.1499938964844,0.5445511937141418,-9247.98828125,304.14678955078125,0.8633132576942444,0.5722258687019348,0.5466169714927673,293.1206359863281,297.1499938964844,293.1499938964844,0.0441385321319103,-6538.17724609375,304.1497802734375,0.4251689016819,0.0778359696269035,0.38636314868927,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620795488357544,0.5983701944351196,0.5983701944351196,1.0,1.0,-2.5293209552764893,1.0433319807052612,1.4859888553619385,0.464548110961914,0.0,0.0,1.0,232.1612548828125,226.0,40.038307189941406,-28070.55078125,1920.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5311279296875,308.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586471199989319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684430991299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2933934032917022,-5414.24169921875,304.1621398925781,0.7369503378868103,0.347732812166214,0.3196664452552795,293.105712890625,297.1499938964844,293.1499938964844,0.4729180037975311,-8282.5322265625,304.1572570800781,0.8331078290939331,0.5103884935379028,0.4891856014728546,293.0883178710937,297.1499938964844,293.1499938964844,0.4787437617778778,-6178.48388671875,304.1514587402344,0.8358014225959778,0.5161874294281006,0.3650674223899841,293.0444641113281,297.1499938964844,293.1499938964844,0.5445511937141418,-9247.98828125,304.14678955078125,0.8633132576942444,0.5722258687019348,0.5466169714927673,293.1206359863281,297.1499938964844,293.1499938964844,0.0441385321319103,-6538.17724609375,304.1497802734375,0.4251689016819,0.0778359696269035,0.38636314868927,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620795488357544,0.5983701944351196,0.5983701944351196,1.0,1.0,-2.5293209552764893,1.0433319807052612,1.4859888553619385,0.464548110961914,0.0,0.0,1.0,232.1612548828125,226.0,40.038307189941406,-28070.55078125,1920.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5311279296875,308.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586471199989319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684430991299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894284129142761,-5355.2080078125,304.1647033691406,0.735910177230835,0.3448630571365356,0.3170690834522247,293.1215209960937,297.1499938964844,293.1499938964844,0.4690648317337036,-8227.4501953125,304.1612548828125,0.8330113291740417,0.5083049535751343,0.487247109413147,293.0985412597656,297.1499938964844,293.1499938964844,0.4765743315219879,-6155.181640625,304.15460205078125,0.8364778161048889,0.5156800150871277,0.3646977543830871,293.0568542480469,297.1499938964844,293.1499938964844,0.543001115322113,-9225.1142578125,304.15045166015625,0.8644179105758667,0.5723813772201538,0.5467548966407776,293.1280517578125,297.1499938964844,293.1499938964844,0.0431998111307621,-6458.86181640625,304.15142822265625,0.4239911139011383,0.0770777538418769,0.3827747106552124,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1970520019531,1.0,0.5596938729286194,0.5995575785636902,0.5995575785636902,1.0,1.0,-2.51928448677063,1.0398966073989868,1.4793877601623535,0.4633735716342926,0.0,0.0,1.0,230.4631500244141,214.0,54.31276321411133,-28086.28125,1898.0091552734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62921142578125,308.9647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599488258361816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697641219943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894284129142761,-5355.2080078125,304.1647033691406,0.735910177230835,0.3448630571365356,0.3170690834522247,293.1215209960937,297.1499938964844,293.1499938964844,0.4690648317337036,-8227.4501953125,304.1612548828125,0.8330113291740417,0.5083049535751343,0.487247109413147,293.0985412597656,297.1499938964844,293.1499938964844,0.4765743315219879,-6155.181640625,304.15460205078125,0.8364778161048889,0.5156800150871277,0.3646977543830871,293.0568542480469,297.1499938964844,293.1499938964844,0.543001115322113,-9225.1142578125,304.15045166015625,0.8644179105758667,0.5723813772201538,0.5467548966407776,293.1280517578125,297.1499938964844,293.1499938964844,0.0431998111307621,-6458.86181640625,304.15142822265625,0.4239911139011383,0.0770777538418769,0.3827747106552124,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.1970520019531,1.0,0.5596938729286194,0.5995575785636902,0.5995575785636902,1.0,1.0,-2.51928448677063,1.0398966073989868,1.4793877601623535,0.4633735716342926,0.0,0.0,1.0,230.4631500244141,214.0,54.31276321411133,-28086.28125,1898.0091552734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62921142578125,308.9647521972656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599488258361816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697641219943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890869140625,297.1499938964844,293.1499938964844,0.2872635126113891,-5322.9267578125,304.1659545898437,0.7363740801811218,0.3434072136878967,0.3156844079494476,293.1291198730469,297.1499938964844,293.1499938964844,0.4667967557907104,-8195.150390625,304.163330078125,0.834074079990387,0.5071703791618347,0.4861170947551727,293.1033020019531,297.1499938964844,293.1499938964844,0.4752117991447449,-6140.685546875,304.1562194824219,0.8379728198051453,0.5153951644897461,0.3644373118877411,293.062744140625,297.1499938964844,293.1499938964844,0.5418915748596191,-9209.193359375,304.1523742675781,0.8662352561950684,0.5724037289619446,0.5466977953910828,293.13140869140625,297.1499938964844,293.1499938964844,0.0426326729357242,-6411.11669921875,304.1521911621094,0.4241340756416321,0.0766918584704399,0.3805943131446838,290.2191772460937,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2216186523437,1.0,0.5573420524597168,0.6001297235488892,0.6001297235488892,1.0,1.0,-2.5132627487182617,1.03769850730896,1.4755642414093018,0.4625183045864105,0.0,0.0,1.0,227.8523712158203,214.0,61.07801818847656,-28091.125,1877.9417724609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827392578125,309.0176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.660400927066803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702229729853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850094735622406,-5289.28857421875,304.1671447753906,0.7373062372207642,0.3419379591941833,0.314258724451065,293.13653564453125,297.1499938964844,293.1499938964844,0.4643471837043762,-8160.34912109375,304.1653747558594,0.8356656432151794,0.5059796571731567,0.4849024415016174,293.1078491210937,297.1499938964844,293.1499938964844,0.4737080633640289,-6124.76953125,304.1578369140625,0.8400296568870544,0.515093982219696,0.3641422092914581,293.06842041015625,297.1499938964844,293.1499938964844,0.540607213973999,-9190.978515625,304.1542663574219,0.8686683177947998,0.5723955035209656,0.546579897403717,293.13458251953125,297.1499938964844,293.1499938964844,0.0420267693698406,-6360.16796875,304.15289306640625,0.4246425628662109,0.0763077810406684,0.3782693743705749,290.2454833984375,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.1394958496094,290.2480773925781,1.0,0.5544601678848267,0.6006799936294556,0.6006799936294556,1.0,1.0,-2.5068016052246094,1.0352767705917358,1.4715248346328735,0.4615324735641479,0.0,0.0,1.0,224.44976806640625,202.0,67.10733795166016,-28094.548828125,1853.9361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7382202148437,309.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607248187065125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705517298541,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2802987992763519,-5218.8994140625,304.1692810058594,0.7402486205101013,0.3389536142349243,0.3113079369068146,293.1507568359375,297.1499938964844,293.1499938964844,0.4590012729167938,-8084.62841796875,304.16912841796875,0.8400706648826599,0.5034329891204834,0.4822533726692199,293.1163024902344,297.1499938964844,293.1499938964844,0.4703699350357055,-6089.66015625,304.1607666015625,0.8454744219779968,0.5144442915916443,0.3634719848632812,293.0791015625,297.1499938964844,293.1499938964844,0.5376186966896057,-9149.1357421875,304.1578063964844,0.8749884366989136,0.5722931623458862,0.5461981296539307,293.1402282714844,297.1499938964844,293.1499938964844,0.0407419502735137,-6252.224609375,304.154052734375,0.4265429973602295,0.0755486562848091,0.3733538389205932,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.30523681640625,1.0,0.5475543141365051,0.6017042398452759,0.6017042398452759,1.0,1.0,-2.4929049015045166,1.0299091339111328,1.4629957675933838,0.4592430293560028,0.0,0.0,1.0,216.0035858154297,190.0,76.55461120605469,-28096.736328125,1797.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519897460937,309.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610050201416016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708360742777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2802987992763519,-5218.8994140625,304.1692810058594,0.7402486205101013,0.3389536142349243,0.3113079369068146,293.1507568359375,297.1499938964844,293.1499938964844,0.4590012729167938,-8084.62841796875,304.16912841796875,0.8400706648826599,0.5034329891204834,0.4822533726692199,293.1163024902344,297.1499938964844,293.1499938964844,0.4703699350357055,-6089.66015625,304.1607666015625,0.8454744219779968,0.5144442915916443,0.3634719848632812,293.0791015625,297.1499938964844,293.1499938964844,0.5376186966896057,-9149.1357421875,304.1578063964844,0.8749884366989136,0.5722931623458862,0.5461981296539307,293.1402282714844,297.1499938964844,293.1499938964844,0.0407419502735137,-6252.224609375,304.154052734375,0.4265429973602295,0.0755486562848091,0.3733538389205932,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.30523681640625,1.0,0.5475543141365051,0.6017042398452759,0.6017042398452759,1.0,1.0,-2.4929049015045166,1.0299091339111328,1.4629957675933838,0.4592430293560028,0.0,0.0,1.0,216.0035858154297,190.0,76.55461120605469,-28096.736328125,1797.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519897460937,309.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610050201416016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708360742777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2753995656967163,-5145.5498046875,304.1709899902344,0.744299054145813,0.3359006345272064,0.3082475662231445,293.164306640625,297.1499938964844,293.1499938964844,0.4531880021095276,-8002.51806640625,304.17242431640625,0.8457419872283936,0.5006675720214844,0.4793461561203003,293.1240234375,297.1499938964844,293.1499938964844,0.4667130410671234,-6051.4443359375,304.16326904296875,0.8523480892181396,0.5137317180633545,0.3627192676067352,293.0889892578125,297.1499938964844,293.1499938964844,0.5342098474502563,-9101.9775390625,304.160888671875,0.8828398585319519,0.572081446647644,0.5456600189208984,293.1451416015625,297.1499938964844,293.1499938964844,0.0394031554460525,-6139.7431640625,304.1549377441406,0.4294064044952392,0.0747983157634735,0.3682328164577484,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396164059638977,0.60262131690979,0.60262131690979,1.0,1.0,-2.47803258895874,1.0239862203598022,1.454046368598938,0.4566047489643097,0.0,0.0,1.0,206.18914794921875,178.0,82.68006896972656,-28091.19921875,1735.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9655456542969,309.3003845214844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624318361282349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722841062583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2753995656967163,-5145.5498046875,304.1709899902344,0.744299054145813,0.3359006345272064,0.3082475662231445,293.164306640625,297.1499938964844,293.1499938964844,0.4531880021095276,-8002.51806640625,304.17242431640625,0.8457419872283936,0.5006675720214844,0.4793461561203003,293.1240234375,297.1499938964844,293.1499938964844,0.4667130410671234,-6051.4443359375,304.16326904296875,0.8523480892181396,0.5137317180633545,0.3627192676067352,293.0889892578125,297.1499938964844,293.1499938964844,0.5342098474502563,-9101.9775390625,304.160888671875,0.8828398585319519,0.572081446647644,0.5456600189208984,293.1451416015625,297.1499938964844,293.1499938964844,0.0394031554460525,-6139.7431640625,304.1549377441406,0.4294064044952392,0.0747983157634735,0.3682328164577484,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396164059638977,0.60262131690979,0.60262131690979,1.0,1.0,-2.47803258895874,1.0239862203598022,1.454046368598938,0.4566047489643097,0.0,0.0,1.0,206.18914794921875,178.0,82.68006896972656,-28091.19921875,1735.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9655456542969,309.3003845214844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624318361282349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722841062583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2702654898166656,-5068.396484375,304.17254638671875,0.7492395639419556,0.3327291309833526,0.3050740361213684,293.17742919921875,297.1499938964844,293.1499938964844,0.4468469619750976,-7912.93212890625,304.1755065917969,0.8524503707885742,0.4976466596126556,0.4761876761913299,293.131103515625,297.1499938964844,293.1499938964844,0.4626821279525757,-6009.4140625,304.1655578613281,0.860445499420166,0.5129510760307312,0.3618997633457184,293.09820556640625,297.1499938964844,293.1499938964844,0.5303204655647278,-9048.482421875,304.1637268066406,0.8919428586959839,0.5717594027519226,0.544991135597229,293.1494445800781,297.1499938964844,293.1499938964844,0.0380204319953918,-6023.1708984375,304.15557861328125,0.4331059753894806,0.0740498304367065,0.3629908859729767,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5310004353523254,0.6034406423568726,0.6034406423568726,1.0,1.0,-2.4623398780822754,1.017588496208191,1.4447513818740845,0.4536676108837127,0.0,0.0,1.0,195.61724853515625,166.0,91.25347900390624,-28096.2421875,1669.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09979248046875,309.4339904785156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621965765953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720453384332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2702654898166656,-5068.396484375,304.17254638671875,0.7492395639419556,0.3327291309833526,0.3050740361213684,293.17742919921875,297.1499938964844,293.1499938964844,0.4468469619750976,-7912.93212890625,304.1755065917969,0.8524503707885742,0.4976466596126556,0.4761876761913299,293.131103515625,297.1499938964844,293.1499938964844,0.4626821279525757,-6009.4140625,304.1655578613281,0.860445499420166,0.5129510760307312,0.3618997633457184,293.09820556640625,297.1499938964844,293.1499938964844,0.5303204655647278,-9048.482421875,304.1637268066406,0.8919428586959839,0.5717594027519226,0.544991135597229,293.1494445800781,297.1499938964844,293.1499938964844,0.0380204319953918,-6023.1708984375,304.15557861328125,0.4331059753894806,0.0740498304367065,0.3629908859729767,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5310004353523254,0.6034406423568726,0.6034406423568726,1.0,1.0,-2.4623398780822754,1.017588496208191,1.4447513818740845,0.4536676108837127,0.0,0.0,1.0,195.61724853515625,166.0,91.25347900390624,-28096.2421875,1669.026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09979248046875,309.4339904785156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621965765953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720453384332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648870348930359,-4987.271484375,304.1739807128906,0.7549079060554504,0.3293334543704986,0.3016989231109619,293.1906433105469,297.1499938964844,293.1499938964844,0.4400238394737243,-7816.4658203125,304.1783752441406,0.8600497245788574,0.4942722022533417,0.4726959466934204,293.1376953125,297.1499938964844,293.1499938964844,0.4584099352359772,-5964.9814453125,304.16748046875,0.8696789145469666,0.512093186378479,0.3610166609287262,293.1068420410156,297.1499938964844,293.1499938964844,0.5261030793190002,-8990.7841796875,304.1661682128906,0.9021334052085876,0.5713202357292175,0.5441982746124268,293.1532287597656,297.1499938964844,293.1499938964844,0.0366206653416156,-5904.6708984375,304.15606689453125,0.4376017451286316,0.0732956528663635,0.3576649129390716,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.521889328956604,0.6041929721832275,0.6041929721832275,1.0,1.0,-2.445678949356079,1.0106786489486694,1.43500018119812,0.4504280388355255,0.0,0.0,1.0,184.6510467529297,154.0,95.87480926513672,-28086.126953125,1600.6243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225830078125,309.56134033203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615192294120789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713579641655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648870348930359,-4987.271484375,304.1739807128906,0.7549079060554504,0.3293334543704986,0.3016989231109619,293.1906433105469,297.1499938964844,293.1499938964844,0.4400238394737243,-7816.4658203125,304.1783752441406,0.8600497245788574,0.4942722022533417,0.4726959466934204,293.1376953125,297.1499938964844,293.1499938964844,0.4584099352359772,-5964.9814453125,304.16748046875,0.8696789145469666,0.512093186378479,0.3610166609287262,293.1068420410156,297.1499938964844,293.1499938964844,0.5261030793190002,-8990.7841796875,304.1661682128906,0.9021334052085876,0.5713202357292175,0.5441982746124268,293.1532287597656,297.1499938964844,293.1499938964844,0.0366206653416156,-5904.6708984375,304.15606689453125,0.4376017451286316,0.0732956528663635,0.3576649129390716,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.521889328956604,0.6041929721832275,0.6041929721832275,1.0,1.0,-2.445678949356079,1.0106786489486694,1.43500018119812,0.4504280388355255,0.0,0.0,1.0,184.6510467529297,154.0,95.87480926513672,-28086.126953125,1600.6243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225830078125,309.56134033203125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615192294120789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713579641655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621416449546814,-4945.7587890625,304.17462158203125,0.7580332159996033,0.3275838196277618,0.2999491095542907,293.19708251953125,297.1499938964844,293.1499938964844,0.4364844560623169,-7766.404296875,304.1796264648437,0.8642026782035828,0.4924896955490112,0.4708411991596222,293.14080810546875,297.1499938964844,293.1499938964844,0.4562233984470367,-5942.2783203125,304.16827392578125,0.8747342824935913,0.5116382241249084,0.3605538606643677,293.1109313964844,297.1499938964844,293.1499938964844,0.5239173769950867,-8960.98046875,304.1672058105469,0.9077770113945008,0.571060061454773,0.5437594056129456,293.15496826171875,297.1499938964844,293.1499938964844,0.0359178110957145,-5844.9501953125,304.1562194824219,0.4401583075523376,0.0729110091924667,0.3549614250659942,290.5348815917969,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756896972656,290.5383605957031,1.0,0.517181396484375,0.6045471429824829,0.6045471429824829,1.0,1.0,-2.4370174407958984,1.0070500373840332,1.4299674034118652,0.4487046301364898,0.0,0.0,1.0,179.07679748535156,154.0,96.9954605102539,-28075.400390625,1565.9300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,309.622314453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658289432525635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757317460142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593013644218445,-4902.642578125,304.1753234863281,0.7613837718963623,0.3258169591426849,0.2981784343719482,293.2033386230469,297.1499938964844,293.1499938964844,0.4327590465545654,-7713.5439453125,304.1810302734375,0.8686226010322571,0.4906626939773559,0.4689396321773529,293.143798828125,297.1499938964844,293.1499938964844,0.4538711309432983,-5917.759765625,304.1692199707031,0.8800979852676392,0.5111669301986694,0.3600788712501526,293.11492919921875,297.1499938964844,293.1499938964844,0.5215309262275696,-8928.3212890625,304.1684265136719,0.9140328764915466,0.5707744359970093,0.5432954430580139,293.1566467285156,297.1499938964844,293.1499938964844,0.0351959466934204,-5783.20654296875,304.1564025878906,0.4429332911968231,0.0725200772285461,0.3522236347198486,290.57373046875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1798095703125,290.5780639648437,1.0,0.512387216091156,0.6048870086669922,0.6048870086669922,1.0,1.0,-2.428188800811768,1.0033304691314695,1.424858331680298,0.4469255208969116,0.0,0.0,1.0,173.46090698242188,142.0,104.88903045654295,-28092.26953125,1531.073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798522949219,309.7146301269531,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657999753952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757022929377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.253408819437027,-4812.77392578125,304.1766662597656,0.7688421607017517,0.3222402930259704,0.2945923507213592,293.21533203125,297.1499938964844,293.1499938964844,0.4248449802398681,-7600.9189453125,304.1838684082031,0.8783409595489502,0.4868794977664947,0.4650088250637054,293.14947509765625,297.1499938964844,293.1499938964844,0.4487406015396118,-5864.15185546875,304.1713562011719,0.8918043375015259,0.5101697444915771,0.3590892553329468,293.1225280761719,297.1499938964844,293.1499938964844,0.5162332653999329,-8855.7158203125,304.17108154296875,0.9281015396118164,0.570120096206665,0.5422871708869934,293.1597595214844,297.1499938964844,293.1499938964844,0.0337101928889751,-5654.8466796875,304.15673828125,0.4492133259773254,0.0717192962765693,0.3466472327709198,290.6616516113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18798828125,290.66607666015625,1.0,0.5025582909584045,0.6055291295051575,0.6055291295051575,1.0,1.0,-2.4100592136383057,0.9956371188163756,1.4144221544265747,0.4432133734226227,0.0,0.0,1.0,162.13890075683594,130.0,117.51007843017578,-28110.89453125,1461.0943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575866699219,309.889892578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652985215187073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751933833584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.253408819437027,-4812.77392578125,304.1766662597656,0.7688421607017517,0.3222402930259704,0.2945923507213592,293.21533203125,297.1499938964844,293.1499938964844,0.4248449802398681,-7600.9189453125,304.1838684082031,0.8783409595489502,0.4868794977664947,0.4650088250637054,293.14947509765625,297.1499938964844,293.1499938964844,0.4487406015396118,-5864.15185546875,304.1713562011719,0.8918043375015259,0.5101697444915771,0.3590892553329468,293.1225280761719,297.1499938964844,293.1499938964844,0.5162332653999329,-8855.7158203125,304.17108154296875,0.9281015396118164,0.570120096206665,0.5422871708869934,293.1597595214844,297.1499938964844,293.1499938964844,0.0337101928889751,-5654.8466796875,304.15673828125,0.4492133259773254,0.0717192962765693,0.3466472327709198,290.6616516113281,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18798828125,290.66607666015625,1.0,0.5025582909584045,0.6055291295051575,0.6055291295051575,1.0,1.0,-2.4100592136383057,0.9956371188163756,1.4144221544265747,0.4432133734226227,0.0,0.0,1.0,162.13890075683594,130.0,117.51007843017578,-28110.89453125,1461.0943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575866699219,309.889892578125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652985215187073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751933833584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2475307732820511,-4722.78759765625,304.1775817871094,0.777458131313324,0.3186182081699371,0.2909603416919708,293.2265625,297.1499938964844,293.1499938964844,0.4168010056018829,-7486.3193359375,304.1859436035156,0.889380931854248,0.4829435646533966,0.4609270691871643,293.1547546386719,297.1499938964844,293.1499938964844,0.443532258272171,-5809.81298828125,304.17291259765625,0.9049559831619264,0.5091133713722229,0.3580540418624878,293.129638671875,297.1499938964844,293.1499938964844,0.5107945203781128,-8781.4150390625,304.173095703125,0.9437467455863952,0.5693708062171936,0.5411831140518188,293.16259765625,297.1499938964844,293.1499938964844,0.032231718301773,-5525.72509765625,304.1569519042969,0.4566293954849243,0.0708947703242302,0.3409507572650909,290.74951171875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924362897872925,0.6061310768127441,0.6061310768127441,1.0,1.0,-2.3913795948028564,0.9876506328582764,1.40372896194458,0.4393244087696075,0.0,0.0,1.0,150.7428436279297,118.0,120.85978698730467,-28108.66015625,1391.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71697998046875,310.049560546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.669106125831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790576735511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2475307732820511,-4722.78759765625,304.1775817871094,0.777458131313324,0.3186182081699371,0.2909603416919708,293.2265625,297.1499938964844,293.1499938964844,0.4168010056018829,-7486.3193359375,304.1859436035156,0.889380931854248,0.4829435646533966,0.4609270691871643,293.1547546386719,297.1499938964844,293.1499938964844,0.443532258272171,-5809.81298828125,304.17291259765625,0.9049559831619264,0.5091133713722229,0.3580540418624878,293.129638671875,297.1499938964844,293.1499938964844,0.5107945203781128,-8781.4150390625,304.173095703125,0.9437467455863952,0.5693708062171936,0.5411831140518188,293.16259765625,297.1499938964844,293.1499938964844,0.032231718301773,-5525.72509765625,304.1569519042969,0.4566293954849243,0.0708947703242302,0.3409507572650909,290.74951171875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924362897872925,0.6061310768127441,0.6061310768127441,1.0,1.0,-2.3913795948028564,0.9876506328582764,1.40372896194458,0.4393244087696075,0.0,0.0,1.0,150.7428436279297,118.0,120.85978698730467,-28108.66015625,1391.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71697998046875,310.049560546875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.669106125831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790576735511,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2414647042751312,-4629.26806640625,304.1784973144531,0.787446141242981,0.3149546980857849,0.2872899174690246,293.23712158203125,297.1499938964844,293.1499938964844,0.4083002209663391,-7364.54052734375,304.1881408691406,0.9019559621810912,0.4788634777069092,0.4567083120346069,293.1596374511719,297.1499938964844,293.1499938964844,0.4378838241100311,-5750.60009765625,304.1746826171875,0.9210384488105774,0.5080026984214783,0.3569808304309845,293.1363220214844,297.1499938964844,293.1499938964844,0.5048052072525024,-8699.2509765625,304.1754150390625,0.9603495001792908,0.5685335993766785,0.5399959087371826,293.1651916503906,297.1499938964844,293.1499938964844,0.0307266674935817,-5391.79931640625,304.1571350097656,0.4653487205505371,0.0700483843684196,0.3351489603519439,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2039489746094,290.8528747558594,1.0,0.4820402264595032,0.6067072749137878,0.6067072749137878,1.0,1.0,-2.3722171783447266,0.9794152975082396,1.3928020000457764,0.4352889955043793,0.0,0.0,1.0,139.309326171875,106.0,134.7686767578125,-28146.822265625,1321.4075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324951171875,310.2601318359375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687256693840027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786715821363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2414647042751312,-4629.26806640625,304.1784973144531,0.787446141242981,0.3149546980857849,0.2872899174690246,293.23712158203125,297.1499938964844,293.1499938964844,0.4083002209663391,-7364.54052734375,304.1881408691406,0.9019559621810912,0.4788634777069092,0.4567083120346069,293.1596374511719,297.1499938964844,293.1499938964844,0.4378838241100311,-5750.60009765625,304.1746826171875,0.9210384488105774,0.5080026984214783,0.3569808304309845,293.1363220214844,297.1499938964844,293.1499938964844,0.5048052072525024,-8699.2509765625,304.1754150390625,0.9603495001792908,0.5685335993766785,0.5399959087371826,293.1651916503906,297.1499938964844,293.1499938964844,0.0307266674935817,-5391.79931640625,304.1571350097656,0.4653487205505371,0.0700483843684196,0.3351489603519439,290.8476257324219,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.2039489746094,290.8528747558594,1.0,0.4820402264595032,0.6067072749137878,0.6067072749137878,1.0,1.0,-2.3722171783447266,0.9794152975082396,1.3928020000457764,0.4352889955043793,0.0,0.0,1.0,139.309326171875,106.0,134.7686767578125,-28146.822265625,1321.4075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324951171875,310.2601318359375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687256693840027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786715821363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2353701889514923,-4534.80322265625,304.1791381835937,0.7990681529045105,0.3112525641918182,0.2835829854011535,293.2470397949219,297.1499938964844,293.1499938964844,0.3996031582355499,-7239.52001953125,304.1899108886719,0.917302429676056,0.4746409952640533,0.4523533880710602,293.1641845703125,297.1499938964844,293.1499938964844,0.4320564568042755,-5689.44677734375,304.1761474609375,0.9400089979171752,0.506837785243988,0.3558685481548309,293.142578125,297.1499938964844,293.1499938964844,0.4985625743865967,-8613.6181640625,304.17730712890625,0.977264404296875,0.567609429359436,0.5387248396873474,293.1675720214844,297.1499938964844,293.1499938964844,0.0292375460267066,-5256.5595703125,304.1572570800781,0.4740545153617859,0.0691816359758377,0.3292526602745056,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713747203350067,0.6072751879692078,0.6072751879692078,1.0,1.0,-2.352586507797241,0.9709533452987672,1.3816332817077637,0.4311264455318451,0.0,0.0,1.0,127.86109924316406,94.0,139.53460693359375,-28159.474609375,1252.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244201660156,310.45037841796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677612662315369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677692820318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
