time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2353701889514923,-4534.80322265625,304.1791381835937,0.7990681529045105,0.3112525641918182,0.2835829854011535,293.2470397949219,297.1499938964844,293.1499938964844,0.3996031582355499,-7239.52001953125,304.1899108886719,0.917302429676056,0.4746409952640533,0.4523533880710602,293.1641845703125,297.1499938964844,293.1499938964844,0.4320564568042755,-5689.44677734375,304.1761474609375,0.9400089979171752,0.506837785243988,0.3558685481548309,293.142578125,297.1499938964844,293.1499938964844,0.4985625743865967,-8613.6181640625,304.17730712890625,0.977264404296875,0.567609429359436,0.5387248396873474,293.1675720214844,297.1499938964844,293.1499938964844,0.0292375460267066,-5256.5595703125,304.1572570800781,0.4740545153617859,0.0691816359758377,0.3292526602745056,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713747203350067,0.6072751879692078,0.6072751879692078,1.0,1.0,-2.352586507797241,0.9709533452987672,1.3816332817077637,0.4311264455318451,0.0,0.0,1.0,127.86109924316406,94.0,139.53460693359375,-28159.474609375,1252.15087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1244201660156,310.45037841796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677612662315369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000677692820318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2323635071516037,-4488.041015625,304.1793212890625,0.8055970668792725,0.3093896508216858,0.2817181050777435,293.2518005371094,297.1499938964844,293.1499938964844,0.3952679932117462,-7177.0771484375,304.1905212402344,0.9263877272605896,0.4724795222282409,0.4501275718212127,293.1662902832031,297.1499938964844,293.1499938964844,0.429167240858078,-5659.13623046875,304.1766357421875,0.950226664543152,0.506239116191864,0.3553002774715423,293.1455383300781,297.1499938964844,293.1499938964844,0.4954516589641571,-8570.9951171875,304.1780090332031,0.9856407046318054,0.5671193599700928,0.5380616784095764,293.1686706542969,297.1499938964844,293.1499938964844,0.0282889064401388,-5191.82958984375,304.1576843261719,0.4783186912536621,0.0687409117817878,0.3262711763381958,290.9992980957031,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.0044250488281,1.0,0.4659403264522552,0.6075607538223267,0.6075607538223267,1.0,1.0,-2.342611789703369,0.9666488766670228,1.3759629726409912,0.42900550365448,0.0,0.0,1.0,122.1333465576172,94.0,139.1169891357422,-28156.525390625,1217.7303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2114562988281,310.53778076171875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718868017196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818796973675,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293127924203872,-4440.39208984375,304.1795349121094,0.8124802708625793,0.3075200617313385,0.279847115278244,293.2563781738281,297.1499938964844,293.1499938964844,0.3908259570598602,-7112.84228515625,304.1912536621094,0.9362606406211852,0.4702874720096588,0.447873055934906,293.1683349609375,297.1499938964844,293.1499938964844,0.4261665344238281,-5627.537109375,304.1772766113281,0.9607278108596802,0.5056305527687073,0.354725569486618,293.1484069824219,297.1499938964844,293.1499938964844,0.4922031164169311,-8526.318359375,304.1788330078125,0.9938473701477052,0.5666124820709229,0.5373831391334534,293.16973876953125,297.1499938964844,293.1499938964844,0.0281533319503068,-5150.49951171875,304.1564025878906,0.4826396405696869,0.0682960823178291,0.3232697248458862,291.0518493652344,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.0577087402344,1.0,0.4604413211345672,0.6078503131866455,0.6078503131866455,1.0,1.0,-2.332545042037964,0.9623043537139891,1.3702406883239746,0.4268640577793121,0.0,0.0,1.0,116.40834045410156,97.0,145.01385498046875,-28178.28125,1183.4923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3302307128906,310.6537780761719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716572642326355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816466921009,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233212292194366,-4346.341796875,304.1796569824219,0.8173827528953552,0.3037173449993133,0.2762826383113861,293.2653503417969,297.1499938964844,293.1499938964844,0.3819146156311035,-6983.51806640625,304.1923217773437,0.9440934658050536,0.4657776653766632,0.4434870183467865,293.1723937988281,297.1499938964844,293.1499938964844,0.4201221466064453,-5563.77099609375,304.17822265625,0.9700729250907898,0.5043453574180603,0.3537089824676513,293.15301513671875,297.1499938964844,293.1499938964844,0.4832291007041931,-8400.6748046875,304.1845397949219,0.9990000128746032,0.5657122135162354,0.5338033437728882,293.171875,297.1499938964844,293.1499938964844,0.026565708220005,-5001.67138671875,304.15673828125,0.485503077507019,0.0673620700836181,0.3182210922241211,291.1640014648437,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1700439453125,1.0,0.4539684355258941,0.6084800958633423,0.6084800958633423,1.0,1.0,-2.311395168304444,0.953179657459259,1.3582154512405396,0.4224092960357666,0.0,0.0,0.9967844486236572,110.79181671142578,100.0,153.66114807128906,-28194.693359375,1137.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5483093261719,310.8694763183594,278.1499938964844,0.0,18000.0,314.75,32462.669921875,36000.0,0.0,0.0,0.6707104444503784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317492008209229,1.8317768573760984,-2.771647268673405e-05,0.0,0.0006806858582422,0.0,0.0,683.4771118164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233212292194366,-4346.341796875,304.1796569824219,0.8173827528953552,0.3037173449993133,0.2762826383113861,293.2653503417969,297.1499938964844,293.1499938964844,0.3819146156311035,-6983.51806640625,304.1923217773437,0.9440934658050536,0.4657776653766632,0.4434870183467865,293.1723937988281,297.1499938964844,293.1499938964844,0.4201221466064453,-5563.77099609375,304.17822265625,0.9700729250907898,0.5043453574180603,0.3537089824676513,293.15301513671875,297.1499938964844,293.1499938964844,0.4832291007041931,-8400.6748046875,304.1845397949219,0.9990000128746032,0.5657122135162354,0.5338033437728882,293.171875,297.1499938964844,293.1499938964844,0.026565708220005,-5001.67138671875,304.15673828125,0.485503077507019,0.0673620700836181,0.3182210922241211,291.1640014648437,291.1499938964844,259.09814453125,258.81378173828125,279.15625,293.22674560546875,291.1700439453125,1.0,0.4539684355258941,0.6084800958633423,0.6084800958633423,1.0,1.0,-2.311395168304444,0.953179657459259,1.3582154512405396,0.4224092960357666,0.0,0.0,0.9967844486236572,110.79181671142578,100.0,153.66114807128906,-28194.693359375,1137.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5483093261719,310.8694763183594,278.1499938964844,0.0,18000.0,314.75,32462.669921875,36000.0,0.0,0.0,0.6707104444503784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317492008209229,1.8317768573760984,-2.771647268673405e-05,0.0,0.0006806858582422,0.0,0.0,683.4771118164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2174586206674575,-4253.77978515625,304.1795349121094,0.8164504170417786,0.2997884154319763,0.2727486789226532,293.274169921875,297.1499938964844,293.1499938964844,0.3730793297290802,-6854.7353515625,304.19293212890625,0.943824589252472,0.4610666036605835,0.4390637576580047,293.17657470703125,297.1499938964844,293.1499938964844,0.4141469001770019,-5500.62841796875,304.17877197265625,0.9720951914787292,0.5029329657554626,0.3527165055274963,293.1518859863281,297.1499938964844,293.1499938964844,0.4730448126792907,-8258.2822265625,304.1896667480469,0.9990000128746032,0.5658575296401978,0.5290986895561218,293.1742553710937,297.1499938964844,293.1499938964844,0.0253019873052835,-4879.75390625,304.1565856933594,0.4844564795494079,0.0663250163197517,0.3134438395500183,291.27606201171875,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816467285156,1.0,0.4497869610786438,0.6091809868812561,0.6091809868812561,1.0,1.0,-2.28926682472229,0.9436849355697632,1.3455818891525269,0.4176995754241943,0.0,0.0,0.9725044369697572,108.7282943725586,103.0,153.4236602783203,-28174.177734375,1105.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.746337890625,311.0642395019531,278.1499938964844,0.0,18000.0,315.2300109863281,33251.63671875,36000.0,0.0,0.0,0.673933744430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287638425827024,1.8287917375564573,-2.7828538804897107e-05,0.0,0.0006839570705778,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2174586206674575,-4253.77978515625,304.1795349121094,0.8164504170417786,0.2997884154319763,0.2727486789226532,293.274169921875,297.1499938964844,293.1499938964844,0.3730793297290802,-6854.7353515625,304.19293212890625,0.943824589252472,0.4610666036605835,0.4390637576580047,293.17657470703125,297.1499938964844,293.1499938964844,0.4141469001770019,-5500.62841796875,304.17877197265625,0.9720951914787292,0.5029329657554626,0.3527165055274963,293.1518859863281,297.1499938964844,293.1499938964844,0.4730448126792907,-8258.2822265625,304.1896667480469,0.9990000128746032,0.5658575296401978,0.5290986895561218,293.1742553710937,297.1499938964844,293.1499938964844,0.0253019873052835,-4879.75390625,304.1565856933594,0.4844564795494079,0.0663250163197517,0.3134438395500183,291.27606201171875,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816467285156,1.0,0.4497869610786438,0.6091809868812561,0.6091809868812561,1.0,1.0,-2.28926682472229,0.9436849355697632,1.3455818891525269,0.4176995754241943,0.0,0.0,0.9725044369697572,108.7282943725586,103.0,153.4236602783203,-28174.177734375,1105.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.746337890625,311.0642395019531,278.1499938964844,0.0,18000.0,315.2300109863281,33251.63671875,36000.0,0.0,0.0,0.673933744430542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287638425827024,1.8287917375564573,-2.7828538804897107e-05,0.0,0.0006839570705778,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2116963118314743,-4162.27490234375,304.1792907714844,0.8130923509597778,0.2957660853862762,0.2691680490970611,293.2828063964844,297.1499938964844,293.1499938964844,0.3643139898777008,-6726.33203125,304.1932067871094,0.9402061104774476,0.4561696946620941,0.4345082342624664,293.18072509765625,297.1499938964844,293.1499938964844,0.4082447588443756,-5438.10107421875,304.17901611328125,0.971280872821808,0.5014147758483887,0.3516813516616821,293.152587890625,297.1499938964844,293.1499938964844,0.4674279391765594,-8183.03369140625,304.1856384277344,0.9990000128746032,0.5656768679618835,0.528925895690918,293.1768493652344,297.1499938964844,293.1499938964844,0.0241310354322195,-4760.7978515625,304.1563415527344,0.4815818667411804,0.0651850923895835,0.3084273934364319,291.3852844238281,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.39093017578125,1.0,0.4473152458667755,0.6097678542137146,0.6097678542137146,1.0,1.0,-2.272013902664185,0.936311900615692,1.3357019424438477,0.4140494465827942,0.0,0.0,0.9339891076087952,108.1669921875,106.0,152.32095336914062,-28213.453125,1084.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9923095703125,311.2919616699219,278.1499938964844,0.0,18000.0,315.2300109863281,34972.54296875,36000.0,0.0,0.0,0.6729074716567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822215795516968,1.822243809700012,-2.807254713843577e-05,0.0,0.0006829155609011,0.0,0.0,683.4955444335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2116963118314743,-4162.27490234375,304.1792907714844,0.8130923509597778,0.2957660853862762,0.2691680490970611,293.2828063964844,297.1499938964844,293.1499938964844,0.3643139898777008,-6726.33203125,304.1932067871094,0.9402061104774476,0.4561696946620941,0.4345082342624664,293.18072509765625,297.1499938964844,293.1499938964844,0.4082447588443756,-5438.10107421875,304.17901611328125,0.971280872821808,0.5014147758483887,0.3516813516616821,293.152587890625,297.1499938964844,293.1499938964844,0.4674279391765594,-8183.03369140625,304.1856384277344,0.9990000128746032,0.5656768679618835,0.528925895690918,293.1768493652344,297.1499938964844,293.1499938964844,0.0241310354322195,-4760.7978515625,304.1563415527344,0.4815818667411804,0.0651850923895835,0.3084273934364319,291.3852844238281,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.39093017578125,1.0,0.4473152458667755,0.6097678542137146,0.6097678542137146,1.0,1.0,-2.272013902664185,0.936311900615692,1.3357019424438477,0.4140494465827942,0.0,0.0,0.9339891076087952,108.1669921875,106.0,152.32095336914062,-28213.453125,1084.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9923095703125,311.2919616699219,278.1499938964844,0.0,18000.0,315.2300109863281,34972.54296875,36000.0,0.0,0.0,0.6729074716567993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822215795516968,1.822243809700012,-2.807254713843577e-05,0.0,0.0006829155609011,0.0,0.0,683.4955444335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065803557634353,-4081.181396484375,304.177978515625,0.8079232573509216,0.2916903495788574,0.2655668556690216,293.29107666015625,297.1499938964844,293.1499938964844,0.3565342128276825,-6612.8134765625,304.191650390625,0.9341537952423096,0.4511244297027588,0.429840624332428,293.1846923828125,297.1499938964844,293.1499938964844,0.4034461081027984,-5387.943359375,304.1771850585937,0.9684439897537231,0.4998334050178528,0.3506211340427398,293.159912109375,297.1499938964844,293.1499938964844,0.4663644134998321,-8173.8115234375,304.1753234863281,0.9990000128746032,0.564144492149353,0.531995415687561,293.1795349121094,297.1499938964844,293.1499938964844,0.0230693016201257,-4651.50537109375,304.1559753417969,0.4771960377693176,0.0639632865786552,0.3032026886940002,291.4648742675781,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4662780761719,1.0,0.4460570216178894,0.6102722883224487,0.6102722883224487,1.0,1.0,-2.2582173347473145,0.9304393529891968,1.3277779817581177,0.4111591577529907,0.0,0.0,0.8857738375663757,108.65814971923828,109.0,104.89048767089844,-28106.04296875,1072.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2152404785156,311.43475341796875,278.1499938964844,0.0,18000.0,315.2300109863281,36709.625,36000.0,0.0,0.0,0.6711859107017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7762621641159058,1.7762895822525024,-2.7461221179692075e-05,0.0,0.0006811683415435,0.0,0.0,645.7451171875,0.0,0.0,0.0,0.97879558801651,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065803557634353,-4081.181396484375,304.177978515625,0.8079232573509216,0.2916903495788574,0.2655668556690216,293.29107666015625,297.1499938964844,293.1499938964844,0.3565342128276825,-6612.8134765625,304.191650390625,0.9341537952423096,0.4511244297027588,0.429840624332428,293.1846923828125,297.1499938964844,293.1499938964844,0.4034461081027984,-5387.943359375,304.1771850585937,0.9684439897537231,0.4998334050178528,0.3506211340427398,293.159912109375,297.1499938964844,293.1499938964844,0.4663644134998321,-8173.8115234375,304.1753234863281,0.9990000128746032,0.564144492149353,0.531995415687561,293.1795349121094,297.1499938964844,293.1499938964844,0.0230693016201257,-4651.50537109375,304.1559753417969,0.4771960377693176,0.0639632865786552,0.3032026886940002,291.4648742675781,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4662780761719,1.0,0.4460570216178894,0.6102722883224487,0.6102722883224487,1.0,1.0,-2.2582173347473145,0.9304393529891968,1.3277779817581177,0.4111591577529907,0.0,0.0,0.8857738375663757,108.65814971923828,109.0,104.89048767089844,-28106.04296875,1072.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2152404785156,311.43475341796875,278.1499938964844,0.0,18000.0,315.2300109863281,36709.625,36000.0,0.0,0.0,0.6711859107017517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7762621641159058,1.7762895822525024,-2.7461221179692075e-05,0.0,0.0006811683415435,0.0,0.0,645.7451171875,0.0,0.0,0.0,0.97879558801651,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046676725149154,-4051.4267578125,304.1763610839844,0.8045216202735901,0.2896455526351928,0.2637713253498077,293.2950134277344,297.1499938964844,293.1499938964844,0.3537112176418304,-6572.59912109375,304.189208984375,0.930112898349762,0.4485655725002289,0.4274823367595672,293.1864624023437,297.1499938964844,293.1499938964844,0.4022635519504547,-5376.53857421875,304.17437744140625,0.9661486744880676,0.4990456104278564,0.3500983715057373,293.1658935546875,297.1499938964844,293.1499938964844,0.4672953188419342,-8190.05224609375,304.1690673828125,0.9990000128746032,0.5628460049629211,0.5335262417793274,293.18084716796875,297.1499938964844,293.1499938964844,0.0226439293473958,-4608.76416015625,304.1556701660156,0.4742741584777832,0.0633286461234092,0.3005463182926178,291.4706726074219,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.2522277832031,291.4705505371094,1.0,0.4457249939441681,0.6105466485023499,0.6105466485023499,1.0,1.0,-2.25125503540039,0.9274802207946776,1.323774814605713,0.4097446799278259,0.0,0.0,0.8637115359306335,109.3162078857422,109.0,60.5315055847168,-27970.041015625,1067.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34228515625,311.48150634765625,278.1499938964844,0.0,18000.0,314.75,36968.82421875,36000.0,0.0,0.0,0.6650189757347107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7307997941970823,1.7308263778686523,-2.6551644623395987e-05,0.0,0.0006749097374267,0.0,0.0,604.922119140625,0.0,0.0,0.0,0.9573823809623718,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030173242092132,-4026.002197265625,304.174560546875,0.8001906275749207,0.287600964307785,0.261995404958725,293.2987976074219,297.1499938964844,293.1499938964844,0.351317435503006,-6538.9013671875,304.1864318847656,0.924862265586853,0.4459894895553589,0.4251281023025512,293.1880798339844,297.1499938964844,293.1499938964844,0.4015895426273346,-5370.7197265625,304.1711730957031,0.962736427783966,0.4982671737670898,0.3495976328849792,293.17156982421875,297.1499938964844,293.1499938964844,0.4667127132415771,-8183.4794921875,304.16668701171875,0.9968653917312622,0.5615254640579224,0.5328767895698547,293.18212890625,297.1499938964844,293.1499938964844,0.022268634289503,-4571.52099609375,304.15533447265625,0.4704453945159912,0.0626878887414932,0.2979461252689361,291.463623046875,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.25604248046875,291.4620361328125,1.0,0.4454289972782135,0.6109266877174377,0.6109266877174377,1.0,1.0,-2.2417829036712646,0.923456847667694,1.3183259963989258,0.4078316986560821,0.0,0.0,0.84339839220047,110.4332046508789,112.0,19.865222930908203,-27775.041015625,1061.6136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44927978515625,311.5028991699219,278.1499938964844,0.0,18000.0,314.75,37084.56640625,36000.0,0.0,0.0,0.6626592874526978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6814208030700684,1.6814463138580322,-2.55546547123231e-05,0.0,0.0006725149578414,0.0,0.0,562.1763305664062,0.0,0.0,0.0,0.9342001080513,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.200087770819664,-3981.1044921875,304.1712951660156,0.7911182045936584,0.2834676802158355,0.2584291398525238,293.3061218261719,297.1499938964844,293.1499938964844,0.3471564054489136,-6480.58447265625,304.1812438964844,0.9139432907104492,0.4407331347465515,0.420351505279541,293.1911315917969,297.1499938964844,293.1499938964844,0.401045948266983,-5367.548828125,304.1650695800781,0.9551987648010254,0.4966808557510376,0.3485992550849914,293.1790466308594,297.1499938964844,293.1499938964844,0.4657694399356842,-8173.0703125,304.1626892089844,0.991013765335083,0.5594543218612671,0.5309038162231445,293.1846618652344,297.1499938964844,293.1499938964844,0.0215683225542306,-4502.3740234375,304.1547241210937,0.4610644280910492,0.0613624081015586,0.2926466464996338,291.42889404296875,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4266052246094,1.0,0.4449684023857116,0.6118057370185852,0.6118057370185852,1.0,1.0,-2.221832036972046,0.9150592684745787,1.3067728281021118,0.4037929177284241,0.0,0.0,0.8083417415618896,112.95967864990234,115.0,-30.57422637939453,-27390.150390625,1050.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7119445800781,311.5775756835937,278.1499938964844,0.0,18000.0,314.75,37090.328125,36000.0,0.0,0.0,0.6567277312278748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582650661468506,1.582674264907837,-2.359822974540293e-05,0.0,0.0006664951797574,0.0,0.0,482.54986572265625,0.0,0.0,0.0,0.8881927728652954,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.200087770819664,-3981.1044921875,304.1712951660156,0.7911182045936584,0.2834676802158355,0.2584291398525238,293.3061218261719,297.1499938964844,293.1499938964844,0.3471564054489136,-6480.58447265625,304.1812438964844,0.9139432907104492,0.4407331347465515,0.420351505279541,293.1911315917969,297.1499938964844,293.1499938964844,0.401045948266983,-5367.548828125,304.1650695800781,0.9551987648010254,0.4966808557510376,0.3485992550849914,293.1790466308594,297.1499938964844,293.1499938964844,0.4657694399356842,-8173.0703125,304.1626892089844,0.991013765335083,0.5594543218612671,0.5309038162231445,293.1846618652344,297.1499938964844,293.1499938964844,0.0215683225542306,-4502.3740234375,304.1547241210937,0.4610644280910492,0.0613624081015586,0.2926466464996338,291.42889404296875,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4266052246094,1.0,0.4449684023857116,0.6118057370185852,0.6118057370185852,1.0,1.0,-2.221832036972046,0.9150592684745787,1.3067728281021118,0.4037929177284241,0.0,0.0,0.8083417415618896,112.95967864990234,115.0,-30.57422637939453,-27390.150390625,1050.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7119445800781,311.5775756835937,278.1499938964844,0.0,18000.0,314.75,37090.328125,36000.0,0.0,0.0,0.6567277312278748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582650661468506,1.582674264907837,-2.359822974540293e-05,0.0,0.0006664951797574,0.0,0.0,482.54986572265625,0.0,0.0,0.0,0.8881927728652954,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972514539957046,-3937.378173828125,304.1689453125,0.7820046544075012,0.2792761623859405,0.2548175156116485,293.3133239746094,297.1499938964844,293.1499938964844,0.343136578798294,-6423.57373046875,304.1775817871094,0.9034995436668396,0.4353175759315491,0.4154374301433563,293.1941223144531,297.1499938964844,293.1499938964844,0.4007972180843353,-5366.94580078125,304.1604919433594,0.9472808241844176,0.4950315356254577,0.3475655019283294,293.1842041015625,297.1499938964844,293.1499938964844,0.4655515253543854,-8172.57861328125,304.1588439941406,0.9848821759223938,0.5576744079589844,0.5293274521827698,293.1871032714844,297.1499938964844,293.1499938964844,0.0208670888096094,-4431.93408203125,304.1543273925781,0.4509503245353699,0.059990432113409,0.2871520817279815,291.3878479003906,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.385498046875,1.0,0.4446554780006408,0.6128031611442566,0.6128031611442566,1.0,1.0,-2.201856851577759,0.906733512878418,1.2951234579086304,0.3998365402221679,0.0,0.0,0.7793228626251221,115.6546401977539,118.0,-49.73566055297852,-27032.1953125,1040.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.012939453125,311.6830139160156,278.1499938964844,0.0,18000.0,314.2699890136719,36986.45703125,36000.0,0.0,0.0,0.6444714665412903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.491419792175293,1.4914417266845703,-2.1871710487175733e-05,0.0,0.0006540566100738,0.0,0.0,416.1976013183594,0.0,0.0,0.0,0.8461771607398987,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972514539957046,-3937.378173828125,304.1689453125,0.7820046544075012,0.2792761623859405,0.2548175156116485,293.3133239746094,297.1499938964844,293.1499938964844,0.343136578798294,-6423.57373046875,304.1775817871094,0.9034995436668396,0.4353175759315491,0.4154374301433563,293.1941223144531,297.1499938964844,293.1499938964844,0.4007972180843353,-5366.94580078125,304.1604919433594,0.9472808241844176,0.4950315356254577,0.3475655019283294,293.1842041015625,297.1499938964844,293.1499938964844,0.4655515253543854,-8172.57861328125,304.1588439941406,0.9848821759223938,0.5576744079589844,0.5293274521827698,293.1871032714844,297.1499938964844,293.1499938964844,0.0208670888096094,-4431.93408203125,304.1543273925781,0.4509503245353699,0.059990432113409,0.2871520817279815,291.3878479003906,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.385498046875,1.0,0.4446554780006408,0.6128031611442566,0.6128031611442566,1.0,1.0,-2.201856851577759,0.906733512878418,1.2951234579086304,0.3998365402221679,0.0,0.0,0.7793228626251221,115.6546401977539,118.0,-49.73566055297852,-27032.1953125,1040.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.012939453125,311.6830139160156,278.1499938964844,0.0,18000.0,314.2699890136719,36986.45703125,36000.0,0.0,0.0,0.6444714665412903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.491419792175293,1.4914417266845703,-2.1871710487175733e-05,0.0,0.0006540566100738,0.0,0.0,416.1976013183594,0.0,0.0,0.0,0.8461771607398987,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.194442480802536,-3893.8681640625,304.1673278808594,0.7728342413902283,0.2749010622501373,0.2510841488838196,293.3210754394531,297.1499938964844,293.1499938964844,0.3391676545143127,-6366.75146484375,304.1750183105469,0.8934878706932068,0.4296081066131592,0.4102942049503326,293.1971130371094,297.1499938964844,293.1499938964844,0.4008354842662811,-5369.04638671875,304.1569519042969,0.9390430450439452,0.4933089315891266,0.3464870154857635,293.1885681152344,297.1499938964844,293.1499938964844,0.4657884240150451,-8178.09912109375,304.155517578125,0.9783324003219604,0.5559212565422058,0.5278260707855225,293.189453125,297.1499938964844,293.1499938964844,0.0201708693057298,-4360.8173828125,304.154052734375,0.4411079287528991,0.0585727244615554,0.2814852595329284,291.3396301269531,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.2746276855469,291.3369445800781,1.0,0.4444142878055572,0.6139643788337708,0.6139643788337708,1.0,1.0,-2.181290626525879,0.8982489109039307,1.2830418348312378,0.3958585262298584,0.0,0.0,0.7570940256118774,118.5069580078125,121.0,-62.85670852661133,-26654.03515625,1029.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2436828613281,311.7401733398437,278.1499938964844,0.0,18000.0,314.2699890136719,36803.9296875,36000.0,0.0,0.0,0.6347247958183289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4139984846115112,1.414018988609314,-2.046447843895293e-05,0.0,0.0006441649748012,0.0,0.0,365.0005493164063,0.0,0.0,0.0,0.8110208511352539,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.194442480802536,-3893.8681640625,304.1673278808594,0.7728342413902283,0.2749010622501373,0.2510841488838196,293.3210754394531,297.1499938964844,293.1499938964844,0.3391676545143127,-6366.75146484375,304.1750183105469,0.8934878706932068,0.4296081066131592,0.4102942049503326,293.1971130371094,297.1499938964844,293.1499938964844,0.4008354842662811,-5369.04638671875,304.1569519042969,0.9390430450439452,0.4933089315891266,0.3464870154857635,293.1885681152344,297.1499938964844,293.1499938964844,0.4657884240150451,-8178.09912109375,304.155517578125,0.9783324003219604,0.5559212565422058,0.5278260707855225,293.189453125,297.1499938964844,293.1499938964844,0.0201708693057298,-4360.8173828125,304.154052734375,0.4411079287528991,0.0585727244615554,0.2814852595329284,291.3396301269531,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.2746276855469,291.3369445800781,1.0,0.4444142878055572,0.6139643788337708,0.6139643788337708,1.0,1.0,-2.181290626525879,0.8982489109039307,1.2830418348312378,0.3958585262298584,0.0,0.0,0.7570940256118774,118.5069580078125,121.0,-62.85670852661133,-26654.03515625,1029.728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2436828613281,311.7401733398437,278.1499938964844,0.0,18000.0,314.2699890136719,36803.9296875,36000.0,0.0,0.0,0.6347247958183289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4139984846115112,1.414018988609314,-2.046447843895293e-05,0.0,0.0006441649748012,0.0,0.0,365.0005493164063,0.0,0.0,0.0,0.8110208511352539,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913515478372573,-3845.294921875,304.1667175292969,0.7637163400650024,0.2704012095928192,0.2472089082002639,293.32916259765625,297.1499938964844,293.1499938964844,0.3346974849700928,-6301.47998046875,304.1741638183594,0.8833931088447571,0.4236367344856262,0.4048793315887451,293.2001037597656,297.1499938964844,293.1499938964844,0.4005649387836456,-5367.18798828125,304.1551208496094,0.9306742548942566,0.4915114939212799,0.3453608751296997,293.1926574707031,297.1499938964844,293.1499938964844,0.4657051265239715,-8178.1865234375,304.15386962890625,0.971398115158081,0.5541120767593384,0.5262912511825562,293.19171142578125,297.1499938964844,293.1499938964844,0.0194415170699358,-4283.41064453125,304.1539001464844,0.4317306280136108,0.0571135431528091,0.2756491005420685,291.30010986328125,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802429199219,291.298095703125,1.0,0.4441879093647003,0.6153431534767151,0.6153431534767151,1.0,1.0,-2.1599273681640625,0.8895503282546997,1.2703769207000732,0.3918416202068329,0.0,0.0,0.7398244142532349,121.4693832397461,124.0,-55.35625457763672,-26319.044921875,1019.1353759765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4491577148437,311.8031005859375,278.1499938964844,0.0,18000.0,314.2699890136719,36632.2890625,36000.0,0.0,0.0,0.624350905418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3534694910049438,1.3534889221191406,-1.940844776981976e-05,0.0,0.0006336367805488,0.0,0.0,328.1835327148437,0.0,0.0,0.0,0.7837390303611755,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913515478372573,-3845.294921875,304.1667175292969,0.7637163400650024,0.2704012095928192,0.2472089082002639,293.32916259765625,297.1499938964844,293.1499938964844,0.3346974849700928,-6301.47998046875,304.1741638183594,0.8833931088447571,0.4236367344856262,0.4048793315887451,293.2001037597656,297.1499938964844,293.1499938964844,0.4005649387836456,-5367.18798828125,304.1551208496094,0.9306742548942566,0.4915114939212799,0.3453608751296997,293.1926574707031,297.1499938964844,293.1499938964844,0.4657051265239715,-8178.1865234375,304.15386962890625,0.971398115158081,0.5541120767593384,0.5262912511825562,293.19171142578125,297.1499938964844,293.1499938964844,0.0194415170699358,-4283.41064453125,304.1539001464844,0.4317306280136108,0.0571135431528091,0.2756491005420685,291.30010986328125,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802429199219,291.298095703125,1.0,0.4441879093647003,0.6153431534767151,0.6153431534767151,1.0,1.0,-2.1599273681640625,0.8895503282546997,1.2703769207000732,0.3918416202068329,0.0,0.0,0.7398244142532349,121.4693832397461,124.0,-55.35625457763672,-26319.044921875,1019.1353759765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4491577148437,311.8031005859375,278.1499938964844,0.0,18000.0,314.2699890136719,36632.2890625,36000.0,0.0,0.0,0.624350905418396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3534694910049438,1.3534889221191406,-1.940844776981976e-05,0.0,0.0006336367805488,0.0,0.0,328.1835327148437,0.0,0.0,0.0,0.7837390303611755,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.189727783203125,-3819.572265625,304.1666259765625,0.7592635154724121,0.2681387662887573,0.2452550083398819,293.3331298828125,297.1499938964844,293.1499938964844,0.3322905600070953,-6265.9931640625,304.1741638183594,0.8783969283103943,0.4205865263938904,0.4021050333976745,293.2015991210937,297.1499938964844,293.1499938964844,0.400288313627243,-5364.5634765625,304.1546936035156,0.9265259504318236,0.4905844628810882,0.3447785675525665,293.1946716308594,297.1499938964844,293.1499938964844,0.4655025899410248,-8175.70849609375,304.1535339355469,0.9678285121917723,0.5531769394874573,0.5254977345466614,293.1928100585937,297.1499938964844,293.1499938964844,0.0190660078078508,-4242.3544921875,304.1539001464844,0.4272755682468414,0.0563705265522003,0.2726716995239258,291.2841186523437,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.2823486328125,1.0,0.4440732598304748,0.6161163449287415,0.6161163449287415,1.0,1.0,-2.149019956588745,0.8851532340049744,1.2638667821884155,0.3898350596427917,0.0,0.0,0.732487142086029,122.97023010253906,124.0,-49.84928512573242,-26157.736328125,1013.7310791015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5366516113281,311.8291015625,278.1499938964844,0.0,18000.0,313.7900085449219,36566.1484375,36000.0,0.0,0.0,0.6142268776893616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327643632888794,1.3276625871658323,-1.8973018086398952e-05,0.0,0.000623362197075,0.0,0.0,313.3415832519531,0.0,0.0,0.0,0.7721983790397644,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881194859743118,-3794.076416015625,304.1665344238281,0.7549003958702087,0.2658730149269104,0.2432969957590103,293.3370361328125,297.1499938964844,293.1499938964844,0.3298824429512024,-6230.45703125,304.17413330078125,0.8734596967697144,0.4175012111663818,0.3992955386638641,293.2030639648437,297.1499938964844,293.1499938964844,0.400041252374649,-5362.259765625,304.154296875,0.922438383102417,0.4896409511566162,0.3441842794418335,293.1966552734375,297.1499938964844,293.1499938964844,0.4653325080871582,-8173.7001953125,304.1531982421875,0.9642080664634703,0.5522220730781555,0.5246853828430176,293.1938781738281,297.1499938964844,293.1499938964844,0.0186930261552333,-4201.0576171875,304.15386962890625,0.4229897856712341,0.0556198768317699,0.2696597278118133,291.2672424316406,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2648620605469,1.0,0.4439558684825897,0.6169476509094238,0.6169476509094238,1.0,1.0,-2.1379871368408203,0.8807356357574463,1.257251501083374,0.3878360688686371,0.0,0.0,0.7262994050979614,124.47782135009766,127.0,-50.65054702758789,-25973.857421875,1008.25830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.57525634765625,311.81793212890625,278.1499938964844,0.0,18000.0,313.7900085449219,36499.703125,36000.0,0.0,0.0,0.6083054542541504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3046164512634275,1.3046350479125977,-1.8589915271149948e-05,0.0,0.0006173526635393,0.0,0.0,300.5036315917969,0.0,0.0,0.0,0.7619894742965698,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.184880331158638,-3742.521240234375,304.1664428710937,0.7464592456817627,0.2613360285758972,0.2393752485513687,293.3445739746094,297.1499938964844,293.1499938964844,0.3249446451663971,-6157.263671875,304.1743469238281,0.8638022541999817,0.4112345576286316,0.3935834169387817,293.2059326171875,297.1499938964844,293.1499938964844,0.399488240480423,-5356.8828125,304.15380859375,0.914544403553009,0.4877128601074219,0.3429659903049469,293.20050048828125,297.1499938964844,293.1499938964844,0.4649184942245483,-8168.44287109375,304.1528625488281,0.956861674785614,0.5502603650093079,0.5230106115341187,293.1958923339844,297.1499938964844,293.1499938964844,0.0179466735571622,-4116.35498046875,304.15380859375,0.4149061143398285,0.0540987066924572,0.2635431289672851,291.23358154296875,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.2319641113281,1.0,0.4437111020088196,0.6187955141067505,0.6187955141067505,1.0,1.0,-2.115595817565918,0.8718652129173279,1.243730545043945,0.3838758468627929,0.0,0.0,0.717553436756134,127.50238037109376,130.0,-45.05339050292969,-25641.966796875,997.1231689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6097106933594,311.7873840332031,278.1499938964844,0.0,18000.0,313.7900085449219,36338.58203125,36000.0,0.0,0.0,0.5967320203781128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270717978477478,1.2707359790802002,-1.802335100364872e-05,0.0,0.0006056071142666,0.0,0.0,282.1394958496094,0.0,0.0,0.0,0.7470000386238098,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.184880331158638,-3742.521240234375,304.1664428710937,0.7464592456817627,0.2613360285758972,0.2393752485513687,293.3445739746094,297.1499938964844,293.1499938964844,0.3249446451663971,-6157.263671875,304.1743469238281,0.8638022541999817,0.4112345576286316,0.3935834169387817,293.2059326171875,297.1499938964844,293.1499938964844,0.399488240480423,-5356.8828125,304.15380859375,0.914544403553009,0.4877128601074219,0.3429659903049469,293.20050048828125,297.1499938964844,293.1499938964844,0.4649184942245483,-8168.44287109375,304.1528625488281,0.956861674785614,0.5502603650093079,0.5230106115341187,293.1958923339844,297.1499938964844,293.1499938964844,0.0179466735571622,-4116.35498046875,304.15380859375,0.4149061143398285,0.0540987066924572,0.2635431289672851,291.23358154296875,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.2319641113281,1.0,0.4437111020088196,0.6187955141067505,0.6187955141067505,1.0,1.0,-2.115595817565918,0.8718652129173279,1.243730545043945,0.3838758468627929,0.0,0.0,0.717553436756134,127.50238037109376,130.0,-45.05339050292969,-25641.966796875,997.1231689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6097106933594,311.7873840332031,278.1499938964844,0.0,18000.0,313.7900085449219,36338.58203125,36000.0,0.0,0.0,0.5967320203781128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270717978477478,1.2707359790802002,-1.802335100364872e-05,0.0,0.0006056071142666,0.0,0.0,282.1394958496094,0.0,0.0,0.0,0.7470000386238098,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814699470996856,-3687.753662109375,304.1666564941406,0.7383722066879272,0.2567909657955169,0.2354462295770645,293.351806640625,297.1499938964844,293.1499938964844,0.3195947408676147,-6077.2666015625,304.1751708984375,0.8544559478759766,0.4048401713371277,0.3877507150173187,293.208740234375,297.1499938964844,293.1499938964844,0.3985369503498077,-5346.94140625,304.1541442871094,0.9071611762046814,0.4857257008552551,0.3417075276374817,293.2042541503906,297.1499938964844,293.1499938964844,0.4640340805053711,-8156.1552734375,304.15338134765625,0.9494265913963318,0.5482230186462402,0.5212664604187012,293.19775390625,297.1499938964844,293.1499938964844,0.0171872191131114,-4026.40087890625,304.15380859375,0.4073206484317779,0.0525550656020641,0.2573221921920776,291.2101745605469,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2089233398437,1.0,0.4434511661529541,0.620912492275238,0.620912492275238,1.0,1.0,-2.092794418334961,0.8629648089408875,1.2298296689987185,0.3799789845943451,0.0,0.0,0.7111427187919617,130.53302001953125,133.0,-35.035396575927734,-25325.16015625,985.7435302734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58837890625,311.7333679199219,278.1499938964844,0.0,18000.0,313.3099975585937,36240.25,36000.0,0.0,0.0,0.5808939933776855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2466601133346558,1.2466777563095093,-1.7633346942602657e-05,0.0,0.0005895335343666,0.0,0.0,269.6478881835937,0.0,0.0,0.0,0.736411988735199,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814699470996856,-3687.753662109375,304.1666564941406,0.7383722066879272,0.2567909657955169,0.2354462295770645,293.351806640625,297.1499938964844,293.1499938964844,0.3195947408676147,-6077.2666015625,304.1751708984375,0.8544559478759766,0.4048401713371277,0.3877507150173187,293.208740234375,297.1499938964844,293.1499938964844,0.3985369503498077,-5346.94140625,304.1541442871094,0.9071611762046814,0.4857257008552551,0.3417075276374817,293.2042541503906,297.1499938964844,293.1499938964844,0.4640340805053711,-8156.1552734375,304.15338134765625,0.9494265913963318,0.5482230186462402,0.5212664604187012,293.19775390625,297.1499938964844,293.1499938964844,0.0171872191131114,-4026.40087890625,304.15380859375,0.4073206484317779,0.0525550656020641,0.2573221921920776,291.2101745605469,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2089233398437,1.0,0.4434511661529541,0.620912492275238,0.620912492275238,1.0,1.0,-2.092794418334961,0.8629648089408875,1.2298296689987185,0.3799789845943451,0.0,0.0,0.7111427187919617,130.53302001953125,133.0,-35.035396575927734,-25325.16015625,985.7435302734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.58837890625,311.7333679199219,278.1499938964844,0.0,18000.0,313.3099975585937,36240.25,36000.0,0.0,0.0,0.5808939933776855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2466601133346558,1.2466777563095093,-1.7633346942602657e-05,0.0,0.0005895335343666,0.0,0.0,269.6478881835937,0.0,0.0,0.0,0.736411988735199,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781058013439178,-3633.603271484375,304.16668701171875,0.7305651903152466,0.2522404789924621,0.231511041522026,293.3587341308594,297.1499938964844,293.1499938964844,0.3142098486423492,-5996.59716796875,304.1757507324219,0.8454236388206482,0.3983234167098999,0.381800502538681,293.2114562988281,297.1499938964844,293.1499938964844,0.397640585899353,-5337.6884765625,304.1542358398437,0.9004223942756653,0.4836874306201935,0.3404114544391632,293.2078552246094,297.1499938964844,293.1499938964844,0.463199645280838,-8144.74755859375,304.15362548828125,0.9419710636138916,0.5461184978485107,0.5194560885429382,293.1994934082031,297.1499938964844,293.1499938964844,0.0164458472281694,-3935.760498046875,304.1537780761719,0.3998372554779053,0.0509923845529556,0.2510124742984772,291.1835632324219,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.1819763183594,1.0,0.4431757926940918,0.6233273148536682,0.6233273148536682,1.0,1.0,-2.0696136951446533,0.8540549874305725,1.215558648109436,0.3761596083641052,0.0,0.0,0.7083121538162231,133.5642852783203,136.0,-36.972354888916016,-24977.5546875,974.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4408264160156,311.5954895019531,278.1499938964844,0.0,18000.0,313.3099975585937,36124.99609375,36000.0,0.0,0.0,0.5695325136184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23217511177063,1.2321925163269043,-1.738924220262561e-05,0.0,0.0005780030624009,0.0,0.0,262.18115234375,0.0,0.0,0.0,0.7301207184791565,4.0,0.0,1.0
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781058013439178,-3633.603271484375,304.16668701171875,0.7305651903152466,0.2522404789924621,0.231511041522026,293.3587341308594,297.1499938964844,293.1499938964844,0.3142098486423492,-5996.59716796875,304.1757507324219,0.8454236388206482,0.3983234167098999,0.381800502538681,293.2114562988281,297.1499938964844,293.1499938964844,0.397640585899353,-5337.6884765625,304.1542358398437,0.9004223942756653,0.4836874306201935,0.3404114544391632,293.2078552246094,297.1499938964844,293.1499938964844,0.463199645280838,-8144.74755859375,304.15362548828125,0.9419710636138916,0.5461184978485107,0.5194560885429382,293.1994934082031,297.1499938964844,293.1499938964844,0.0164458472281694,-3935.760498046875,304.1537780761719,0.3998372554779053,0.0509923845529556,0.2510124742984772,291.1835632324219,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.1819763183594,1.0,0.4431757926940918,0.6233273148536682,0.6233273148536682,1.0,1.0,-2.0696136951446533,0.8540549874305725,1.215558648109436,0.3761596083641052,0.0,0.0,0.7083121538162231,133.5642852783203,136.0,-36.972354888916016,-24977.5546875,974.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4408264160156,311.5954895019531,278.1499938964844,0.0,18000.0,313.3099975585937,36124.99609375,36000.0,0.0,0.0,0.5695325136184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23217511177063,1.2321925163269043,-1.738924220262561e-05,0.0,0.0005780030624009,0.0,0.0,262.18115234375,0.0,0.0,0.0,0.7301207184791565,4.0,0.0,1.0
