time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.174627274274826,-3577.19921875,304.1669311523437,0.723067581653595,0.2476818561553955,0.2275644391775131,293.3653869628906,297.1499938964844,293.1499938964844,0.3085137009620666,-5910.68212890625,304.1766662597656,0.8368688821792603,0.3916814923286438,0.3757283091545105,293.2140808105469,297.1499938964844,293.1499938964844,0.3964553773403168,-5325.15673828125,304.1548156738281,0.8942250609397888,0.4815977811813354,0.3390772044658661,293.2113342285156,297.1499938964844,293.1499938964844,0.4620211720466614,-8128.25341796875,304.1543884277344,0.9348393082618712,0.5439473390579224,0.5175797343254089,293.201171875,297.1499938964844,293.1499938964844,0.0157900303602218,-3854.10205078125,304.1453857421875,0.3927347064018249,0.050000000745058,0.2456762343645095,291.1634521484375,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.1622314453125,1.0,0.4429302513599396,0.6260208487510681,0.6260208487510681,1.0,1.0,-2.0473127365112305,0.8456966280937195,1.2016160488128662,0.3726555705070495,0.0,0.0,0.7079170942306519,136.4573211669922,139.0,-29.9401798248291,-24669.328125,963.0274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2470397949219,311.445068359375,278.1499938964844,0.0,18000.0,313.3099975585937,36035.2265625,36000.0,0.0,0.0,0.559324324131012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2280181646347046,1.2280354499816897,-1.7306838344666176e-05,0.0,0.0005676430300809,0.0,0.0,259.9231262207031,0.0,0.0,0.0,0.7282553315162659,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.174627274274826,-3577.19921875,304.1669311523437,0.723067581653595,0.2476818561553955,0.2275644391775131,293.3653869628906,297.1499938964844,293.1499938964844,0.3085137009620666,-5910.68212890625,304.1766662597656,0.8368688821792603,0.3916814923286438,0.3757283091545105,293.2140808105469,297.1499938964844,293.1499938964844,0.3964553773403168,-5325.15673828125,304.1548156738281,0.8942250609397888,0.4815977811813354,0.3390772044658661,293.2113342285156,297.1499938964844,293.1499938964844,0.4620211720466614,-8128.25341796875,304.1543884277344,0.9348393082618712,0.5439473390579224,0.5175797343254089,293.201171875,297.1499938964844,293.1499938964844,0.0157900303602218,-3854.10205078125,304.1453857421875,0.3927347064018249,0.050000000745058,0.2456762343645095,291.1634521484375,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.1622314453125,1.0,0.4429302513599396,0.6260208487510681,0.6260208487510681,1.0,1.0,-2.0473127365112305,0.8456966280937195,1.2016160488128662,0.3726555705070495,0.0,0.0,0.7079170942306519,136.4573211669922,139.0,-29.9401798248291,-24669.328125,963.0274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2470397949219,311.445068359375,278.1499938964844,0.0,18000.0,313.3099975585937,36035.2265625,36000.0,0.0,0.0,0.559324324131012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2280181646347046,1.2280354499816897,-1.7306838344666176e-05,0.0,0.0005676430300809,0.0,0.0,259.9231262207031,0.0,0.0,0.0,0.7282553315162659,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.172890767455101,-3548.985107421875,304.1670227050781,0.7196553349494934,0.2453902661800384,0.2255685925483703,293.36871337890625,297.1499938964844,293.1499938964844,0.3056384623050689,-5867.2412109375,304.1770324707031,0.8330720067024231,0.3883037567138672,0.3726264536380768,293.21539306640625,297.1499938964844,293.1499938964844,0.3958702981472015,-5319.0205078125,304.1549987792969,0.8916733860969543,0.4805284440517425,0.338381826877594,293.2130432128906,297.1499938964844,293.1499938964844,0.4614383280277252,-8120.17919921875,304.1546630859375,0.9318808317184448,0.5428310632705688,0.5165976881980896,293.2024841308594,297.1499938964844,293.1499938964844,0.0157682541757822,-3853.68701171875,304.1324157714844,0.3914487659931183,0.050000000745058,0.2456670701503753,291.152099609375,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.1505126953125,1.0,0.4429405331611633,0.6273776292800903,0.6273776292800903,1.0,1.0,-2.039163827896118,0.8428722620010376,1.196291446685791,0.3716149032115936,0.0,0.0,0.7088834047317505,137.6248779296875,139.0,-31.59505844116211,-24541.76171875,959.3823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1337585449219,311.3590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,35990.7109375,35280.0,0.0,0.0,0.5530950427055359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2286778688430786,1.2286951541900637,-1.7306612789980136e-05,0.0,0.0005613211542367,0.0,0.0,260.132568359375,0.0,0.0,0.0,0.7185714244842529,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713564097881317,-3524.3408203125,304.1667175292969,0.7161486744880676,0.2430912554264068,0.2235670238733291,293.3719787597656,297.1499938964844,293.1499938964844,0.3030937910079956,-5829.201171875,304.1767272949219,0.8292414546012878,0.3848914206027984,0.3694915473461151,293.2166442871094,297.1499938964844,293.1499938964844,0.3957477509975433,-5318.19921875,304.154296875,0.889095664024353,0.479457825422287,0.3376818299293518,293.2146911621094,297.1499938964844,293.1499938964844,0.4613857269287109,-8120.09130859375,304.1539001464844,0.9288775324821472,0.5417101383209229,0.5156056880950928,293.2043151855469,297.1499938964844,293.1499938964844,0.0157933104783296,-3860.8857421875,304.1177673339844,0.3903352320194244,0.050000000745058,0.2459269165992736,291.126953125,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.12432861328125,1.0,0.4430154263973236,0.6288036108016968,0.6288036108016968,1.0,1.0,-2.0312752723693848,0.8401933908462524,1.1910818815231323,0.3706835210323334,0.0,0.0,0.7127813100814819,138.84066772460938,142.0,-49.95176315307617,-24371.71875,956.1621704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0047302246094,311.2428283691406,278.1499938964844,0.0,18000.0,313.1499938964844,35289.16796875,35280.0,0.0,0.0,0.5485453009605408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223591446876526,1.2236084938049316,-1.7072215996449813e-05,0.0,0.0005567037733271,0.0,0.0,255.90147399902344,0.0,0.0,0.0,0.7247589826583862,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677465885877609,-3465.1611328125,304.16717529296875,0.7086378335952759,0.2384446263313293,0.2195352017879486,293.3785705566406,297.1499938964844,293.1499938964844,0.2969909608364105,-5736.193359375,304.1780090332031,0.8213630318641663,0.377933919429779,0.3631141781806946,293.218994140625,297.1499938964844,293.1499938964844,0.3943263590335846,-5302.978515625,304.1552734375,0.88380366563797,0.4772891402244568,0.3362764418125152,293.2178649902344,297.1499938964844,293.1499938964844,0.4599162340164184,-8099.29248046875,304.15509033203125,0.9226897954940796,0.5394314527511597,0.5136057734489441,293.20916748046875,297.1499938964844,293.1499938964844,0.0157784298062324,-3864.4267578125,304.0845642089844,0.387943685054779,0.050000000745058,0.2464924454689026,291.11004638671875,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.1092529296875,1.0,0.4432923495769501,0.6319292187690735,0.6319292187690735,1.0,1.0,-2.015364408493042,0.8349004983901978,1.180463790893555,0.3689253628253937,0.0,0.0,0.7195479869842529,141.4501495361328,145.0,-27.58361053466797,-24176.294921875,950.2384033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.705810546875,311.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,35091.2890625,35280.0,0.0,0.0,0.5406976342201233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2432280778884888,1.2432454824447632,-1.7321617633569986e-05,0.0,0.0005487393937073,0.0,0.0,265.0066223144531,0.0,0.0,0.0,0.7329925894737244,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677465885877609,-3465.1611328125,304.16717529296875,0.7086378335952759,0.2384446263313293,0.2195352017879486,293.3785705566406,297.1499938964844,293.1499938964844,0.2969909608364105,-5736.193359375,304.1780090332031,0.8213630318641663,0.377933919429779,0.3631141781806946,293.218994140625,297.1499938964844,293.1499938964844,0.3943263590335846,-5302.978515625,304.1552734375,0.88380366563797,0.4772891402244568,0.3362764418125152,293.2178649902344,297.1499938964844,293.1499938964844,0.4599162340164184,-8099.29248046875,304.15509033203125,0.9226897954940796,0.5394314527511597,0.5136057734489441,293.20916748046875,297.1499938964844,293.1499938964844,0.0157784298062324,-3864.4267578125,304.0845642089844,0.387943685054779,0.050000000745058,0.2464924454689026,291.11004638671875,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.1092529296875,1.0,0.4432923495769501,0.6319292187690735,0.6319292187690735,1.0,1.0,-2.015364408493042,0.8349004983901978,1.180463790893555,0.3689253628253937,0.0,0.0,0.7195479869842529,141.4501495361328,145.0,-27.58361053466797,-24176.294921875,950.2384033203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.705810546875,311.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,35091.2890625,35280.0,0.0,0.0,0.5406976342201233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2432280778884888,1.2432454824447632,-1.7321617633569986e-05,0.0,0.0005487393937073,0.0,0.0,265.0066223144531,0.0,0.0,0.0,0.7329925894737244,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640165150165558,-3403.62451171875,304.16766357421875,0.7005746960639954,0.2337329387664795,0.2154483944177627,293.38525390625,297.1499938964844,293.1499938964844,0.2905832529067993,-5638.01318359375,304.1793518066406,0.8131106495857239,0.3707883358001709,0.3565649688243866,293.22137451171875,297.1499938964844,293.1499938964844,0.3926592767238617,-5285.1025390625,304.1562805175781,0.8784088492393494,0.475062757730484,0.3348366618156433,293.220947265625,297.1499938964844,293.1499938964844,0.4581502676010132,-8074.3408203125,304.1563415527344,0.9164072871208192,0.537081778049469,0.511546790599823,293.21514892578125,297.1499938964844,293.1499938964844,0.0157447103410959,-3865.616943359375,304.0467834472656,0.3854597806930542,0.050000000745058,0.2470914125442505,291.0990295410156,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.09844970703125,1.0,0.4436721205711365,0.6354885101318359,0.6354885101318359,1.0,1.0,-1.999109148979187,0.8296446800231934,1.1694644689559937,0.3672910332679748,0.0,0.0,0.7271246314048767,144.23277282714844,148.0,-17.921855926513672,-23964.548828125,944.6173095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37603759765625,310.8468322753906,278.1499938964844,0.0,18000.0,313.1499938964844,35041.96875,34200.0,0.0,0.0,0.5344334840774536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2650506496429443,1.265068292617798,-1.764285480021499e-05,0.0,0.00054238201119,0.0,0.0,275.8575439453125,0.0,0.0,0.0,0.7276148200035095,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640165150165558,-3403.62451171875,304.16766357421875,0.7005746960639954,0.2337329387664795,0.2154483944177627,293.38525390625,297.1499938964844,293.1499938964844,0.2905832529067993,-5638.01318359375,304.1793518066406,0.8131106495857239,0.3707883358001709,0.3565649688243866,293.22137451171875,297.1499938964844,293.1499938964844,0.3926592767238617,-5285.1025390625,304.1562805175781,0.8784088492393494,0.475062757730484,0.3348366618156433,293.220947265625,297.1499938964844,293.1499938964844,0.4581502676010132,-8074.3408203125,304.1563415527344,0.9164072871208192,0.537081778049469,0.511546790599823,293.21514892578125,297.1499938964844,293.1499938964844,0.0157447103410959,-3865.616943359375,304.0467834472656,0.3854597806930542,0.050000000745058,0.2470914125442505,291.0990295410156,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.09844970703125,1.0,0.4436721205711365,0.6354885101318359,0.6354885101318359,1.0,1.0,-1.999109148979187,0.8296446800231934,1.1694644689559937,0.3672910332679748,0.0,0.0,0.7271246314048767,144.23277282714844,148.0,-17.921855926513672,-23964.548828125,944.6173095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.37603759765625,310.8468322753906,278.1499938964844,0.0,18000.0,313.1499938964844,35041.96875,34200.0,0.0,0.0,0.5344334840774536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2650506496429443,1.265068292617798,-1.764285480021499e-05,0.0,0.00054238201119,0.0,0.0,275.8575439453125,0.0,0.0,0.0,0.7276148200035095,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1605309844017028,-3346.193115234375,304.1676330566406,0.6925290822982788,0.2291315346956253,0.2114049792289734,293.39111328125,297.1499938964844,293.1499938964844,0.2844596803188324,-5544.25830078125,304.1798400878906,0.8044236302375793,0.3636334538459778,0.3499464690685272,293.2228698730469,297.1499938964844,293.1499938964844,0.3915023803710937,-5273.1123046875,304.1562194824219,0.8731424808502197,0.4729480445384979,0.333433449268341,293.22314453125,297.1499938964844,293.1499938964844,0.4569545686244964,-8058.0439453125,304.1563415527344,0.9103736877441406,0.5348362922668457,0.5095281600952148,293.2209167480469,297.1499938964844,293.1499938964844,0.0157334301620721,-3870.987548828125,304.0074157714844,0.383006751537323,0.050000000745058,0.2477014660835266,291.0733642578125,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.07373046875,1.0,0.4441200792789459,0.6393832564353943,0.6393832564353943,1.0,1.0,-1.9829281568527224,0.8245431780815125,1.158384919166565,0.3657940030097961,0.0,0.0,0.739605724811554,147.08045959472656,151.0,-19.96255111694336,-23724.244140625,939.3106689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0623779296875,310.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,33900.61328125,34200.0,0.0,0.0,0.5292913317680359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280254364013672,1.2802718877792358,-1.7619729987927713e-05,0.0,0.0005371634033508,0.0,0.0,280.70428466796875,0.0,0.0,0.0,0.7466543316841125,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1605309844017028,-3346.193115234375,304.1676330566406,0.6925290822982788,0.2291315346956253,0.2114049792289734,293.39111328125,297.1499938964844,293.1499938964844,0.2844596803188324,-5544.25830078125,304.1798400878906,0.8044236302375793,0.3636334538459778,0.3499464690685272,293.2228698730469,297.1499938964844,293.1499938964844,0.3915023803710937,-5273.1123046875,304.1562194824219,0.8731424808502197,0.4729480445384979,0.333433449268341,293.22314453125,297.1499938964844,293.1499938964844,0.4569545686244964,-8058.0439453125,304.1563415527344,0.9103736877441406,0.5348362922668457,0.5095281600952148,293.2209167480469,297.1499938964844,293.1499938964844,0.0157334301620721,-3870.987548828125,304.0074157714844,0.383006751537323,0.050000000745058,0.2477014660835266,291.0733642578125,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.07373046875,1.0,0.4441200792789459,0.6393832564353943,0.6393832564353943,1.0,1.0,-1.9829281568527224,0.8245431780815125,1.158384919166565,0.3657940030097961,0.0,0.0,0.739605724811554,147.08045959472656,151.0,-19.96255111694336,-23724.244140625,939.3106689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0623779296875,310.631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,33900.61328125,34200.0,0.0,0.0,0.5292913317680359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280254364013672,1.2802718877792358,-1.7619729987927713e-05,0.0,0.0005371634033508,0.0,0.0,280.70428466796875,0.0,0.0,0.0,0.7466543316841125,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.1567906141281128,-3283.66845703125,304.16796875,0.6847390532493591,0.2246807664632797,0.2075143456459045,293.3960876464844,297.1499938964844,293.1499938964844,0.2776779234409332,-5439.12158203125,304.1811828613281,0.7956188321113586,0.3565203845500946,0.3433830738067627,293.2236328125,297.1499938964844,293.1499938964844,0.3894891440868377,-5251.3466796875,304.157470703125,0.8681421875953674,0.4709450900554657,0.332129418849945,293.2245483398437,297.1499938964844,293.1499938964844,0.4547433257102966,-8026.64306640625,304.1578674316406,0.904824674129486,0.5327016711235046,0.5076417922973633,293.2256774902344,297.1499938964844,293.1499938964844,0.0156766958534717,-3867.845703125,303.96923828125,0.3806343376636505,0.050000000745058,0.2483099848031997,291.0775451660156,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07763671875,1.0,0.4446399807929992,0.6434497237205505,0.6434497237205505,1.0,1.0,-1.9672733545303345,0.8196859955787659,1.1475872993469238,0.3644304275512695,0.0,0.0,0.7489131689071655,149.93728637695312,154.0,-2.929737329483032,-23552.322265625,934.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7431945800781,310.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,33892.21484375,34200.0,0.0,0.0,0.5254772901535034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095148801803589,1.3095329999923706,-1.807799344533123e-05,0.0,0.0005332926521077,0.0,0.0,296.1644897460937,0.0,0.0,0.0,0.7596371173858643,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.1567906141281128,-3283.66845703125,304.16796875,0.6847390532493591,0.2246807664632797,0.2075143456459045,293.3960876464844,297.1499938964844,293.1499938964844,0.2776779234409332,-5439.12158203125,304.1811828613281,0.7956188321113586,0.3565203845500946,0.3433830738067627,293.2236328125,297.1499938964844,293.1499938964844,0.3894891440868377,-5251.3466796875,304.157470703125,0.8681421875953674,0.4709450900554657,0.332129418849945,293.2245483398437,297.1499938964844,293.1499938964844,0.4547433257102966,-8026.64306640625,304.1578674316406,0.904824674129486,0.5327016711235046,0.5076417922973633,293.2256774902344,297.1499938964844,293.1499938964844,0.0156766958534717,-3867.845703125,303.96923828125,0.3806343376636505,0.050000000745058,0.2483099848031997,291.0775451660156,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07763671875,1.0,0.4446399807929992,0.6434497237205505,0.6434497237205505,1.0,1.0,-1.9672733545303345,0.8196859955787659,1.1475872993469238,0.3644304275512695,0.0,0.0,0.7489131689071655,149.93728637695312,154.0,-2.929737329483032,-23552.322265625,934.53662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7431945800781,310.4430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,33892.21484375,34200.0,0.0,0.0,0.5254772901535034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095148801803589,1.3095329999923706,-1.807799344533123e-05,0.0,0.0005332926521077,0.0,0.0,296.1644897460937,0.0,0.0,0.0,0.7596371173858643,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.154960960149765,-3252.991455078125,304.16802978515625,0.6809086203575134,0.2224858999252319,0.205601081252098,293.3983459472656,297.1499938964844,293.1499938964844,0.2742981314659118,-5386.58349609375,304.181640625,0.7912297248840332,0.3529547750949859,0.3400974571704864,293.2239074707031,297.1499938964844,293.1499938964844,0.3885023295879364,-5240.7353515625,304.15789794921875,0.8657020330429077,0.4699561297893524,0.3314898312091827,293.22509765625,297.1499938964844,293.1499938964844,0.453655332326889,-8011.3017578125,304.1584167480469,0.9022127389907836,0.5316468477249146,0.5067154169082642,293.227783203125,297.1499938964844,293.1499938964844,0.0156495943665504,-3866.433837890625,303.9503173828125,0.3794675767421722,0.050000000745058,0.2486162632703781,291.07916259765625,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.0793762207031,1.0,0.4449206590652466,0.6455466747283936,0.6455466747283936,1.0,1.0,-1.959517359733581,0.8172884583473206,1.1422288417816162,0.363765001296997,0.0,0.0,0.7534773349761963,151.37969970703125,154.0,0.8296047449111938,-23465.462890625,932.2661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5897216796875,310.3511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,33895.3828125,33120.0,0.0,0.0,0.5239852070808411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3236507177352903,1.3236690759658811,-1.830473956943024e-05,0.0,0.0005317783798091,0.0,0.0,303.8719177246094,0.0,0.0,0.0,0.7509808540344238,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533751189708709,-3226.709228515625,304.1676330566406,0.6771206855773926,0.2203080654144287,0.2037033587694168,293.4005432128906,297.1499938964844,293.1499938964844,0.2713142931461334,-5340.62744140625,304.1813049316406,0.7868518829345703,0.3493807315826416,0.336803674697876,293.2241516113281,297.1499938964844,293.1499938964844,0.3880805373191833,-5236.65771484375,304.1572265625,0.863298237323761,0.4689751267433166,0.3308546841144562,293.2255859375,297.1499938964844,293.1499938964844,0.4532183110713959,-8005.82421875,304.1576538085937,0.8996542096138,0.5306001305580139,0.5057950019836426,293.229736328125,297.1499938964844,293.1499938964844,0.0156500339508056,-3870.1103515625,303.9311218261719,0.3783136308193207,0.050000000745058,0.2489238977432251,291.0643920898437,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.0628967285156,1.0,0.4452119469642639,0.6476855874061584,0.6476855874061584,1.0,1.0,-1.951784372329712,0.8148989081382751,1.1368855237960815,0.3631025552749634,0.0,0.0,0.760471522808075,152.83082580566406,157.0,-20.39049530029297,-23312.23046875,930.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4548645019531,310.2377624511719,278.1499938964844,0.0,18000.0,313.1499938964844,32974.6796875,33120.0,0.0,0.0,0.5225919485092163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3217034339904783,1.321721434593201,-1.806524232961237e-05,0.0,0.0005303643993102,0.0,0.0,300.30816650390625,0.0,0.0,0.0,0.7628410458564758,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497323960065841,-3165.136474609375,304.1678466796875,0.6696881651878357,0.2159952223300933,0.199950560927391,293.4046936035156,297.1499938964844,293.1499938964844,0.2644158005714416,-5232.52587890625,304.1824035644531,0.7781494855880737,0.342193603515625,0.3301857709884643,293.2245483398437,297.1499938964844,293.1499938964844,0.3859533369541168,-5213.61328125,304.15838623046875,0.8586007952690125,0.4670173227787018,0.3295957744121551,293.2264404296875,297.1499938964844,293.1499938964844,0.4508580565452575,-7972.31103515625,304.1590881347656,0.8946190476417542,0.5285096168518066,0.5039694309234619,293.2333374023437,297.1499938964844,293.1499938964844,0.0155876502394676,-3865.662109375,303.89337158203125,0.3760462403297424,0.050000000745058,0.2495425343513488,291.072265625,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0731506347656,1.0,0.4458205699920654,0.652092456817627,0.652092456817627,1.0,1.0,-1.9363696575164795,0.8101333379745483,1.1262362003326416,0.3617805540561676,0.0,0.0,0.770733118057251,155.75515747070312,160.0,6.90253496170044,-23184.416015625,925.7349853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2010803222656,310.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,32812.85546875,33120.0,0.0,0.0,0.5204240083694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353403925895691,1.3534224033355713,-1.854360380093567e-05,0.0,0.0005281642079353,0.0,0.0,317.5489196777344,0.0,0.0,0.0,0.7767471671104431,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497323960065841,-3165.136474609375,304.1678466796875,0.6696881651878357,0.2159952223300933,0.199950560927391,293.4046936035156,297.1499938964844,293.1499938964844,0.2644158005714416,-5232.52587890625,304.1824035644531,0.7781494855880737,0.342193603515625,0.3301857709884643,293.2245483398437,297.1499938964844,293.1499938964844,0.3859533369541168,-5213.61328125,304.15838623046875,0.8586007952690125,0.4670173227787018,0.3295957744121551,293.2264404296875,297.1499938964844,293.1499938964844,0.4508580565452575,-7972.31103515625,304.1590881347656,0.8946190476417542,0.5285096168518066,0.5039694309234619,293.2333374023437,297.1499938964844,293.1499938964844,0.0155876502394676,-3865.662109375,303.89337158203125,0.3760462403297424,0.050000000745058,0.2495425343513488,291.072265625,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0731506347656,1.0,0.4458205699920654,0.652092456817627,0.652092456817627,1.0,1.0,-1.9363696575164795,0.8101333379745483,1.1262362003326416,0.3617805540561676,0.0,0.0,0.770733118057251,155.75515747070312,160.0,6.90253496170044,-23184.416015625,925.7349853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2010803222656,310.10552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,32812.85546875,33120.0,0.0,0.0,0.5204240083694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353403925895691,1.3534224033355713,-1.854360380093567e-05,0.0,0.0005281642079353,0.0,0.0,317.5489196777344,0.0,0.0,0.0,0.7767471671104431,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460824757814407,-3103.0458984375,304.16796875,0.6624600887298584,0.2117345333099365,0.1962452679872512,293.4085998535156,297.1499938964844,293.1499938964844,0.2573656737804413,-5121.37744140625,304.183349609375,0.7695353627204895,0.3349440693855285,0.3235096633434295,293.2249450683594,297.1499938964844,293.1499938964844,0.3836065530776977,-5188.205078125,304.15948486328125,0.8540253639221191,0.4650467336177826,0.3283288180828094,293.227294921875,297.1499938964844,293.1499938964844,0.4482324123382568,-7935.11328125,304.1604309082031,0.8896711468696594,0.5264002680778503,0.5021278858184814,293.236572265625,297.1499938964844,293.1499938964844,0.0155158266425132,-3859.456787109375,303.8555603027344,0.3738308250904083,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464516639709472,0.6566822528839111,0.6566822528839111,1.0,1.0,-1.9209190607070925,0.8053377866744995,1.1155812740325928,0.3604353964328766,0.0,0.0,0.7781909108161926,158.70809936523438,163.0,16.6920166015625,-23034.197265625,921.4872436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9769287109375,309.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.2578125,32040.0,0.0,0.0,0.5189257860183716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3775581121444702,1.3775770664215088,-1.8956248823087662e-05,0.0,0.0005266437074169,0.0,0.0,331.6700439453125,0.0,0.0,0.0,0.7727223634719849,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460824757814407,-3103.0458984375,304.16796875,0.6624600887298584,0.2117345333099365,0.1962452679872512,293.4085998535156,297.1499938964844,293.1499938964844,0.2573656737804413,-5121.37744140625,304.183349609375,0.7695353627204895,0.3349440693855285,0.3235096633434295,293.2249450683594,297.1499938964844,293.1499938964844,0.3836065530776977,-5188.205078125,304.15948486328125,0.8540253639221191,0.4650467336177826,0.3283288180828094,293.227294921875,297.1499938964844,293.1499938964844,0.4482324123382568,-7935.11328125,304.1604309082031,0.8896711468696594,0.5264002680778503,0.5021278858184814,293.236572265625,297.1499938964844,293.1499938964844,0.0155158266425132,-3859.456787109375,303.8555603027344,0.3738308250904083,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464516639709472,0.6566822528839111,0.6566822528839111,1.0,1.0,-1.9209190607070925,0.8053377866744995,1.1155812740325928,0.3604353964328766,0.0,0.0,0.7781909108161926,158.70809936523438,163.0,16.6920166015625,-23034.197265625,921.4872436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9769287109375,309.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.2578125,32040.0,0.0,0.0,0.5189257860183716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3775581121444702,1.3775770664215088,-1.8956248823087662e-05,0.0,0.0005266437074169,0.0,0.0,331.6700439453125,0.0,0.0,0.0,0.7727223634719849,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427304148674011,-3046.097900390625,304.1676025390625,0.6554737687110901,0.2075209617614746,0.1925877928733825,293.4123840332031,297.1499938964844,293.1499938964844,0.2507128119468689,-5016.43701171875,304.1833801269531,0.761062502861023,0.3276311755180359,0.3167791664600372,293.2252502441406,297.1499938964844,293.1499938964844,0.3818665444850921,-5169.82568359375,304.1593017578125,0.849592924118042,0.463086873292923,0.327066034078598,293.2279968261719,297.1499938964844,293.1499938964844,0.4463003277778625,-7908.4599609375,304.1602478027344,0.8848398923873901,0.5242981910705566,0.5002878904342651,293.23956298828125,297.1499938964844,293.1499938964844,0.0154725341126322,-3858.636962890625,303.81689453125,0.3716759085655212,0.050000000745058,0.2507915794849396,291.0824890136719,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0838623046875,1.0,0.4470981061458587,0.661465048789978,0.661465048789978,1.0,1.0,-1.9054702520370483,0.8005266189575195,1.1049436330795288,0.3590724766254425,0.0,0.0,0.7878633141517639,161.67567443847656,151.0,8.799151420593262,-22837.7265625,917.2897338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8160400390625,309.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,31839.583984375,32040.0,0.0,0.0,0.517562747001648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382404088973999,1.382422924041748,-1.880528543551918e-05,0.0,0.0005252604023553,0.0,0.0,331.6167297363281,0.0,0.0,0.0,0.7874608635902405,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427304148674011,-3046.097900390625,304.1676025390625,0.6554737687110901,0.2075209617614746,0.1925877928733825,293.4123840332031,297.1499938964844,293.1499938964844,0.2507128119468689,-5016.43701171875,304.1833801269531,0.761062502861023,0.3276311755180359,0.3167791664600372,293.2252502441406,297.1499938964844,293.1499938964844,0.3818665444850921,-5169.82568359375,304.1593017578125,0.849592924118042,0.463086873292923,0.327066034078598,293.2279968261719,297.1499938964844,293.1499938964844,0.4463003277778625,-7908.4599609375,304.1602478027344,0.8848398923873901,0.5242981910705566,0.5002878904342651,293.23956298828125,297.1499938964844,293.1499938964844,0.0154725341126322,-3858.636962890625,303.81689453125,0.3716759085655212,0.050000000745058,0.2507915794849396,291.0824890136719,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0838623046875,1.0,0.4470981061458587,0.661465048789978,0.661465048789978,1.0,1.0,-1.9054702520370483,0.8005266189575195,1.1049436330795288,0.3590724766254425,0.0,0.0,0.7878633141517639,161.67567443847656,151.0,8.799151420593262,-22837.7265625,917.2897338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8160400390625,309.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,31839.583984375,32040.0,0.0,0.0,0.517562747001648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382404088973999,1.382422924041748,-1.880528543551918e-05,0.0,0.0005252604023553,0.0,0.0,331.6167297363281,0.0,0.0,0.0,0.7874608635902405,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.138812631368637,-2978.45556640625,304.16827392578125,0.6526399850845337,0.2032306045293808,0.1886829435825348,293.4168395996094,297.1499938964844,293.1499938964844,0.2430823594331741,-4894.2685546875,304.1849670410156,0.7572859525680542,0.3200783431529999,0.3096519410610199,293.2254333496094,297.1499938964844,293.1499938964844,0.3789328634738922,-5137.76416015625,304.1611022949219,0.8504884839057922,0.4611415266990661,0.3256523609161377,293.2286071777344,297.1499938964844,293.1499938964844,0.4430041015148163,-7861.3564453125,304.1623229980469,0.8858979940414429,0.5222011804580688,0.4982375502586365,293.2421875,297.1499938964844,293.1499938964844,0.0152707612141966,-3833.314453125,303.7793273925781,0.3730144798755646,0.050000000745058,0.2504023015499115,291.1087341308594,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.11053466796875,1.0,0.4428980052471161,0.6666017770767212,0.6666017770767212,1.0,1.0,-1.887597918510437,0.7946376800537109,1.092960238456726,0.3571779131889343,0.0,0.0,0.7917131781578064,159.17205810546875,139.0,29.465023040771484,-22691.185546875,893.3521118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6898498535156,309.81005859375,278.1499938964844,0.0,18000.0,313.1499938964844,31894.322265625,32040.0,0.0,0.0,0.5164265632629395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398064136505127,1.3980833292007446,-1.9082075596088544e-05,0.0,0.0005241073085926,0.0,0.0,341.0925598144531,0.0,0.0,0.0,0.7944687008857727,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.138812631368637,-2978.45556640625,304.16827392578125,0.6526399850845337,0.2032306045293808,0.1886829435825348,293.4168395996094,297.1499938964844,293.1499938964844,0.2430823594331741,-4894.2685546875,304.1849670410156,0.7572859525680542,0.3200783431529999,0.3096519410610199,293.2254333496094,297.1499938964844,293.1499938964844,0.3789328634738922,-5137.76416015625,304.1611022949219,0.8504884839057922,0.4611415266990661,0.3256523609161377,293.2286071777344,297.1499938964844,293.1499938964844,0.4430041015148163,-7861.3564453125,304.1623229980469,0.8858979940414429,0.5222011804580688,0.4982375502586365,293.2421875,297.1499938964844,293.1499938964844,0.0152707612141966,-3833.314453125,303.7793273925781,0.3730144798755646,0.050000000745058,0.2504023015499115,291.1087341308594,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.11053466796875,1.0,0.4428980052471161,0.6666017770767212,0.6666017770767212,1.0,1.0,-1.887597918510437,0.7946376800537109,1.092960238456726,0.3571779131889343,0.0,0.0,0.7917131781578064,159.17205810546875,139.0,29.465023040771484,-22691.185546875,893.3521118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6898498535156,309.81005859375,278.1499938964844,0.0,18000.0,313.1499938964844,31894.322265625,32040.0,0.0,0.0,0.5164265632629395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398064136505127,1.3980833292007446,-1.9082075596088544e-05,0.0,0.0005241073085926,0.0,0.0,341.0925598144531,0.0,0.0,0.0,0.7944687008857727,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367968320846557,-2943.482177734375,304.1686096191406,0.6523386240005493,0.2011039406061172,0.1866714060306549,293.41912841796875,297.1499938964844,293.1499938964844,0.2391386330127716,-4830.79052734375,304.185791015625,0.7566285133361816,0.3162505030632019,0.3059587478637695,293.22540283203125,297.1499938964844,293.1499938964844,0.3773706555366516,-5120.71240234375,304.16192626953125,0.8524343371391296,0.4601911008358001,0.3249148726463318,293.2287902832031,297.1499938964844,293.1499938964844,0.4412426054477691,-7836.234375,304.1632995605469,0.8880792856216431,0.5211690068244934,0.4971654117107391,293.2432861328125,297.1499938964844,293.1499938964844,0.015139989554882,-3816.153076171875,303.76092529296875,0.3746654987335205,0.050000000745058,0.2499316483736038,291.123291015625,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.12518310546875,1.0,0.4396922588348388,0.6693031787872314,0.6693031787872314,1.0,1.0,-1.878009915351868,0.7914066314697266,1.0866032838821411,0.356073796749115,0.0,0.0,0.7920486927032471,156.4326629638672,139.0,34.8341178894043,-22606.287109375,876.1941528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.644287109375,309.7892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,31950.908203125,30960.0,0.0,0.0,0.5158506631851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401735544204712,1.4017547369003296,-1.9157290807925165e-05,0.0,0.0005235228454694,0.0,0.0,343.4674072265625,0.0,0.0,0.0,0.7811287641525269,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349789202213287,-2912.161865234375,304.16851806640625,0.6526042819023132,0.1990128010511398,0.1846609711647033,293.4212646484375,297.1499938964844,293.1499938964844,0.2355045527219772,-4772.5595703125,304.1858825683594,0.7565728425979614,0.3124197721481323,0.3022271990776062,293.22528076171875,297.1499938964844,293.1499938964844,0.3763144314289093,-5109.57470703125,304.1616516113281,0.8551396727561951,0.4592617452144623,0.3241703510284424,293.2288818359375,297.1499938964844,293.1499938964844,0.4400633871555328,-7820.0302734375,304.1629943847656,0.8910866975784302,0.5201552510261536,0.4960805773735046,293.2442321777344,297.1499938964844,293.1499938964844,0.015022087842226,-3801.957275390625,303.74224853515625,0.3768062591552734,0.050000000745058,0.2493372708559036,291.1224060058594,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1223449707031,1.0,0.4359419643878937,0.6720845699310303,0.6720845699310303,1.0,1.0,-1.8682047128677368,0.7880768775939941,1.080127835273743,0.3549145758152008,0.0,0.0,0.7937933206558228,153.0289306640625,127.0,14.657428741455078,-22450.9375,856.8858032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62274169921875,309.74835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,31110.1328125,30960.0,0.0,0.0,0.5151026248931885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3850860595703125,1.3851046562194824,-1.8685392205952667e-05,0.0,0.0005227636429481,0.0,0.0,331.1282653808594,0.0,0.0,0.0,0.786287248134613,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1310409903526306,-2843.366455078125,304.1689147949219,0.6546023488044739,0.1949458718299865,0.1806884109973907,293.4250793457031,297.1499938964844,293.1499938964844,0.227594256401062,-4644.20751953125,304.1871032714844,0.7579779028892517,0.3047731816768646,0.2947148978710174,293.22479248046875,297.1499938964844,293.1499938964844,0.3731910288333893,-5075.5048828125,304.1629943847656,0.8625466823577881,0.4574548602104187,0.3226811587810516,293.2287902832031,297.1499938964844,293.1499938964844,0.4365273416042328,-7769.6611328125,304.16461181640625,0.899220883846283,0.5181735754013062,0.4939049184322357,293.2456970214844,297.1499938964844,293.1499938964844,0.0147181842476129,-3760.57861328125,303.7065734863281,0.3823387026786804,0.050000000745058,0.2478784918785095,291.1498107910156,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1520690917969,1.0,0.4272038340568542,0.6778438687324524,0.6778438687324524,1.0,1.0,-1.848261833190918,0.7812424302101135,1.0670193433761597,0.3524861633777618,0.0,0.0,0.7924195528030396,144.77651977539062,115.0,36.67289733886719,-22296.2109375,813.9713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.612060546875,309.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,31005.677734375,30960.0,0.0,0.0,0.5133508443832397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3847291469573977,1.384747862815857,-1.8655766325537115e-05,0.0,0.0005209858645685,0.0,0.0,330.62139892578125,0.0,0.0,0.0,0.7857131361961365,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1310409903526306,-2843.366455078125,304.1689147949219,0.6546023488044739,0.1949458718299865,0.1806884109973907,293.4250793457031,297.1499938964844,293.1499938964844,0.227594256401062,-4644.20751953125,304.1871032714844,0.7579779028892517,0.3047731816768646,0.2947148978710174,293.22479248046875,297.1499938964844,293.1499938964844,0.3731910288333893,-5075.5048828125,304.1629943847656,0.8625466823577881,0.4574548602104187,0.3226811587810516,293.2287902832031,297.1499938964844,293.1499938964844,0.4365273416042328,-7769.6611328125,304.16461181640625,0.899220883846283,0.5181735754013062,0.4939049184322357,293.2456970214844,297.1499938964844,293.1499938964844,0.0147181842476129,-3760.57861328125,303.7065734863281,0.3823387026786804,0.050000000745058,0.2478784918785095,291.1498107910156,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1520690917969,1.0,0.4272038340568542,0.6778438687324524,0.6778438687324524,1.0,1.0,-1.848261833190918,0.7812424302101135,1.0670193433761597,0.3524861633777618,0.0,0.0,0.7924195528030396,144.77651977539062,115.0,36.67289733886719,-22296.2109375,813.9713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.612060546875,309.7635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,31005.677734375,30960.0,0.0,0.0,0.5133508443832397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3847291469573977,1.384747862815857,-1.8655766325537115e-05,0.0,0.0005209858645685,0.0,0.0,330.62139892578125,0.0,0.0,0.0,0.7857131361961365,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271602660417556,-2775.10400390625,304.1690673828125,0.6583048701286316,0.1910246461629867,0.1768009662628173,293.4283142089844,297.1499938964844,293.1499938964844,0.2196353077888488,-4514.10546875,304.18798828125,0.7610893249511719,0.2971515953540802,0.2871734201908111,293.22412109375,297.1499938964844,293.1499938964844,0.3698918521404266,-5039.53173828125,304.1641540527344,0.872330367565155,0.4556926488876343,0.3211882412433624,293.2285461425781,297.1499938964844,293.1499938964844,0.4327720999717712,-7716.2392578125,304.1659545898437,0.9100609421730042,0.5162282586097717,0.4917159378528595,293.2467041015625,297.1499938964844,293.1499938964844,0.0143932467326521,-3714.70947265625,303.67205810546875,0.3892979919910431,0.050000000745058,0.2461843639612198,291.1831970214844,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.18524169921875,1.0,0.417277067899704,0.6838964223861694,0.6838964223861694,1.0,1.0,-1.828083038330078,0.774272620677948,1.053810477256775,0.3499649465084076,0.0,0.0,0.785747230052948,135.26815795898438,103.0,42.90934371948242,-22111.53125,767.7720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6379699707031,309.7862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,31122.08984375,29880.0,0.0,0.0,0.5112034678459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3720062971115112,1.3720247745513916,-1.8469110727892257e-05,0.0,0.0005188065115362,0.0,0.0,323.5141296386719,0.0,0.0,0.0,0.7648127675056458,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271602660417556,-2775.10400390625,304.1690673828125,0.6583048701286316,0.1910246461629867,0.1768009662628173,293.4283142089844,297.1499938964844,293.1499938964844,0.2196353077888488,-4514.10546875,304.18798828125,0.7610893249511719,0.2971515953540802,0.2871734201908111,293.22412109375,297.1499938964844,293.1499938964844,0.3698918521404266,-5039.53173828125,304.1641540527344,0.872330367565155,0.4556926488876343,0.3211882412433624,293.2285461425781,297.1499938964844,293.1499938964844,0.4327720999717712,-7716.2392578125,304.1659545898437,0.9100609421730042,0.5162282586097717,0.4917159378528595,293.2467041015625,297.1499938964844,293.1499938964844,0.0143932467326521,-3714.70947265625,303.67205810546875,0.3892979919910431,0.050000000745058,0.2461843639612198,291.1831970214844,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.18524169921875,1.0,0.417277067899704,0.6838964223861694,0.6838964223861694,1.0,1.0,-1.828083038330078,0.774272620677948,1.053810477256775,0.3499649465084076,0.0,0.0,0.785747230052948,135.26815795898438,103.0,42.90934371948242,-22111.53125,767.7720336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6379699707031,309.7862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,31122.08984375,29880.0,0.0,0.0,0.5112034678459167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3720062971115112,1.3720247745513916,-1.8469110727892257e-05,0.0,0.0005188065115362,0.0,0.0,323.5141296386719,0.0,0.0,0.0,0.7648127675056458,4.0,0.0,1.0
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236805692315101,-2713.9853515625,304.16851806640625,0.6636413335800171,0.1872412115335464,0.1730103939771652,293.43096923828125,297.1499938964844,293.1499938964844,0.212239384651184,-4392.9833984375,304.18768310546875,0.7657878398895264,0.2895613312721252,0.2796297073364258,293.2232666015625,297.1499938964844,293.1499938964844,0.3674370348453522,-5013.36181640625,304.16357421875,0.8844303488731384,0.4539899826049804,0.3197119832038879,293.22802734375,297.1499938964844,293.1499938964844,0.429984450340271,-7677.5400390625,304.16534423828125,0.9243449568748474,0.5143389105796814,0.4895448684692383,293.2472839355469,297.1499938964844,293.1499938964844,0.0141010163351893,-3674.679443359375,303.6373596191406,0.3968395292758941,0.050000000745058,0.2443501949310302,291.1904602050781,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1923522949219,1.0,0.4065137207508087,0.690249502658844,0.690249502658844,1.0,1.0,-1.8078914880752563,0.7672618627548218,1.0406296253204346,0.3473972380161285,0.0,0.0,0.7800928354263306,125.01801300048828,91.0,25.696866989135746,-21860.09765625,720.1891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7235412597656,309.808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.7109375,29880.0,0.0,0.0,0.5082365870475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3345097303390503,1.3345273733139038,-1.7631131413509138e-05,0.0,0.0005157955456525,0.0,0.0,299.6156921386719,0.0,0.0,0.0,0.7601333260536194,4.0,0.0,1.0
