time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236805692315101,-2713.9853515625,304.16851806640625,0.6636413335800171,0.1872412115335464,0.1730103939771652,293.43096923828125,297.1499938964844,293.1499938964844,0.212239384651184,-4392.9833984375,304.18768310546875,0.7657878398895264,0.2895613312721252,0.2796297073364258,293.2232666015625,297.1499938964844,293.1499938964844,0.3674370348453522,-5013.36181640625,304.16357421875,0.8844303488731384,0.4539899826049804,0.3197119832038879,293.22802734375,297.1499938964844,293.1499938964844,0.429984450340271,-7677.5400390625,304.16534423828125,0.9243449568748474,0.5143389105796814,0.4895448684692383,293.2472839355469,297.1499938964844,293.1499938964844,0.0141010163351893,-3674.679443359375,303.6373596191406,0.3968395292758941,0.050000000745058,0.2443501949310302,291.1904602050781,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1923522949219,1.0,0.4065137207508087,0.690249502658844,0.690249502658844,1.0,1.0,-1.8078914880752563,0.7672618627548218,1.0406296253204346,0.3473972380161285,0.0,0.0,0.7800928354263306,125.01801300048828,91.0,25.696866989135746,-21860.09765625,720.1891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7235412597656,309.808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.7109375,29880.0,0.0,0.0,0.5082365870475769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3345097303390503,1.3345273733139038,-1.7631131413509138e-05,0.0,0.0005157955456525,0.0,0.0,299.6156921386719,0.0,0.0,0.0,0.7601333260536194,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200908944010734,-2650.15185546875,304.1683349609375,0.6707199215888977,0.1835827529430389,0.1693184971809387,293.4331970214844,297.1499938964844,293.1499938964844,0.2045304626226425,-4265.1865234375,304.1879577636719,0.7721506953239441,0.2819917798042297,0.2720904946327209,293.22235107421875,297.1499938964844,293.1499938964844,0.3643422424793243,-4979.67333984375,304.1641845703125,0.898936927318573,0.4523214995861053,0.3182530701160431,293.2274475097656,297.1499938964844,293.1499938964844,0.4264469146728515,-7627.3408203125,304.1661071777344,0.9415391683578492,0.5124801397323608,0.4873943626880646,293.2475280761719,297.1499938964844,293.1499938964844,0.013781945221126,-3627.787353515625,303.6043395996094,0.4047473967075348,0.050000000745058,0.2424342483282089,291.21923828125,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.22088623046875,1.0,0.3951150774955749,0.6969224214553833,0.6969224214553833,1.0,1.0,-1.787771463394165,0.7602444291114807,1.0275269746780396,0.3448004126548767,0.0,0.0,0.7689061164855957,114.33904266357422,79.0,34.35438537597656,-21665.447265625,672.3123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8294982910156,309.87164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,30193.47265625,29880.0,0.0,0.0,0.5046762228012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308105230331421,1.3081225156784058,-1.7219117580680177e-05,0.0,0.0005121821886859,0.0,0.0,285.4862670898437,0.0,0.0,0.0,0.7479179501533508,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200908944010734,-2650.15185546875,304.1683349609375,0.6707199215888977,0.1835827529430389,0.1693184971809387,293.4331970214844,297.1499938964844,293.1499938964844,0.2045304626226425,-4265.1865234375,304.1879577636719,0.7721506953239441,0.2819917798042297,0.2720904946327209,293.22235107421875,297.1499938964844,293.1499938964844,0.3643422424793243,-4979.67333984375,304.1641845703125,0.898936927318573,0.4523214995861053,0.3182530701160431,293.2274475097656,297.1499938964844,293.1499938964844,0.4264469146728515,-7627.3408203125,304.1661071777344,0.9415391683578492,0.5124801397323608,0.4873943626880646,293.2475280761719,297.1499938964844,293.1499938964844,0.013781945221126,-3627.787353515625,303.6043395996094,0.4047473967075348,0.050000000745058,0.2424342483282089,291.21923828125,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.22088623046875,1.0,0.3951150774955749,0.6969224214553833,0.6969224214553833,1.0,1.0,-1.787771463394165,0.7602444291114807,1.0275269746780396,0.3448004126548767,0.0,0.0,0.7689061164855957,114.33904266357422,79.0,34.35438537597656,-21665.447265625,672.3123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8294982910156,309.87164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,30193.47265625,29880.0,0.0,0.0,0.5046762228012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308105230331421,1.3081225156784058,-1.7219117580680177e-05,0.0,0.0005121821886859,0.0,0.0,285.4862670898437,0.0,0.0,0.0,0.7479179501533508,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183701232075691,-2619.4609375,304.1681213378906,0.6749886870384216,0.1817983835935592,0.1675092726945877,293.43414306640625,297.1499938964844,293.1499938964844,0.2007596641778946,-4202.3759765625,304.1878967285156,0.7760286927223206,0.2782138288021087,0.2683228552341461,293.22186279296875,297.1499938964844,293.1499938964844,0.3628895282745361,-4963.93212890625,304.16424560546875,0.907270610332489,0.4514989256858825,0.31752809882164,293.2271423339844,297.1499938964844,293.1499938964844,0.4247841536998749,-7603.86865234375,304.16619873046875,0.9509437084197998,0.5115609169006348,0.4863236248493194,293.24755859375,297.1499938964844,293.1499938964844,0.0136282853782176,-3605.037353515625,303.58795166015625,0.4091064035892486,0.050000000745058,0.2414574176073074,291.2308654785156,291.1499938964844,260.13299560546875,259.6236877441406,279.2168273925781,293.3543701171875,291.23223876953125,1.0,0.3892149627208709,0.7003865838050842,0.7003865838050842,1.0,1.0,-1.7777462005615234,0.7567360401153564,1.021010160446167,0.3434918522834778,0.0,0.0,0.7623496055603027,108.90189361572266,79.0,32.692230224609375,-21556.826171875,648.4714965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8895568847656,309.90106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,30235.12890625,28800.0,0.0,0.0,0.502656102180481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2914928197860718,1.2915098667144775,-1.6966294424491934e-05,0.0,0.0005101319984532,0.0,0.0,276.874755859375,0.0,0.0,0.0,0.7253641486167908,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168730854988098,-2593.0283203125,304.16754150390625,0.6798050403594971,0.1800437569618225,0.1657245606184005,293.4350280761719,297.1499938964844,293.1499938964844,0.1973426043987274,-4145.7255859375,304.1872253417969,0.7804352045059204,0.2744417488574981,0.2645575702190399,293.2213439941406,297.1499938964844,293.1499938964844,0.3620459735393524,-4955.30859375,304.1631774902344,0.9169931411743164,0.4506890475749969,0.3168083727359772,293.2267761230469,297.1499938964844,293.1499938964844,0.4238260090351105,-7591.166015625,304.1649780273437,0.9607142210006714,0.5106542110443115,0.4852594435214996,293.2475280761719,297.1499938964844,293.1499938964844,0.0135001009330153,-3587.598876953125,303.5708923339844,0.4139305651187897,0.050000000745058,0.2404721826314926,291.2241516113281,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.2228698730469,1.0,0.3831941187381744,0.7039390206336975,0.7039390206336975,1.0,1.0,-1.7677571773529053,0.753233015537262,1.0145241022109983,0.3421788215637207,0.0,0.0,0.7578455209732056,103.42212677001952,67.0,3.964994192123413,-21374.076171875,624.7752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9657287597656,309.9002990722656,278.1499938964844,0.0,18000.0,313.1499938964844,29362.7890625,28800.0,0.0,0.0,0.5003413558006287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256277084350586,1.2562932968139648,-1.6224181308643892e-05,0.0,0.0005077828536741,0.0,0.0,256.7794494628906,0.0,0.0,0.0,0.7220643758773804,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136851608753204,-2535.91455078125,304.1670227050781,0.6913355588912964,0.1766206175088882,0.1622307449579239,293.4365539550781,297.1499938964844,293.1499938964844,0.1901006400585174,-4024.0859375,304.1869201660156,0.7911160588264465,0.2669119536876678,0.2570384740829468,293.22027587890625,297.1499938964844,293.1499938964844,0.3595632910728454,-4928.5146484375,304.1629638671875,0.9400377869606018,0.4490980803966522,0.3153916299343109,293.2259826660156,297.1499938964844,293.1499938964844,0.4209873974323272,-7551.25634765625,304.1647644042969,0.9807851910591124,0.5088696479797363,0.4831620454788208,293.2473449707031,297.1499938964844,293.1499938964844,0.0132152056321501,-3545.19921875,303.538330078125,0.4257023334503174,0.050000000745058,0.2384842634201049,291.23492431640625,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.236083984375,1.0,0.3708113431930542,0.711324155330658,0.711324155330658,1.0,1.0,-1.7479276657104492,0.7462601065635681,1.0016674995422363,0.3395484387874603,0.0,0.0,0.7462185025215149,92.3773193359375,55.0,16.892024993896484,-21175.927734375,577.9703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1216125488281,309.9873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,29181.369140625,28800.0,0.0,0.0,0.4952046573162079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238919734954834,1.223907709121704,-1.5695408364990726e-05,0.0,0.0005025697755627,0.0,0.0,240.72265625,0.0,0.0,0.0,0.7070199251174927,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136851608753204,-2535.91455078125,304.1670227050781,0.6913355588912964,0.1766206175088882,0.1622307449579239,293.4365539550781,297.1499938964844,293.1499938964844,0.1901006400585174,-4024.0859375,304.1869201660156,0.7911160588264465,0.2669119536876678,0.2570384740829468,293.22027587890625,297.1499938964844,293.1499938964844,0.3595632910728454,-4928.5146484375,304.1629638671875,0.9400377869606018,0.4490980803966522,0.3153916299343109,293.2259826660156,297.1499938964844,293.1499938964844,0.4209873974323272,-7551.25634765625,304.1647644042969,0.9807851910591124,0.5088696479797363,0.4831620454788208,293.2473449707031,297.1499938964844,293.1499938964844,0.0132152056321501,-3545.19921875,303.538330078125,0.4257023334503174,0.050000000745058,0.2384842634201049,291.23492431640625,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.236083984375,1.0,0.3708113431930542,0.711324155330658,0.711324155330658,1.0,1.0,-1.7479276657104492,0.7462601065635681,1.0016674995422363,0.3395484387874603,0.0,0.0,0.7462185025215149,92.3773193359375,55.0,16.892024993896484,-21175.927734375,577.9703979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1216125488281,309.9873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,29181.369140625,28800.0,0.0,0.0,0.4952046573162079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238919734954834,1.223907709121704,-1.5695408364990726e-05,0.0,0.0005025697755627,0.0,0.0,240.72265625,0.0,0.0,0.0,0.7070199251174927,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.110605888068676,-2480.4189453125,304.1664733886719,0.7055970430374146,0.1733110845088958,0.1588399857282638,293.43780517578125,297.1499938964844,293.1499938964844,0.182937666773796,-3902.762451171875,304.1865234375,0.8045440316200256,0.2593998908996582,0.2495357096195221,293.21923828125,297.1499938964844,293.1499938964844,0.3570928573608398,-4901.82275390625,304.1627502441406,0.9656304121017456,0.4475276470184326,0.3139908611774444,293.2250671386719,297.1499938964844,293.1499938964844,0.4171472489833832,-7495.78857421875,304.16650390625,0.9990000128746032,0.5071275234222412,0.4799810945987701,293.2469787597656,297.1499938964844,293.1499938964844,0.0129395071417093,-3503.25537109375,303.5064392089844,0.4414478242397308,0.050000000745058,0.2365137487649917,291.24755859375,291.1499938964844,260.3175964355469,259.763427734375,279.22674560546875,293.354736328125,291.2481689453125,1.0,0.3579534292221069,0.7191964387893677,0.7191964387893677,1.0,1.0,-1.7270150184631348,0.7387253642082214,0.9882895946502686,0.3366967737674713,0.0,0.0,0.7322747111320496,81.41124725341797,58.0,15.785380363464355,-20933.6953125,531.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27227783203125,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.671875,27720.0,0.0,0.0,0.4895066618919372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1857784986495972,1.18579363822937,-1.51450085468241e-05,0.0,0.0004967870190739,0.0,0.0,223.35401916503903,0.0,0.0,0.0,0.6749585270881653,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.110605888068676,-2480.4189453125,304.1664733886719,0.7055970430374146,0.1733110845088958,0.1588399857282638,293.43780517578125,297.1499938964844,293.1499938964844,0.182937666773796,-3902.762451171875,304.1865234375,0.8045440316200256,0.2593998908996582,0.2495357096195221,293.21923828125,297.1499938964844,293.1499938964844,0.3570928573608398,-4901.82275390625,304.1627502441406,0.9656304121017456,0.4475276470184326,0.3139908611774444,293.2250671386719,297.1499938964844,293.1499938964844,0.4171472489833832,-7495.78857421875,304.16650390625,0.9990000128746032,0.5071275234222412,0.4799810945987701,293.2469787597656,297.1499938964844,293.1499938964844,0.0129395071417093,-3503.25537109375,303.5064392089844,0.4414478242397308,0.050000000745058,0.2365137487649917,291.24755859375,291.1499938964844,260.3175964355469,259.763427734375,279.22674560546875,293.354736328125,291.2481689453125,1.0,0.3579534292221069,0.7191964387893677,0.7191964387893677,1.0,1.0,-1.7270150184631348,0.7387253642082214,0.9882895946502686,0.3366967737674713,0.0,0.0,0.7322747111320496,81.41124725341797,58.0,15.785380363464355,-20933.6953125,531.6678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27227783203125,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.671875,27720.0,0.0,0.0,0.4895066618919372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1857784986495972,1.18579363822937,-1.51450085468241e-05,0.0,0.0004967870190739,0.0,0.0,223.35401916503903,0.0,0.0,0.0,0.6749585270881653,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078969538211822,-2431.4794921875,304.16552734375,0.7099919319152832,0.1700801253318786,0.1557723581790924,293.4388427734375,297.1499938964844,293.1499938964844,0.1762038469314575,-3787.978515625,304.1856384277344,0.806694507598877,0.2518984675407409,0.242298886179924,293.2182922363281,297.1499938964844,293.1499938964844,0.3551448285579681,-4881.02001953125,304.1618347167969,0.9761013388633728,0.4459694325923919,0.3127904832363128,293.2088623046875,297.1499938964844,293.1499938964844,0.4000360369682312,-7242.30908203125,304.18902587890625,0.9990000128746032,0.5084700584411621,0.4631060659885406,293.2464294433594,297.1499938964844,293.1499938964844,0.0127834416925907,-3480.61376953125,303.4745788574219,0.4497532844543457,0.050000000745058,0.2356847524642944,291.2513732910156,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3553771972656,291.25360107421875,1.0,0.3491835296154022,0.728512704372406,0.728512704372406,1.0,1.0,-1.6919689178466797,0.7248633503913879,0.9671055674552916,0.3303430080413818,0.0,0.0,0.7190474271774292,76.24235534667969,61.0,18.92310333251953,-20516.228515625,494.4598693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46807861328125,310.1272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,28200.6171875,27720.0,0.0,0.0,0.4826802015304565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292688846588137,1.12928307056427,-1.41214895847952e-05,0.0,0.0004898590268567,0.0,0.0,196.86590576171875,0.0,0.0,0.0,0.6618902087211609,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078969538211822,-2431.4794921875,304.16552734375,0.7099919319152832,0.1700801253318786,0.1557723581790924,293.4388427734375,297.1499938964844,293.1499938964844,0.1762038469314575,-3787.978515625,304.1856384277344,0.806694507598877,0.2518984675407409,0.242298886179924,293.2182922363281,297.1499938964844,293.1499938964844,0.3551448285579681,-4881.02001953125,304.1618347167969,0.9761013388633728,0.4459694325923919,0.3127904832363128,293.2088623046875,297.1499938964844,293.1499938964844,0.4000360369682312,-7242.30908203125,304.18902587890625,0.9990000128746032,0.5084700584411621,0.4631060659885406,293.2464294433594,297.1499938964844,293.1499938964844,0.0127834416925907,-3480.61376953125,303.4745788574219,0.4497532844543457,0.050000000745058,0.2356847524642944,291.2513732910156,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3553771972656,291.25360107421875,1.0,0.3491835296154022,0.728512704372406,0.728512704372406,1.0,1.0,-1.6919689178466797,0.7248633503913879,0.9671055674552916,0.3303430080413818,0.0,0.0,0.7190474271774292,76.24235534667969,61.0,18.92310333251953,-20516.228515625,494.4598693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46807861328125,310.1272888183594,278.1499938964844,0.0,18000.0,313.1499938964844,28200.6171875,27720.0,0.0,0.0,0.4826802015304565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292688846588137,1.12928307056427,-1.41214895847952e-05,0.0,0.0004898590268567,0.0,0.0,196.86590576171875,0.0,0.0,0.0,0.6618902087211609,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051226928830146,-2380.801513671875,304.1649780273437,0.7105451822280884,0.1668297350406646,0.1527633070945739,293.4401550292969,297.1499938964844,293.1499938964844,0.1693188697099685,-3669.22265625,304.1852111816406,0.8043525218963623,0.244312435388565,0.2350652366876602,293.2179260253906,297.1499938964844,293.1499938964844,0.3527445197105407,-4854.85546875,304.1618347167969,0.9813826084136964,0.4443129599094391,0.3115849494934082,293.18328857421875,297.1499938964844,293.1499938964844,0.3886893391609192,-7078.1328125,304.1944885253906,0.9990000128746032,0.5121582746505737,0.4531280696392059,293.24609375,297.1499938964844,293.1499938964844,0.0126452529802918,-3459.389404296875,303.4433288574219,0.4548409283161163,0.050000000745058,0.2352283895015716,291.2717590332031,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.3576965332031,291.2720947265625,1.0,0.3432733714580536,0.7382791042327881,0.7382791042327881,1.0,1.0,-1.6656394004821775,0.7149379849433899,0.9507014155387878,0.3260685205459595,0.0,0.0,0.7011328339576721,73.25975036621094,64.0,18.783992767333984,-20194.744140625,469.95452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6734924316406,310.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,28237.240234375,27720.0,0.0,0.0,0.4749414026737213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0807253122329712,1.0807387828826904,-1.3478308574121913e-05,0.0,0.0004820051253773,0.0,0.0,177.8905792236328,0.0,0.0,0.0,0.6405571699142456,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051226928830146,-2380.801513671875,304.1649780273437,0.7105451822280884,0.1668297350406646,0.1527633070945739,293.4401550292969,297.1499938964844,293.1499938964844,0.1693188697099685,-3669.22265625,304.1852111816406,0.8043525218963623,0.244312435388565,0.2350652366876602,293.2179260253906,297.1499938964844,293.1499938964844,0.3527445197105407,-4854.85546875,304.1618347167969,0.9813826084136964,0.4443129599094391,0.3115849494934082,293.18328857421875,297.1499938964844,293.1499938964844,0.3886893391609192,-7078.1328125,304.1944885253906,0.9990000128746032,0.5121582746505737,0.4531280696392059,293.24609375,297.1499938964844,293.1499938964844,0.0126452529802918,-3459.389404296875,303.4433288574219,0.4548409283161163,0.050000000745058,0.2352283895015716,291.2717590332031,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.3576965332031,291.2720947265625,1.0,0.3432733714580536,0.7382791042327881,0.7382791042327881,1.0,1.0,-1.6656394004821775,0.7149379849433899,0.9507014155387878,0.3260685205459595,0.0,0.0,0.7011328339576721,73.25975036621094,64.0,18.783992767333984,-20194.744140625,469.95452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6734924316406,310.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,28237.240234375,27720.0,0.0,0.0,0.4749414026737213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0807253122329712,1.0807387828826904,-1.3478308574121913e-05,0.0,0.0004820051253773,0.0,0.0,177.8905792236328,0.0,0.0,0.0,0.6405571699142456,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038554087281227,-2357.712646484375,304.16455078125,0.7097558379173279,0.1652204692363739,0.1512874066829681,293.4408264160156,297.1499938964844,293.1499938964844,0.1660492867231369,-3612.668701171875,304.18475341796875,0.8018708229064941,0.2405063956975937,0.2314514219760894,293.21783447265625,297.1499938964844,293.1499938964844,0.351844310760498,-4845.271484375,304.16131591796875,0.9826809167861938,0.4434728324413299,0.3109838962554931,293.1716613769531,297.1499938964844,293.1499938964844,0.3853473663330078,-7031.328125,304.19244384765625,0.9990000128746032,0.5140216946601868,0.4502075612545013,293.24591064453125,297.1499938964844,293.1499938964844,0.0125963604077696,-3452.81982421875,303.4271850585937,0.4563822150230407,0.050000000745058,0.2350968271493911,291.2721862792969,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,293.3594665527344,291.27178955078125,1.0,0.3411775529384613,0.7433074712753296,0.7433074712753296,1.0,1.0,-1.6551408767700195,0.7111658453941345,0.9439749717712402,0.3245518505573272,0.0,0.0,0.6929092407226562,72.34254455566406,64.0,8.657292366027832,-20046.20703125,461.1284790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.77264404296875,310.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,28224.55078125,26640.0,0.0,0.0,0.4708017408847809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0564508438110352,1.0564640760421753,-1.3160405615053604e-05,0.0,0.0004778039001394,0.0,0.0,168.85958862304688,0.0,0.0,0.0,0.6150568723678589,4.0,0.0,1.0
380160,293.29473876953125,297.1499938964844,293.1499938964844,0.1028215289115905,-2339.254150390625,304.1637878417969,0.7083563208580017,0.1636275351047516,0.1498344838619232,293.44146728515625,297.1499938964844,293.1499938964844,0.1631367653608322,-3562.639892578125,304.1837158203125,0.7986488938331604,0.2366976886987686,0.2278432846069336,293.2177124023437,297.1499938964844,293.1499938964844,0.3516773283481598,-4844.29052734375,304.1595458984375,0.9832636713981628,0.4426349103450775,0.3103891909122467,293.16192626953125,297.1499938964844,293.1499938964844,0.3839145600795746,-7013.59228515625,304.1872863769531,0.9990000128746032,0.5156651735305786,0.4484246969223022,293.24578857421875,297.1499938964844,293.1499938964844,0.0125781130045652,-3453.31884765625,303.4096984863281,0.4573349058628082,0.050000000745058,0.2350170463323593,291.25006103515625,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.3610534667969,291.2459716796875,1.0,0.3395544290542602,0.7484013438224792,0.7484013438224792,1.0,1.0,-1.6461125612258911,0.7080383896827698,0.9380741715431212,0.3233687877655029,0.0,0.0,0.6881431341171265,71.73333740234375,67.0,-31.31914329528809,-19834.232421875,454.1174926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.877685546875,310.2275390625,278.1499938964844,0.0,18000.0,313.1499938964844,27263.146484375,26640.0,0.0,0.0,0.4664011597633362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0189998149871826,1.019012212753296,-1.2470983165258076e-05,0.0,0.0004733378882519,0.0,0.0,153.62815856933594,0.0,0.0,0.0,0.6110724806785583,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005510613322258,-2297.891357421875,304.1629943847656,0.7040053606033325,0.1604949831962585,0.147001639008522,293.4426574707031,297.1499938964844,293.1499938964844,0.1569292843341827,-3454.4111328125,304.182861328125,0.7903262972831726,0.229073941707611,0.2206478714942932,293.217529296875,297.1499938964844,293.1499938964844,0.3504971861839294,-4832.01318359375,304.15838623046875,0.982641875743866,0.440959095954895,0.309224784374237,293.14959716796875,297.1499938964844,293.1499938964844,0.3829962909221649,-7005.828125,304.1763610839844,0.9990000128746032,0.5178837776184082,0.4477222859859466,293.2456359863281,297.1499938964844,293.1499938964844,0.0125206224620342,-3448.154296875,303.3758850097656,0.4577131867408752,0.050000000745058,0.2349861860275268,291.2316589355469,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308044433594,1.0,0.3375047445297241,0.7586661577224731,0.7586661577224731,1.0,1.0,-1.631791591644287,0.7033831477165222,0.9284085035324096,0.3218131959438324,0.0,0.0,0.6789957880973816,71.2807388305664,70.0,-20.86701393127441,-19656.873046875,444.5553283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0419006347656,310.2970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,26960.265625,26640.0,0.0,0.0,0.4574922025203705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898316860198976,0.989843726158142,-1.2046676602039952e-05,0.0,0.0004642964340746,0.0,0.0,143.3166961669922,0.0,0.0,0.0,0.597956657409668,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005510613322258,-2297.891357421875,304.1629943847656,0.7040053606033325,0.1604949831962585,0.147001639008522,293.4426574707031,297.1499938964844,293.1499938964844,0.1569292843341827,-3454.4111328125,304.182861328125,0.7903262972831726,0.229073941707611,0.2206478714942932,293.217529296875,297.1499938964844,293.1499938964844,0.3504971861839294,-4832.01318359375,304.15838623046875,0.982641875743866,0.440959095954895,0.309224784374237,293.14959716796875,297.1499938964844,293.1499938964844,0.3829962909221649,-7005.828125,304.1763610839844,0.9990000128746032,0.5178837776184082,0.4477222859859466,293.2456359863281,297.1499938964844,293.1499938964844,0.0125206224620342,-3448.154296875,303.3758850097656,0.4577131867408752,0.050000000745058,0.2349861860275268,291.2316589355469,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308044433594,1.0,0.3375047445297241,0.7586661577224731,0.7586661577224731,1.0,1.0,-1.631791591644287,0.7033831477165222,0.9284085035324096,0.3218131959438324,0.0,0.0,0.6789957880973816,71.2807388305664,70.0,-20.86701393127441,-19656.873046875,444.5553283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0419006347656,310.2970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,26960.265625,26640.0,0.0,0.0,0.4574922025203705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898316860198976,0.989843726158142,-1.2046676602039952e-05,0.0,0.0004642964340746,0.0,0.0,143.3166961669922,0.0,0.0,0.0,0.597956657409668,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983755961060524,-2258.103515625,304.16229248046875,0.6980283260345459,0.1574292629957199,0.1442569643259048,293.4437561035156,297.1499938964844,293.1499938964844,0.1507993638515472,-3346.608642578125,304.18212890625,0.7800300121307373,0.2214372009038925,0.2134680598974228,293.21746826171875,297.1499938964844,293.1499938964844,0.3493880033493042,-4820.4755859375,304.1574401855469,0.9800512194633484,0.4392611384391784,0.3080666661262512,293.14715576171875,297.1499938964844,293.1499938964844,0.3853407502174377,-7045.81640625,304.1636657714844,0.9990000128746032,0.518405556678772,0.4500749707221985,293.2458801269531,297.1499938964844,293.1499938964844,0.0124735347926616,-3444.96630859375,303.3409729003906,0.456454336643219,0.050000000745058,0.235092356801033,291.2135009765625,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2117919921875,1.0,0.3367355167865753,0.7691121101379395,0.7691121101379395,1.0,1.0,-1.6214361190795898,0.7004184722900391,0.9210176467895508,0.3211114108562469,0.0,0.0,0.6715822219848633,71.64189910888672,73.0,-26.58405876159668,-19485.783203125,439.6253051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1268310546875,310.3034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,26872.103515625,25560.0,0.0,0.0,0.4488787353038788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96535724401474,0.9653689861297609,-1.173615692096064e-05,0.0,0.0004555548657663,0.0,0.0,135.3777313232422,0.0,0.0,0.0,0.5725412964820862,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983755961060524,-2258.103515625,304.16229248046875,0.6980283260345459,0.1574292629957199,0.1442569643259048,293.4437561035156,297.1499938964844,293.1499938964844,0.1507993638515472,-3346.608642578125,304.18212890625,0.7800300121307373,0.2214372009038925,0.2134680598974228,293.21746826171875,297.1499938964844,293.1499938964844,0.3493880033493042,-4820.4755859375,304.1574401855469,0.9800512194633484,0.4392611384391784,0.3080666661262512,293.14715576171875,297.1499938964844,293.1499938964844,0.3853407502174377,-7045.81640625,304.1636657714844,0.9990000128746032,0.518405556678772,0.4500749707221985,293.2458801269531,297.1499938964844,293.1499938964844,0.0124735347926616,-3444.96630859375,303.3409729003906,0.456454336643219,0.050000000745058,0.235092356801033,291.2135009765625,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2117919921875,1.0,0.3367355167865753,0.7691121101379395,0.7691121101379395,1.0,1.0,-1.6214361190795898,0.7004184722900391,0.9210176467895508,0.3211114108562469,0.0,0.0,0.6715822219848633,71.64189910888672,73.0,-26.58405876159668,-19485.783203125,439.6253051757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1268310546875,310.3034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,26872.103515625,25560.0,0.0,0.0,0.4488787353038788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96535724401474,0.9653689861297609,-1.173615692096064e-05,0.0,0.0004555548657663,0.0,0.0,135.3777313232422,0.0,0.0,0.0,0.5725412964820862,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965247899293899,-2224.666259765625,304.16131591796875,0.6908853650093079,0.1544308215379715,0.1415927410125732,293.4447631835937,297.1499938964844,293.1499938964844,0.1451042294502258,-3246.207275390625,304.1809387207031,0.7683956623077393,0.2137899547815323,0.2062985301017761,293.2173767089844,297.1499938964844,293.1499938964844,0.349242091178894,-4820.068359375,304.1553039550781,0.9759010076522828,0.4375665187835693,0.3069229423999786,293.1534729003906,297.1499938964844,293.1499938964844,0.3912368416786194,-7137.79931640625,304.1493835449219,0.9990000128746032,0.5172154307365417,0.4547207951545715,293.2466735839844,297.1499938964844,293.1499938964844,0.0124657461419701,-3451.036376953125,303.3023986816406,0.4540129601955414,0.050000000745058,0.235303059220314,291.1639404296875,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1629943847656,1.0,0.3369417786598205,0.779778242111206,0.779778242111206,1.0,1.0,-1.6140859127044678,0.6987167596817017,0.9153692126274108,0.3210392296314239,0.0,0.0,0.673317015171051,72.62236022949219,76.0,-45.47220993041992,-19310.53125,438.1432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1561889648437,310.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,25649.1640625,25560.0,0.0,0.0,0.4405895173549652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9424355030059814,0.9424467086791992,-1.119403987104306e-05,0.0,0.0004471423453651,0.0,0.0,126.03494262695312,0.0,0.0,0.0,0.5742297768592834,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965247899293899,-2224.666259765625,304.16131591796875,0.6908853650093079,0.1544308215379715,0.1415927410125732,293.4447631835937,297.1499938964844,293.1499938964844,0.1451042294502258,-3246.207275390625,304.1809387207031,0.7683956623077393,0.2137899547815323,0.2062985301017761,293.2173767089844,297.1499938964844,293.1499938964844,0.349242091178894,-4820.068359375,304.1553039550781,0.9759010076522828,0.4375665187835693,0.3069229423999786,293.1534729003906,297.1499938964844,293.1499938964844,0.3912368416786194,-7137.79931640625,304.1493835449219,0.9990000128746032,0.5172154307365417,0.4547207951545715,293.2466735839844,297.1499938964844,293.1499938964844,0.0124657461419701,-3451.036376953125,303.3023986816406,0.4540129601955414,0.050000000745058,0.235303059220314,291.1639404296875,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1629943847656,1.0,0.3369417786598205,0.779778242111206,0.779778242111206,1.0,1.0,-1.6140859127044678,0.6987167596817017,0.9153692126274108,0.3210392296314239,0.0,0.0,0.673317015171051,72.62236022949219,76.0,-45.47220993041992,-19310.53125,438.1432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1561889648437,310.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,25649.1640625,25560.0,0.0,0.0,0.4405895173549652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9424355030059814,0.9424467086791992,-1.119403987104306e-05,0.0,0.0004471423453651,0.0,0.0,126.03494262695312,0.0,0.0,0.0,0.5742297768592834,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944295823574066,-2185.957763671875,304.1610107421875,0.6829646825790405,0.1514986157417297,0.1390044838190078,293.4457397460937,297.1499938964844,293.1499938964844,0.1389765441417694,-3136.26220703125,304.18084716796875,0.7559814453125,0.2061257660388946,0.1991306543350219,293.21746826171875,297.1499938964844,293.1499938964844,0.3480033576488495,-4806.6494140625,304.15557861328125,0.9704634547233582,0.4358461499214172,0.3057811260223388,293.1674499511719,297.1499938964844,293.1499938964844,0.3978933990001678,-7238.41943359375,304.1385192871094,0.9990000128746032,0.5143077969551086,0.4610929191112518,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200694262981,-3447.783203125,303.26434326171875,0.4507612287998199,0.050000000745058,0.2355953454971313,291.15216064453125,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1507568359375,1.0,0.3378942310810089,0.7906546592712402,0.7906546592712402,1.0,1.0,-1.6090021133422852,0.6979430317878723,0.9110590815544128,0.3214184045791626,0.0,0.0,0.6736940741539001,74.08403015136719,79.0,-27.830671310424805,-19232.708984375,439.2664184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0827941894531,310.202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,25566.021484375,25560.0,0.0,0.0,0.433416336774826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9420649409294128,0.9420760869979858,-1.117099691327894e-05,0.0,0.0004398624878376,0.0,0.0,125.76471710205078,0.0,0.0,0.0,0.5738434791564941,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944295823574066,-2185.957763671875,304.1610107421875,0.6829646825790405,0.1514986157417297,0.1390044838190078,293.4457397460937,297.1499938964844,293.1499938964844,0.1389765441417694,-3136.26220703125,304.18084716796875,0.7559814453125,0.2061257660388946,0.1991306543350219,293.21746826171875,297.1499938964844,293.1499938964844,0.3480033576488495,-4806.6494140625,304.15557861328125,0.9704634547233582,0.4358461499214172,0.3057811260223388,293.1674499511719,297.1499938964844,293.1499938964844,0.3978933990001678,-7238.41943359375,304.1385192871094,0.9990000128746032,0.5143077969551086,0.4610929191112518,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200694262981,-3447.783203125,303.26434326171875,0.4507612287998199,0.050000000745058,0.2355953454971313,291.15216064453125,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1507568359375,1.0,0.3378942310810089,0.7906546592712402,0.7906546592712402,1.0,1.0,-1.6090021133422852,0.6979430317878723,0.9110590815544128,0.3214184045791626,0.0,0.0,0.6736940741539001,74.08403015136719,79.0,-27.830671310424805,-19232.708984375,439.2664184570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0827941894531,310.202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,25566.021484375,25560.0,0.0,0.0,0.433416336774826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9420649409294128,0.9420760869979858,-1.117099691327894e-05,0.0,0.0004398624878376,0.0,0.0,125.76471710205078,0.0,0.0,0.0,0.5738434791564941,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.093432605266571,-2167.572021484375,304.16082763671875,0.6788220405578613,0.1500593423843383,0.1377386301755905,293.4461975097656,297.1499938964844,293.1499938964844,0.1359684616327285,-3081.97412109375,304.1806945800781,0.7496308088302612,0.2022882997989654,0.1955458521842956,293.217529296875,297.1499938964844,293.1499938964844,0.3474772274494171,-4801.04638671875,304.155517578125,0.9673336148262024,0.4349786043167114,0.3052071332931518,293.177001953125,297.1499938964844,293.1499938964844,0.4019281268119812,-7298.64208984375,304.1332702636719,0.9990000128746032,0.512213945388794,0.4647823572158813,293.2489013671875,297.1499938964844,293.1499938964844,0.0124013070017099,-3447.17919921875,303.2442932128906,0.4489294290542602,0.050000000745058,0.2357663959264755,291.1428527832031,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.14141845703125,1.0,0.3385922014713287,0.7961965799331665,0.7961965799331665,1.0,1.0,-1.607123851776123,0.6978232264518738,0.9093005657196044,0.3217355608940124,0.0,0.0,0.6750968098640442,74.9610595703125,79.0,-26.879762649536133,-19194.369140625,440.6001892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0147705078125,310.1542358398437,278.1499938964844,0.0,18000.0,313.1499938964844,25528.00390625,24480.0,0.0,0.0,0.430297315120697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9439942240715028,0.9440054297447203,-1.1184495633642657e-05,0.0,0.0004366970679257,0.0,0.0,126.26256561279295,0.0,0.0,0.0,0.5596408843994141,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926171690225601,-2152.903076171875,304.16033935546875,0.6746128797531128,0.1486396938562393,0.1364921480417251,293.4466552734375,297.1499938964844,293.1499938964844,0.1332097798585891,-3032.410400390625,304.1801147460937,0.7432440519332886,0.1984493136405944,0.1919609606266021,293.21759033203125,297.1499938964844,293.1499938964844,0.3475736677646637,-4802.80322265625,304.1543273925781,0.9639726877212524,0.4341126680374145,0.3046339154243469,293.1879577636719,297.1499938964844,293.1499938964844,0.4070169031620025,-7374.50634765625,304.1270446777344,0.9990000128746032,0.5097187161445618,0.4687388837337494,293.2499084472656,297.1499938964844,293.1499938964844,0.0124041745439171,-3452.10302734375,303.2223205566406,0.4470061957836151,0.050000000745058,0.2359513193368911,291.1140441894531,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1090393066406,1.0,0.3394111692905426,0.8018438816070557,0.8018438816070557,1.0,1.0,-1.605607032775879,0.6978495717048645,0.9077574014663696,0.3221228420734405,0.0,0.0,0.6800620555877686,75.91936492919922,82.0,-58.22058868408203,-19077.359375,442.3577880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.943115234375,310.05474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,24567.9375,24480.0,0.0,0.0,0.4273551404476166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9330000281333924,0.9330108761787416,-1.0842064511962237e-05,0.0,0.0004337111313361,0.0,0.0,121.19660949707033,0.0,0.0,0.0,0.5668074488639832,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906768888235092,-2117.005126953125,304.16015625,0.6660842895507812,0.1458623260259628,0.1340623050928115,293.44744873046875,297.1499938964844,293.1499938964844,0.1272059381008148,-2922.6279296875,304.1801147460937,0.7303580045700073,0.1907699257135391,0.1847968399524688,293.2176818847656,297.1499938964844,293.1499938964844,0.3464564383029938,-4790.6298828125,304.1548156738281,0.956595540046692,0.4323765635490417,0.3034964501857757,293.21368408203125,297.1499938964844,293.1499938964844,0.416327029466629,-7510.3623046875,304.1193542480469,0.9990000128746032,0.5035556554794312,0.4770893156528473,293.2522277832031,297.1499938964844,293.1499938964844,0.0123653300106525,-3450.482666015625,303.1799011230469,0.442942351102829,0.050000000745058,0.2363616228103637,291.0965881347656,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09637451171875,1.0,0.3413456380367279,0.8135912418365479,0.8135912418365479,1.0,1.0,-1.6032533645629885,0.6981634497642517,0.9050899147987366,0.3230334520339966,0.0,0.0,0.6891085505485535,78.06602478027344,85.0,-23.400541305541992,-19079.306640625,446.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7410888671875,309.9609375,278.1499938964844,0.0,18000.0,313.1499938964844,24293.828125,24480.0,0.0,0.0,0.4225791692733764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9543195366859436,0.954330563545227,-1.1024411833204796e-05,0.0,0.000428864150308,0.0,0.0,126.9383316040039,0.0,0.0,0.0,0.5751820206642151,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906768888235092,-2117.005126953125,304.16015625,0.6660842895507812,0.1458623260259628,0.1340623050928115,293.44744873046875,297.1499938964844,293.1499938964844,0.1272059381008148,-2922.6279296875,304.1801147460937,0.7303580045700073,0.1907699257135391,0.1847968399524688,293.2176818847656,297.1499938964844,293.1499938964844,0.3464564383029938,-4790.6298828125,304.1548156738281,0.956595540046692,0.4323765635490417,0.3034964501857757,293.21368408203125,297.1499938964844,293.1499938964844,0.416327029466629,-7510.3623046875,304.1193542480469,0.9990000128746032,0.5035556554794312,0.4770893156528473,293.2522277832031,297.1499938964844,293.1499938964844,0.0123653300106525,-3450.482666015625,303.1799011230469,0.442942351102829,0.050000000745058,0.2363616228103637,291.0965881347656,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09637451171875,1.0,0.3413456380367279,0.8135912418365479,0.8135912418365479,1.0,1.0,-1.6032533645629885,0.6981634497642517,0.9050899147987366,0.3230334520339966,0.0,0.0,0.6891085505485535,78.06602478027344,85.0,-23.400541305541992,-19079.306640625,446.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7410888671875,309.9609375,278.1499938964844,0.0,18000.0,313.1499938964844,24293.828125,24480.0,0.0,0.0,0.4225791692733764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9543195366859436,0.954330563545227,-1.1024411833204796e-05,0.0,0.000428864150308,0.0,0.0,126.9383316040039,0.0,0.0,0.0,0.5751820206642151,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0886595323681831,-2079.276611328125,304.1601257324219,0.655279815196991,0.1431883722543716,0.1317849606275558,293.4480285644531,297.1499938964844,293.1499938964844,0.1210465058684349,-2808.3427734375,304.18035888671875,0.7145670652389526,0.1831190139055252,0.177717924118042,293.2178649902344,297.1499938964844,293.1499938964844,0.344600647687912,-4769.8369140625,304.1563415527344,0.944675087928772,0.4306296706199646,0.3024003505706787,293.2331848144531,297.1499938964844,293.1499938964844,0.4128474593162536,-7453.43994140625,304.1356811523437,0.9903138875961304,0.4979517459869385,0.4733385741710663,293.2545471191406,297.1499938964844,293.1499938964844,0.0123222628608345,-3446.01318359375,303.1386108398437,0.4364542663097381,0.050000000745058,0.2370806187391281,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2800598144531,293.3533630371094,291.1084289550781,1.0,0.3430294692516327,0.8272942900657654,0.8272942900657654,1.0,1.0,-1.5869303941726685,0.6919884085655212,0.8949419856071472,0.3204657435417175,0.0,0.0,0.6946380138397217,81.5889892578125,88.0,10.223608016967772,-18931.220703125,447.1813354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4962463378906,309.8384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,24317.876953125,23400.0,0.0,0.0,0.4191548228263855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9717841744422911,0.9717954397201538,-1.1234121302550191e-05,0.0,0.0004253888619132,0.0,0.0,132.2962188720703,0.0,0.0,0.0,0.5676052570343018,4.0,0.0,1.0
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0886595323681831,-2079.276611328125,304.1601257324219,0.655279815196991,0.1431883722543716,0.1317849606275558,293.4480285644531,297.1499938964844,293.1499938964844,0.1210465058684349,-2808.3427734375,304.18035888671875,0.7145670652389526,0.1831190139055252,0.177717924118042,293.2178649902344,297.1499938964844,293.1499938964844,0.344600647687912,-4769.8369140625,304.1563415527344,0.944675087928772,0.4306296706199646,0.3024003505706787,293.2331848144531,297.1499938964844,293.1499938964844,0.4128474593162536,-7453.43994140625,304.1356811523437,0.9903138875961304,0.4979517459869385,0.4733385741710663,293.2545471191406,297.1499938964844,293.1499938964844,0.0123222628608345,-3446.01318359375,303.1386108398437,0.4364542663097381,0.050000000745058,0.2370806187391281,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2800598144531,293.3533630371094,291.1084289550781,1.0,0.3430294692516327,0.8272942900657654,0.8272942900657654,1.0,1.0,-1.5869303941726685,0.6919884085655212,0.8949419856071472,0.3204657435417175,0.0,0.0,0.6946380138397217,81.5889892578125,88.0,10.223608016967772,-18931.220703125,447.1813354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4962463378906,309.8384704589844,278.1499938964844,0.0,18000.0,313.1499938964844,24317.876953125,23400.0,0.0,0.0,0.4191548228263855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9717841744422911,0.9717954397201538,-1.1234121302550191e-05,0.0,0.0004253888619132,0.0,0.0,132.2962188720703,0.0,0.0,0.0,0.5676052570343018,4.0,0.0,1.0
