time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0868515893816948,-2045.8343505859373,304.1597900390625,0.6457840204238892,0.1405740678310394,0.129556342959404,293.4485778808594,297.1499938964844,293.1499938964844,0.1151667609810829,-2698.5146484375,304.1800537109375,0.6979798078536987,0.1754580438137054,0.1706237494945526,293.2181701660156,297.1499938964844,293.1499938964844,0.3433368504047394,-4756.1748046875,304.1563720703125,0.9336575269699096,0.4288467764854431,0.3012715578079223,293.2400207519531,297.1499938964844,293.1499938964844,0.410193532705307,-7410.54833984375,304.1448059082031,0.9808239936828612,0.4944435358047485,0.4698209166526794,293.2568664550781,297.1499938964844,293.1499938964844,0.0122962342575192,-3446.400146484375,303.0948181152344,0.431051105260849,0.050000000745058,0.2377511411905288,291.0954895019531,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.0970153808594,1.0,0.3445512950420379,0.842441976070404,0.842441976070404,1.0,1.0,-1.5710935592651367,0.686025083065033,0.885068416595459,0.317914605140686,0.0,0.0,0.7027861475944519,84.86343383789062,91.0,0.5303351879119873,-18696.673828125,446.97308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2976379394531,309.6863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,23284.119140625,23400.0,0.0,0.0,0.4161624014377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969444751739502,0.9694557785987854,-1.0972759810101708e-05,0.0,0.0004223519354127,0.0,0.0,129.5210723876953,0.0,0.0,0.0,0.5781980156898499,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0868515893816948,-2045.8343505859373,304.1597900390625,0.6457840204238892,0.1405740678310394,0.129556342959404,293.4485778808594,297.1499938964844,293.1499938964844,0.1151667609810829,-2698.5146484375,304.1800537109375,0.6979798078536987,0.1754580438137054,0.1706237494945526,293.2181701660156,297.1499938964844,293.1499938964844,0.3433368504047394,-4756.1748046875,304.1563720703125,0.9336575269699096,0.4288467764854431,0.3012715578079223,293.2400207519531,297.1499938964844,293.1499938964844,0.410193532705307,-7410.54833984375,304.1448059082031,0.9808239936828612,0.4944435358047485,0.4698209166526794,293.2568664550781,297.1499938964844,293.1499938964844,0.0122962342575192,-3446.400146484375,303.0948181152344,0.431051105260849,0.050000000745058,0.2377511411905288,291.0954895019531,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.0970153808594,1.0,0.3445512950420379,0.842441976070404,0.842441976070404,1.0,1.0,-1.5710935592651367,0.686025083065033,0.885068416595459,0.317914605140686,0.0,0.0,0.7027861475944519,84.86343383789062,91.0,0.5303351879119873,-18696.673828125,446.97308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2976379394531,309.6863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,23284.119140625,23400.0,0.0,0.0,0.4161624014377594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969444751739502,0.9694557785987854,-1.0972759810101708e-05,0.0,0.0004223519354127,0.0,0.0,129.5210723876953,0.0,0.0,0.0,0.5781980156898499,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848416164517402,-2008.1431884765625,304.15985107421875,0.637324333190918,0.1380552798509597,0.1273988634347915,293.44891357421875,297.1499938964844,293.1499938964844,0.1090232133865356,-2581.796875,304.1802673339844,0.681618869304657,0.1678215414285659,0.1635362654924392,293.2185363769531,297.1499938964844,293.1499938964844,0.3410207629203796,-4730.1396484375,304.1580810546875,0.9235333204269408,0.4270466566085815,0.3001255691051483,293.2424011230469,297.1499938964844,293.1499938964844,0.4069226384162903,-7360.3876953125,304.1518859863281,0.9718942642211914,0.491672545671463,0.4672342240810394,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303208336234,-3436.910400390625,303.053466796875,0.4264377951622009,0.050000000745058,0.2383861690759658,291.1190795898437,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1205444335937,1.0,0.3460243046283722,0.8590329885482788,0.8590329885482788,1.0,1.0,-1.5562752485275269,0.6804705262184143,0.8758047223091125,0.3155566453933716,0.0,0.0,0.7053223252296448,87.9715576171875,94.0,22.02920150756836,-18547.609375,446.8913269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1123046875,309.587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,23312.66796875,23400.0,0.0,0.0,0.4138038456439972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799894094467164,0.9800004959106444,-1.1104043551313223e-05,0.0,0.0004199582908768,0.0,0.0,132.82789611816406,0.0,0.0,0.0,0.5826167464256287,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848416164517402,-2008.1431884765625,304.15985107421875,0.637324333190918,0.1380552798509597,0.1273988634347915,293.44891357421875,297.1499938964844,293.1499938964844,0.1090232133865356,-2581.796875,304.1802673339844,0.681618869304657,0.1678215414285659,0.1635362654924392,293.2185363769531,297.1499938964844,293.1499938964844,0.3410207629203796,-4730.1396484375,304.1580810546875,0.9235333204269408,0.4270466566085815,0.3001255691051483,293.2424011230469,297.1499938964844,293.1499938964844,0.4069226384162903,-7360.3876953125,304.1518859863281,0.9718942642211914,0.491672545671463,0.4672342240810394,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303208336234,-3436.910400390625,303.053466796875,0.4264377951622009,0.050000000745058,0.2383861690759658,291.1190795898437,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1205444335937,1.0,0.3460243046283722,0.8590329885482788,0.8590329885482788,1.0,1.0,-1.5562752485275269,0.6804705262184143,0.8758047223091125,0.3155566453933716,0.0,0.0,0.7053223252296448,87.9715576171875,94.0,22.02920150756836,-18547.609375,446.8913269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1123046875,309.587646484375,278.1499938964844,0.0,18000.0,313.1499938964844,23312.66796875,23400.0,0.0,0.0,0.4138038456439972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799894094467164,0.9800004959106444,-1.1104043551313223e-05,0.0,0.0004199582908768,0.0,0.0,132.82789611816406,0.0,0.0,0.0,0.5826167464256287,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838866680860519,-1990.30712890625,304.1598205566406,0.6333845853805542,0.1368396431207656,0.1263561397790908,293.4490051269531,297.1499938964844,293.1499938964844,0.1060181707143783,-2524.258544921875,304.18023681640625,0.6736307144165039,0.1640187203884124,0.1600037366151809,293.2187194824219,297.1499938964844,293.1499938964844,0.3399258852005005,-4717.93017578125,304.1585998535156,0.9187666177749634,0.4261447191238403,0.299548327922821,293.242919921875,297.1499938964844,293.1499938964844,0.4054550528526306,-7338.30908203125,304.1542053222656,0.967496931552887,0.4903985261917114,0.4660760760307312,293.2601623535156,297.1499938964844,293.1499938964844,0.0121989948675036,-3432.66259765625,303.0324401855469,0.4243393242359161,0.050000000745058,0.2386970221996307,291.12823486328125,291.1499938964844,261.2601928710937,260.49188232421875,279.3197021484375,293.3546447753906,291.129638671875,1.0,0.3467540442943573,0.8643618226051331,0.8643618226051331,1.0,1.0,-1.5490721464157104,0.677543580532074,0.8715285062789917,0.3141843676567077,0.0,0.0,0.7058605551719666,89.49506378173828,94.0,23.97049140930176,-18462.0546875,446.8707580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0301513671875,309.53814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,23340.568359375,22320.0,0.0,0.0,0.4127845168113708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825342893600464,0.9825454354286194,-1.1140680726384744e-05,0.0,0.0004189237952232,0.0,0.0,133.67739868164062,0.0,0.0,0.0,0.5687502026557922,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830837860703468,-1975.5986328125,304.15948486328125,0.6295934319496155,0.1356512755155563,0.1253384798765182,293.44903564453125,297.1499938964844,293.1499938964844,0.103200614452362,-2470.32568359375,304.1798400878906,0.6658082604408264,0.1602286696434021,0.1564811766147613,293.2188415527344,297.1499938964844,293.1499938964844,0.3393503129482269,-4711.9189453125,304.1580505371094,0.914208173751831,0.4252474009990692,0.2989716827869415,293.2431945800781,297.1499938964844,293.1499938964844,0.4046261310577392,-7326.30712890625,304.1549072265625,0.9631192684173584,0.4891687631607055,0.4649661183357239,293.2611999511719,297.1499938964844,293.1499938964844,0.0121850166469812,-3433.00537109375,303.0098571777344,0.4223539531230926,0.050000000745058,0.2390051186084747,291.1207580566406,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,293.3546142578125,291.11883544921875,1.0,0.3474826216697693,0.8639983534812927,0.8639983534812927,1.0,1.0,-1.5419663190841677,0.6741835474967957,0.8677828311920166,0.3123584389686584,0.0,0.0,0.7082959413528442,91.00631713867188,97.0,-3.0763823986053467,-18286.013671875,446.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9717102050781,309.4503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,22477.119140625,22320.0,0.0,0.0,0.4116711020469665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9667937159538268,0.9668045043945312,-1.0759087672340684e-05,0.0,0.0004177938099019,0.0,0.0,127.11408233642578,0.0,0.0,0.0,0.5738544464111328,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812514722347259,-1941.428466796875,304.1593933105469,0.6223071813583374,0.133346140384674,0.1233700141310691,293.4488525390625,297.1499938964844,293.1499938964844,0.0973136350512504,-2355.87451171875,304.1797180175781,0.650771975517273,0.1526902914047241,0.1494729667901992,293.21905517578125,297.1499938964844,293.1499938964844,0.3371008038520813,-4686.73095703125,304.1591796875,0.9057857990264891,0.423458993434906,0.2978268265724182,293.2433166503906,297.1499938964844,293.1499938964844,0.4017058908939361,-7282.9130859375,304.158203125,0.9544094800949096,0.4867859780788421,0.4628404974937439,293.2631530761719,297.1499938964844,293.1499938964844,0.0121199060231447,-3423.679443359375,302.967529296875,0.4186713099479675,0.050000000745058,0.2396157681941986,291.1396179199219,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.1423034667969,1.0,0.3489423394203186,0.8632714748382568,0.8632714748382568,1.0,1.0,-1.527996301651001,0.6675820350646973,0.8604142069816589,0.3087727129459381,0.0,0.0,0.7091546654701233,94.0059585571289,100.0,28.37179374694824,-18142.306640625,446.8931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796691894531,309.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22318.775390625,22320.0,0.0,0.0,0.4094953536987304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9710149765014648,0.9710257649421692,-1.0772950190585108e-05,0.0,0.000415585731389,0.0,0.0,128.0796661376953,0.0,0.0,0.0,0.5751221776008606,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812514722347259,-1941.428466796875,304.1593933105469,0.6223071813583374,0.133346140384674,0.1233700141310691,293.4488525390625,297.1499938964844,293.1499938964844,0.0973136350512504,-2355.87451171875,304.1797180175781,0.650771975517273,0.1526902914047241,0.1494729667901992,293.21905517578125,297.1499938964844,293.1499938964844,0.3371008038520813,-4686.73095703125,304.1591796875,0.9057857990264891,0.423458993434906,0.2978268265724182,293.2433166503906,297.1499938964844,293.1499938964844,0.4017058908939361,-7282.9130859375,304.158203125,0.9544094800949096,0.4867859780788421,0.4628404974937439,293.2631530761719,297.1499938964844,293.1499938964844,0.0121199060231447,-3423.679443359375,302.967529296875,0.4186713099479675,0.050000000745058,0.2396157681941986,291.1396179199219,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.1423034667969,1.0,0.3489423394203186,0.8632714748382568,0.8632714748382568,1.0,1.0,-1.527996301651001,0.6675820350646973,0.8604142069816589,0.3087727129459381,0.0,0.0,0.7091546654701233,94.0059585571289,100.0,28.37179374694824,-18142.306640625,446.8931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796691894531,309.41357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22318.775390625,22320.0,0.0,0.0,0.4094953536987304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9710149765014648,0.9710257649421692,-1.0772950190585108e-05,0.0,0.000415585731389,0.0,0.0,128.0796661376953,0.0,0.0,0.0,0.5751221776008606,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794317200779914,-1907.51220703125,304.1593017578125,0.6151421070098877,0.1311302036046981,0.1214810758829116,293.4483947753906,297.1499938964844,293.1499938964844,0.0914759635925293,-2241.32373046875,304.1795349121094,0.6366001963615417,0.1452119797468185,0.1425179243087768,293.21929931640625,297.1499938964844,293.1499938964844,0.3346049785614013,-4658.7705078125,304.1602783203125,0.8982429504394531,0.421659380197525,0.2966737449169159,293.2431945800781,297.1499938964844,293.1499938964844,0.3985050022602081,-7235.7783203125,304.1607666015625,0.9457402229309082,0.4844430387020111,0.4607613682746887,293.2650146484375,297.1499938964844,293.1499938964844,0.0120447473600506,-3411.940673828125,302.92584228515625,0.4153027534484863,0.050000000745058,0.2402229309082031,291.1683959960937,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.1703796386719,1.0,0.3504086136817932,0.862544596195221,0.862544596195221,1.0,1.0,-1.5142273902893066,0.6610820889472961,0.8531453013420105,0.3052437305450439,0.0,0.0,0.7047008872032166,96.99344635009766,103.0,34.79932403564453,-17955.13671875,446.9624328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81854248046875,309.365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,22407.76171875,21240.0,0.0,0.0,0.4073229134082794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637879729270936,0.9637987017631532,-1.0708164154493716e-05,0.0,0.0004133809707127,0.0,0.0,126.07083892822266,0.0,0.0,0.0,0.5570300817489624,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794317200779914,-1907.51220703125,304.1593017578125,0.6151421070098877,0.1311302036046981,0.1214810758829116,293.4483947753906,297.1499938964844,293.1499938964844,0.0914759635925293,-2241.32373046875,304.1795349121094,0.6366001963615417,0.1452119797468185,0.1425179243087768,293.21929931640625,297.1499938964844,293.1499938964844,0.3346049785614013,-4658.7705078125,304.1602783203125,0.8982429504394531,0.421659380197525,0.2966737449169159,293.2431945800781,297.1499938964844,293.1499938964844,0.3985050022602081,-7235.7783203125,304.1607666015625,0.9457402229309082,0.4844430387020111,0.4607613682746887,293.2650146484375,297.1499938964844,293.1499938964844,0.0120447473600506,-3411.940673828125,302.92584228515625,0.4153027534484863,0.050000000745058,0.2402229309082031,291.1683959960937,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.1703796386719,1.0,0.3504086136817932,0.862544596195221,0.862544596195221,1.0,1.0,-1.5142273902893066,0.6610820889472961,0.8531453013420105,0.3052437305450439,0.0,0.0,0.7047008872032166,96.99344635009766,103.0,34.79932403564453,-17955.13671875,446.9624328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81854248046875,309.365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,22407.76171875,21240.0,0.0,0.0,0.4073229134082794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637879729270936,0.9637987017631532,-1.0708164154493716e-05,0.0,0.0004133809707127,0.0,0.0,126.07083892822266,0.0,0.0,0.0,0.5570300817489624,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779394879937172,-1880.28369140625,304.15869140625,0.6078285574913025,0.1290126144886016,0.1196785271167755,293.4476318359375,297.1499938964844,293.1499938964844,0.0859889164566993,-2134.124755859375,304.1788635253906,0.6229676008224487,0.1378039121627807,0.1356249302625656,293.21942138671875,297.1499938964844,293.1499938964844,0.3331599831581116,-4643.2998046875,304.1593017578125,0.8910964131355286,0.4198784828186035,0.2955278754234314,293.2428283691406,297.1499938964844,293.1499938964844,0.3965500891208648,-7208.13427734375,304.16046142578125,0.9372066855430604,0.4821546673774719,0.4587276875972748,293.26678466796875,297.1499938964844,293.1499938964844,0.0120058553293347,-3409.640625,302.88037109375,0.412196934223175,0.050000000745058,0.2408269345760345,291.1605834960937,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1623229980469,1.0,0.3518857359886169,0.8618802428245544,0.8618802428245544,1.0,1.0,-1.5006961822509766,0.6547049283981323,0.845991313457489,0.3017853200435638,0.0,0.0,0.7038954496383667,99.97101593017578,106.0,10.459023475646973,-17700.46484375,447.0956726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8246459960937,309.3101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,21372.958984375,21240.0,0.0,0.0,0.4045891761779785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371318817138672,0.9371420741081238,-1.0166444553760812e-05,0.0,0.0004106065607629,0.0,0.0,116.25726318359376,0.0,0.0,0.0,0.5569489002227783,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779394879937172,-1880.28369140625,304.15869140625,0.6078285574913025,0.1290126144886016,0.1196785271167755,293.4476318359375,297.1499938964844,293.1499938964844,0.0859889164566993,-2134.124755859375,304.1788635253906,0.6229676008224487,0.1378039121627807,0.1356249302625656,293.21942138671875,297.1499938964844,293.1499938964844,0.3331599831581116,-4643.2998046875,304.1593017578125,0.8910964131355286,0.4198784828186035,0.2955278754234314,293.2428283691406,297.1499938964844,293.1499938964844,0.3965500891208648,-7208.13427734375,304.16046142578125,0.9372066855430604,0.4821546673774719,0.4587276875972748,293.26678466796875,297.1499938964844,293.1499938964844,0.0120058553293347,-3409.640625,302.88037109375,0.412196934223175,0.050000000745058,0.2408269345760345,291.1605834960937,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1623229980469,1.0,0.3518857359886169,0.8618802428245544,0.8618802428245544,1.0,1.0,-1.5006961822509766,0.6547049283981323,0.845991313457489,0.3017853200435638,0.0,0.0,0.7038954496383667,99.97101593017578,106.0,10.459023475646973,-17700.46484375,447.0956726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8246459960937,309.3101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,21372.958984375,21240.0,0.0,0.0,0.4045891761779785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371318817138672,0.9371420741081238,-1.0166444553760812e-05,0.0,0.0004106065607629,0.0,0.0,116.25726318359376,0.0,0.0,0.0,0.5569489002227783,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762622877955436,-1849.233154296875,304.1585998535156,0.6005407571792603,0.1269789785146713,0.1179547756910324,293.44659423828125,297.1499938964844,293.1499938964844,0.0802731737494468,-2022.4459228515625,304.17877197265625,0.6085197329521179,0.130474254488945,0.1288029104471206,293.21954345703125,297.1499938964844,293.1499938964844,0.3307136297225952,-4615.84130859375,304.1602478027344,0.8842642307281494,0.4180948436260223,0.294386476278305,293.2424011230469,297.1499938964844,293.1499938964844,0.3934213817119598,-7162.3212890625,304.16217041015625,0.928889274597168,0.4798888266086578,0.4567268192768097,293.2684326171875,297.1499938964844,293.1499938964844,0.0119303185492753,-3397.712890625,302.838134765625,0.4093025624752044,0.050000000745058,0.2414290308952331,291.188232421875,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.1901550292969,1.0,0.3533760607242584,0.8612158894538879,0.8612158894538879,1.0,1.0,-1.4873874187469482,0.6484384536743164,0.8389489650726318,0.2983904480934143,0.0,0.0,0.6969877481460571,102.9450225830078,109.0,29.137651443481445,-17531.619140625,447.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84820556640625,309.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21396.103515625,21240.0,0.0,0.0,0.401613175868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9245417714118958,0.924551784992218,-1.002934641292086e-05,0.0,0.0004075863398611,0.0,0.0,112.75919342041016,0.0,0.0,0.0,0.5512979030609131,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762622877955436,-1849.233154296875,304.1585998535156,0.6005407571792603,0.1269789785146713,0.1179547756910324,293.44659423828125,297.1499938964844,293.1499938964844,0.0802731737494468,-2022.4459228515625,304.17877197265625,0.6085197329521179,0.130474254488945,0.1288029104471206,293.21954345703125,297.1499938964844,293.1499938964844,0.3307136297225952,-4615.84130859375,304.1602478027344,0.8842642307281494,0.4180948436260223,0.294386476278305,293.2424011230469,297.1499938964844,293.1499938964844,0.3934213817119598,-7162.3212890625,304.16217041015625,0.928889274597168,0.4798888266086578,0.4567268192768097,293.2684326171875,297.1499938964844,293.1499938964844,0.0119303185492753,-3397.712890625,302.838134765625,0.4093025624752044,0.050000000745058,0.2414290308952331,291.188232421875,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.1901550292969,1.0,0.3533760607242584,0.8612158894538879,0.8612158894538879,1.0,1.0,-1.4873874187469482,0.6484384536743164,0.8389489650726318,0.2983904480934143,0.0,0.0,0.6969877481460571,102.9450225830078,109.0,29.137651443481445,-17531.619140625,447.299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84820556640625,309.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21396.103515625,21240.0,0.0,0.0,0.401613175868988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9245417714118958,0.924551784992218,-1.002934641292086e-05,0.0,0.0004075863398611,0.0,0.0,112.75919342041016,0.0,0.0,0.0,0.5512979030609131,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.075467512011528,-1834.6085205078125,304.1584777832031,0.5969333648681641,0.125991404056549,0.1171193793416023,293.4459533691406,297.1499938964844,293.1499938964844,0.0774475410580635,-1967.72119140625,304.1786804199219,0.6006854772567749,0.1268427222967147,0.1254215985536575,293.2196044921875,297.1499938964844,293.1499938964844,0.329574316740036,-4603.1376953125,304.16046142578125,0.8809558749198914,0.4172016680240631,0.2938134968280792,293.2421875,297.1499938964844,293.1499938964844,0.3919576406478882,-7141.0595703125,304.1626281738281,0.9248356223106384,0.4787619709968567,0.4557304680347442,293.26922607421875,297.1499938964844,293.1499938964844,0.0118955792859196,-3392.524169921875,302.816650390625,0.4079200625419616,0.050000000745058,0.241729736328125,291.1990966796875,291.1499938964844,261.6407165527344,260.8110046386719,279.53643798828125,293.3546142578125,291.2006530761719,1.0,0.3541257977485657,0.8608837127685547,0.8608837127685547,1.0,1.0,-1.480802297592163,0.6453400254249573,0.8354622721672058,0.2967130839824676,0.0,0.0,0.6926242709159851,104.43238067626952,109.0,28.73266220092773,-17434.162109375,447.4229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86785888671875,309.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,21428.1015625,20160.0,0.0,0.0,0.4000017046928406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150950908660888,0.9151049852371216,-9.93105277302675e-06,0.0,0.0004059508792124,0.0,0.0,110.21399688720705,0.0,0.0,0.0,0.5322548747062683,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748437419533729,-1823.4727783203125,304.1580505371094,0.5933558344841003,0.1250235438346862,0.1163012683391571,293.4452209472656,297.1499938964844,293.1499938964844,0.0747817605733871,-1916.7987060546875,304.17828369140625,0.5926008820533752,0.1232375800609588,0.1220630705356597,293.2196350097656,297.1499938964844,293.1499938964844,0.3290822803974151,-4598.18798828125,304.159423828125,0.8777221441268921,0.4163139164447784,0.2932417392730713,293.2419128417969,297.1499938964844,293.1499938964844,0.3912589251995086,-7131.74853515625,304.1615600585937,0.9208762049674988,0.4776460230350494,0.4547405242919922,293.27001953125,297.1499938964844,293.1499938964844,0.0118817081674933,-3393.11767578125,302.7929077148437,0.4065750241279602,0.050000000745058,0.2420300543308258,291.1889953613281,291.1499938964844,261.6791076660156,260.8434753417969,279.55792236328125,293.3544921875,291.1857604980469,1.0,0.3548787534236908,0.8605707883834839,0.8605707883834839,1.0,1.0,-1.474273920059204,0.6422709822654724,0.8320029377937317,0.2950531542301178,0.0,0.0,0.6907035708427429,105.91925811767578,112.0,-8.236727714538574,-17244.4921875,447.5654602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90753173828125,309.2649230957031,278.1499938964844,0.0,18000.0,313.1499938964844,20562.546875,20160.0,0.0,0.0,0.3981327712535858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875551819801331,0.8875645995140076,-9.433840205019806e-06,0.0,0.0004040541534777,0.0,0.0,101.29620361328124,0.0,0.0,0.0,0.5321585536003113,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734150931239128,-1797.4617919921875,304.15777587890625,0.5863080024719238,0.1231457442045211,0.1147176995873451,293.4435729980469,297.1499938964844,293.1499938964844,0.0692150443792343,-1811.198974609375,304.1781616210937,0.5757792592048645,0.1160924956202507,0.1154127418994903,293.2196350097656,297.1499938964844,293.1499938964844,0.3272217810153961,-4577.5703125,304.15948486328125,0.8714844584465027,0.4145508706569671,0.2921111285686493,293.2413024902344,297.1499938964844,293.1499938964844,0.3888418078422546,-7096.86962890625,304.1618347167969,0.913313925266266,0.4754427075386047,0.4527940154075622,293.271484375,297.1499938964844,293.1499938964844,0.0118263401091098,-3386.23486328125,302.7479858398437,0.4039797186851501,0.050000000745058,0.242629274725914,291.1948547363281,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563955426216125,0.8599450588226318,0.8599450588226318,1.0,1.0,-1.4614145755767822,0.6362295746803284,0.8251849412918091,0.2917895019054413,0.0,0.0,0.6851401925086975,108.89086151123048,115.0,15.920818328857422,-17098.453125,447.91839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9927062988281,309.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,20339.9609375,20160.0,0.0,0.0,0.3940759301185608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734012246131897,0.8734104633331299,-9.23214975045994e-06,0.0,0.0003999369509983,0.0,0.0,97.29322052001952,0.0,0.0,0.0,0.5254106521606445,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734150931239128,-1797.4617919921875,304.15777587890625,0.5863080024719238,0.1231457442045211,0.1147176995873451,293.4435729980469,297.1499938964844,293.1499938964844,0.0692150443792343,-1811.198974609375,304.1781616210937,0.5757792592048645,0.1160924956202507,0.1154127418994903,293.2196350097656,297.1499938964844,293.1499938964844,0.3272217810153961,-4577.5703125,304.15948486328125,0.8714844584465027,0.4145508706569671,0.2921111285686493,293.2413024902344,297.1499938964844,293.1499938964844,0.3888418078422546,-7096.86962890625,304.1618347167969,0.913313925266266,0.4754427075386047,0.4527940154075622,293.271484375,297.1499938964844,293.1499938964844,0.0118263401091098,-3386.23486328125,302.7479858398437,0.4039797186851501,0.050000000745058,0.242629274725914,291.1948547363281,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563955426216125,0.8599450588226318,0.8599450588226318,1.0,1.0,-1.4614145755767822,0.6362295746803284,0.8251849412918091,0.2917895019054413,0.0,0.0,0.6851401925086975,108.89086151123048,115.0,15.920818328857422,-17098.453125,447.91839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9927062988281,309.31463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,20339.9609375,20160.0,0.0,0.0,0.3940759301185608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8734012246131897,0.8734104633331299,-9.23214975045994e-06,0.0,0.0003999369509983,0.0,0.0,97.29322052001952,0.0,0.0,0.0,0.5254106521606445,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0719748809933662,-1771.226806640625,304.1575927734375,0.5794077515602112,0.1213419660925865,0.1132008880376815,293.4417419433594,297.1499938964844,293.1499938964844,0.0635446235537529,-1705.639404296875,304.17822265625,0.5582900047302246,0.1090240478515625,0.1088353469967842,293.2196960449219,297.1499938964844,293.1499938964844,0.3250782489776611,-4553.6220703125,304.1598815917969,0.8655049800872803,0.4127773344516754,0.2909747064113617,293.2407531738281,297.1499938964844,293.1499938964844,0.386100560426712,-7057.06591796875,304.1624450683594,0.9062870740890504,0.4732434451580047,0.450854480266571,293.2728881835937,297.1499938964844,293.1499938964844,0.0117592131718993,-3376.40576171875,302.7041931152344,0.4014737904071808,0.050000000745058,0.2432285249233245,291.21319580078125,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2142333984375,1.0,0.3579235970973968,0.859319269657135,0.859319269657135,1.0,1.0,-1.4487242698669434,0.6302726864814758,0.8184516429901123,0.2885770201683044,0.0,0.0,0.6753636002540588,111.86791229248048,118.0,19.736427307128903,-16907.501953125,448.3296203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0729064941406,309.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,20383.416015625,19080.0,0.0,0.0,0.3897432386875152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8520510792732239,0.8520601391792297,-9.01827479538042e-06,0.0,0.0003955398278776,0.0,0.0,92.12278747558594,0.0,0.0,0.0,0.5013496279716492,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0719748809933662,-1771.226806640625,304.1575927734375,0.5794077515602112,0.1213419660925865,0.1132008880376815,293.4417419433594,297.1499938964844,293.1499938964844,0.0635446235537529,-1705.639404296875,304.17822265625,0.5582900047302246,0.1090240478515625,0.1088353469967842,293.2196960449219,297.1499938964844,293.1499938964844,0.3250782489776611,-4553.6220703125,304.1598815917969,0.8655049800872803,0.4127773344516754,0.2909747064113617,293.2407531738281,297.1499938964844,293.1499938964844,0.386100560426712,-7057.06591796875,304.1624450683594,0.9062870740890504,0.4732434451580047,0.450854480266571,293.2728881835937,297.1499938964844,293.1499938964844,0.0117592131718993,-3376.40576171875,302.7041931152344,0.4014737904071808,0.050000000745058,0.2432285249233245,291.21319580078125,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2142333984375,1.0,0.3579235970973968,0.859319269657135,0.859319269657135,1.0,1.0,-1.4487242698669434,0.6302726864814758,0.8184516429901123,0.2885770201683044,0.0,0.0,0.6753636002540588,111.86791229248048,118.0,19.736427307128903,-16907.501953125,448.3296203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0729064941406,309.33160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,20383.416015625,19080.0,0.0,0.0,0.3897432386875152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8520510792732239,0.8520601391792297,-9.01827479538042e-06,0.0,0.0003955398278776,0.0,0.0,92.12278747558594,0.0,0.0,0.0,0.5013496279716492,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708701536059379,-1751.74365234375,304.15692138671875,0.5726909041404724,0.1196144744753837,0.1117517054080963,293.4397277832031,297.1499938964844,293.1499938964844,0.0580779872834682,-1606.7236328125,304.1779479980469,0.5405727624893188,0.1020396053791046,0.1023339703679084,293.2196350097656,297.1499938964844,293.1499938964844,0.3241288363933563,-4543.89208984375,304.158203125,0.8597944974899292,0.41102334856987,0.2898459732532501,293.2400817871094,297.1499938964844,293.1499938964844,0.3847793042659759,-7039.27392578125,304.1605529785156,0.899896502494812,0.4710812568664551,0.4489406049251556,293.2742004394531,297.1499938964844,293.1499938964844,0.0117319310083985,-3377.43017578125,302.65533447265625,0.3990291953086853,0.050000000745058,0.2438267171382904,291.18914794921875,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1898803710937,1.0,0.3594622611999511,0.8587256073951721,0.8587256073951721,1.0,1.0,-1.4362454414367676,0.6244218945503235,0.8118234872817993,0.2854287326335907,0.0,0.0,0.6717671751976013,114.84524536132812,121.0,-9.161693572998049,-16646.345703125,448.8079223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1849365234375,309.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,19293.26171875,19080.0,0.0,0.0,0.3847082555294037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170079588890076,0.8170164227485657,-8.41656219563447e-06,0.0,0.000390429951949,0.0,0.0,82.14187622070312,0.0,0.0,0.0,0.4975266456604004,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708701536059379,-1751.74365234375,304.15692138671875,0.5726909041404724,0.1196144744753837,0.1117517054080963,293.4397277832031,297.1499938964844,293.1499938964844,0.0580779872834682,-1606.7236328125,304.1779479980469,0.5405727624893188,0.1020396053791046,0.1023339703679084,293.2196350097656,297.1499938964844,293.1499938964844,0.3241288363933563,-4543.89208984375,304.158203125,0.8597944974899292,0.41102334856987,0.2898459732532501,293.2400817871094,297.1499938964844,293.1499938964844,0.3847793042659759,-7039.27392578125,304.1605529785156,0.899896502494812,0.4710812568664551,0.4489406049251556,293.2742004394531,297.1499938964844,293.1499938964844,0.0117319310083985,-3377.43017578125,302.65533447265625,0.3990291953086853,0.050000000745058,0.2438267171382904,291.18914794921875,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1898803710937,1.0,0.3594622611999511,0.8587256073951721,0.8587256073951721,1.0,1.0,-1.4362454414367676,0.6244218945503235,0.8118234872817993,0.2854287326335907,0.0,0.0,0.6717671751976013,114.84524536132812,121.0,-9.161693572998049,-16646.345703125,448.8079223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1849365234375,309.3158874511719,278.1499938964844,0.0,18000.0,313.1499938964844,19293.26171875,19080.0,0.0,0.0,0.3847082555294037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170079588890076,0.8170164227485657,-8.41656219563447e-06,0.0,0.000390429951949,0.0,0.0,82.14187622070312,0.0,0.0,0.0,0.4975266456604004,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695424675941467,-1727.7335205078125,304.15679931640625,0.5661832094192505,0.1179606914520263,0.1103694215416908,293.4375305175781,297.1499938964844,293.1499938964844,0.0523038059473037,-1503.9951171875,304.1782531738281,0.5232118964195251,0.0951483622193336,0.0959177687764167,293.2196044921875,297.1499938964844,293.1499938964844,0.3220430612564087,-4520.42626953125,304.158935546875,0.8543388247489929,0.4092654287815094,0.2887217700481415,293.23944091796875,297.1499938964844,293.1499938964844,0.3821353018283844,-7000.63134765625,304.16143798828125,0.8937996625900269,0.46892911195755,0.4470478296279907,293.27545166015625,297.1499938964844,293.1499938964844,0.0116648850962519,-3367.4736328125,302.61102294921875,0.3966169655323028,0.050000000745058,0.244423434138298,291.2064514160156,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2074890136719,1.0,0.361013263463974,0.858132004737854,0.858132004737854,1.0,1.0,-1.4239780902862549,0.6186745762825012,0.8053035736083984,0.2823437452316284,0.0,0.0,0.6631209850311279,117.82062530517578,124.0,12.95173454284668,-16480.83203125,449.3467102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2723999023437,309.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,19273.361328125,19080.0,0.0,0.0,0.3795106410980224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799896240234375,0.7999045252799988,-8.244048331107479e-06,0.0,0.0003851550573017,0.0,0.0,78.36663818359375,0.0,0.0,0.0,0.4900862872600555,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695424675941467,-1727.7335205078125,304.15679931640625,0.5661832094192505,0.1179606914520263,0.1103694215416908,293.4375305175781,297.1499938964844,293.1499938964844,0.0523038059473037,-1503.9951171875,304.1782531738281,0.5232118964195251,0.0951483622193336,0.0959177687764167,293.2196044921875,297.1499938964844,293.1499938964844,0.3220430612564087,-4520.42626953125,304.158935546875,0.8543388247489929,0.4092654287815094,0.2887217700481415,293.23944091796875,297.1499938964844,293.1499938964844,0.3821353018283844,-7000.63134765625,304.16143798828125,0.8937996625900269,0.46892911195755,0.4470478296279907,293.27545166015625,297.1499938964844,293.1499938964844,0.0116648850962519,-3367.4736328125,302.61102294921875,0.3966169655323028,0.050000000745058,0.244423434138298,291.2064514160156,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2074890136719,1.0,0.361013263463974,0.858132004737854,0.858132004737854,1.0,1.0,-1.4239780902862549,0.6186745762825012,0.8053035736083984,0.2823437452316284,0.0,0.0,0.6631209850311279,117.82062530517578,124.0,12.95173454284668,-16480.83203125,449.3467102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2723999023437,309.349365234375,278.1499938964844,0.0,18000.0,313.1499938964844,19273.361328125,19080.0,0.0,0.0,0.3795106410980224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799896240234375,0.7999045252799988,-8.244048331107479e-06,0.0,0.0003851550573017,0.0,0.0,78.36663818359375,0.0,0.0,0.0,0.4900862872600555,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689222738146781,-1716.60888671875,304.1567077636719,0.5630059242248535,0.1171494200825691,0.1096999198198318,293.43634033203125,297.1499938964844,293.1499938964844,0.0494289472699165,-1453.7188720703125,304.1783447265625,0.5148512125015259,0.091741070151329,0.0927447080612182,293.2196044921875,297.1499938964844,293.1499938964844,0.3211035430431366,-4509.95458984375,304.1590270996094,0.8516954183578491,0.4083845615386963,0.2881568372249603,293.2391357421875,297.1499938964844,293.1499938964844,0.3809384107589721,-6983.30224609375,304.1615295410156,0.8908243775367737,0.4678554534912109,0.4461015164852142,293.27606201171875,297.1499938964844,293.1499938964844,0.01163468696177,-3363.43212890625,302.5883483886719,0.3954128921031952,0.050000000745058,0.2447215169668197,291.21142578125,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,293.35107421875,291.2120056152344,1.0,0.3617931306362152,0.8578351736068726,0.8578351736068726,1.0,1.0,-1.4179089069366455,0.6158325672149658,0.8020763993263245,0.2808212339878082,0.0,0.0,0.6585089564323425,119.3087158203125,124.0,12.178247451782228,-16383.44140625,449.6329956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3094787597656,309.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,19283.689453125,18000.0,0.0,0.0,0.3768566846847534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895349860191345,0.789543092250824,-8.146378604578786e-06,0.0,0.0003824616433121,0.0,0.0,76.18018341064453,0.0,0.0,0.0,0.4707890748977661,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684573575854301,-1708.6407470703125,304.15631103515625,0.5598264932632446,0.1163125038146972,0.1090191528201103,293.43505859375,297.1499938964844,293.1499938964844,0.0466902293264865,-1406.5958251953125,304.1781616210937,0.5067664980888367,0.0883612334728241,0.0895962640643119,293.2195739746094,297.1499938964844,293.1499938964844,0.3208633065223694,-4507.90869140625,304.15777587890625,0.8491062521934509,0.4075090885162353,0.2875930964946747,293.2388000488281,297.1499938964844,293.1499938964844,0.3805673718452453,-6978.931640625,304.1600646972656,0.8878982067108154,0.4667912125587463,0.4451599717140198,293.27667236328125,297.1499938964844,293.1499938964844,0.0116262845695018,-3365.717529296875,302.5627746582031,0.3942042589187622,0.050000000745058,0.2450197488069534,291.1933898925781,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3484802246094,291.1882019042969,1.0,0.3625752627849579,0.8575574159622192,0.8575574159622192,1.0,1.0,-1.4118632078170776,0.6130038499832153,0.7988592982292175,0.2793087363243103,0.0,0.0,0.6570388078689575,120.79856872558594,112.0,-29.83739852905273,-16184.517578125,449.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35906982421875,309.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18393.9765625,18000.0,0.0,0.0,0.37399423122406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762939989566803,0.762947678565979,-7.694448868278414e-06,0.0,0.0003795566153712,0.0,0.0,69.34437561035156,0.0,0.0,0.0,0.4710023701190948,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670946240425109,-1684.4193115234375,304.1565246582031,0.5583348870277405,0.1146744042634964,0.107467345893383,293.4321594238281,297.1499938964844,293.1499938964844,0.0408500023186206,-1306.4091796875,304.17852783203125,0.4948329031467438,0.0817256644368171,0.0832086279988288,293.2192687988281,297.1499938964844,293.1499938964844,0.3191485404968261,-4488.77099609375,304.1581726074219,0.8500807285308838,0.4058042466640472,0.2863508760929107,293.2379455566406,297.1499938964844,293.1499938964844,0.3784124851226806,-6947.65380859375,304.1604309082031,0.8889109492301941,0.4647174477577209,0.4431320428848266,293.2776184082031,297.1499938964844,293.1499938964844,0.0115126399323344,-3348.2421875,302.5159912109375,0.39547860622406,0.050000000745058,0.2447060644626617,291.1895446777344,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.1915588378906,1.0,0.3590115904808044,0.8570019602775574,0.8570019602775574,1.0,1.0,-1.398031234741211,0.6065425276756287,0.791488766670227,0.2758651673793793,0.0,0.0,0.6531040072441101,118.89256286621094,100.0,5.391087055206299,-16046.140625,437.8937683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.34405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.9765625,18000.0,0.0,0.0,0.3681905269622803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527034282684326,0.7527109384536743,-7.542566436313791e-06,0.0,0.0003736665821634,0.0,0.0,66.95344543457031,0.0,0.0,0.0,0.4658942222595215,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670946240425109,-1684.4193115234375,304.1565246582031,0.5583348870277405,0.1146744042634964,0.107467345893383,293.4321594238281,297.1499938964844,293.1499938964844,0.0408500023186206,-1306.4091796875,304.17852783203125,0.4948329031467438,0.0817256644368171,0.0832086279988288,293.2192687988281,297.1499938964844,293.1499938964844,0.3191485404968261,-4488.77099609375,304.1581726074219,0.8500807285308838,0.4058042466640472,0.2863508760929107,293.2379455566406,297.1499938964844,293.1499938964844,0.3784124851226806,-6947.65380859375,304.1604309082031,0.8889109492301941,0.4647174477577209,0.4431320428848266,293.2776184082031,297.1499938964844,293.1499938964844,0.0115126399323344,-3348.2421875,302.5159912109375,0.39547860622406,0.050000000745058,0.2447060644626617,291.1895446777344,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.1915588378906,1.0,0.3590115904808044,0.8570019602775574,0.8570019602775574,1.0,1.0,-1.398031234741211,0.6065425276756287,0.791488766670227,0.2758651673793793,0.0,0.0,0.6531040072441101,118.89256286621094,100.0,5.391087055206299,-16046.140625,437.8937683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.34405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18138.9765625,18000.0,0.0,0.0,0.3681905269622803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527034282684326,0.7527109384536743,-7.542566436313791e-06,0.0,0.0003736665821634,0.0,0.0,66.95344543457031,0.0,0.0,0.0,0.4658942222595215,4.0,0.0,1.0
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656056925654411,-1657.8931884765625,304.1568298339844,0.5607336163520813,0.1131851598620414,0.1058999896049499,293.4285888671875,297.1499938964844,293.1499938964844,0.0349915213882923,-1205.5267333984375,304.17877197265625,0.4853308498859405,0.075302742421627,0.0768743157386779,293.21875,297.1499938964844,293.1499938964844,0.3168931603431701,-4463.28759765625,304.1591796875,0.8557460904121399,0.4041566550731659,0.2850461304187774,293.23687744140625,297.1499938964844,293.1499938964844,0.3756334781646728,-6906.83935546875,304.1615600585937,0.895117998123169,0.4627017676830292,0.4410214722156524,293.27813720703125,297.1499938964844,293.1499938964844,0.0113384807482361,-3317.640869140625,302.47265625,0.3993827998638153,0.050000000745058,0.2437417954206466,291.2056884765625,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.2065124511719,1.0,0.3523135185241699,0.8564465045928955,0.8564465045928955,1.0,1.0,-1.3832886219024658,0.5996692776679993,0.7836194038391113,0.2722006440162658,0.0,0.0,0.644441545009613,113.5011749267578,88.0,14.090545654296877,-15837.69140625,417.3626098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4866638183594,309.3394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18175.46484375,18000.0,0.0,0.0,0.3624519109725952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352258563041687,0.7352332472801208,-7.39290089768474e-06,0.0,0.0003678426146507,0.0,0.0,63.70679473876953,0.0,0.0,0.0,0.4587535560131073,4.0,0.0,1.0
