time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656056925654411,-1657.8931884765625,304.1568298339844,0.5607336163520813,0.1131851598620414,0.1058999896049499,293.4285888671875,297.1499938964844,293.1499938964844,0.0349915213882923,-1205.5267333984375,304.17877197265625,0.4853308498859405,0.075302742421627,0.0768743157386779,293.21875,297.1499938964844,293.1499938964844,0.3168931603431701,-4463.28759765625,304.1591796875,0.8557460904121399,0.4041566550731659,0.2850461304187774,293.23687744140625,297.1499938964844,293.1499938964844,0.3756334781646728,-6906.83935546875,304.1615600585937,0.895117998123169,0.4627017676830292,0.4410214722156524,293.27813720703125,297.1499938964844,293.1499938964844,0.0113384807482361,-3317.640869140625,302.47265625,0.3993827998638153,0.050000000745058,0.2437417954206466,291.2056884765625,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.2065124511719,1.0,0.3523135185241699,0.8564465045928955,0.8564465045928955,1.0,1.0,-1.3832886219024658,0.5996692776679993,0.7836194038391113,0.2722006440162658,0.0,0.0,0.644441545009613,113.5011749267578,88.0,14.090545654296877,-15837.69140625,417.3626098632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4866638183594,309.3394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18175.46484375,18000.0,0.0,0.0,0.3624519109725952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352258563041687,0.7352332472801208,-7.39290089768474e-06,0.0,0.0003678426146507,0.0,0.0,63.70679473876953,0.0,0.0,0.0,0.4587535560131073,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642226561903953,-1633.5125732421875,304.1568298339844,0.5661519765853882,0.1118590459227562,0.104399524629116,293.4242858886719,297.1499938964844,293.1499938964844,0.0294639822095632,-1107.3311767578125,304.1783752441406,0.476658821105957,0.0691179633140564,0.0706753879785537,293.2179260253906,297.1499938964844,293.1499938964844,0.3148427605628967,-4440.32861328125,304.1595153808594,0.8650991916656494,0.4025790691375732,0.28372722864151,293.235595703125,297.1499938964844,293.1499938964844,0.3731006979942322,-6869.974609375,304.16192626953125,0.9052965641021729,0.4607609808444977,0.4388952255249023,293.2782287597656,297.1499938964844,293.1499938964844,0.0111500229686498,-3284.3701171875,302.4293212890625,0.4050566852092743,0.050000000745058,0.2423815876245498,291.2129821777344,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2133178710937,1.0,0.3434712588787079,0.8559446930885315,0.8559446930885315,1.0,1.0,-1.368277668952942,0.5926831364631653,0.7755945324897766,0.2684895992279053,0.0,0.0,0.635506808757782,105.9949951171875,76.0,10.049779891967772,-15609.9306640625,392.1458129882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5237731933594,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.439453125,18000.0,0.0,0.0,0.3566570580005646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716174840927124,0.7161820530891418,-7.227474270621315e-06,0.0,0.0003619615745265,0.0,0.0,60.26273727416992,0.0,0.0,0.0,0.4510226845741272,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642226561903953,-1633.5125732421875,304.1568298339844,0.5661519765853882,0.1118590459227562,0.104399524629116,293.4242858886719,297.1499938964844,293.1499938964844,0.0294639822095632,-1107.3311767578125,304.1783752441406,0.476658821105957,0.0691179633140564,0.0706753879785537,293.2179260253906,297.1499938964844,293.1499938964844,0.3148427605628967,-4440.32861328125,304.1595153808594,0.8650991916656494,0.4025790691375732,0.28372722864151,293.235595703125,297.1499938964844,293.1499938964844,0.3731006979942322,-6869.974609375,304.16192626953125,0.9052965641021729,0.4607609808444977,0.4388952255249023,293.2782287597656,297.1499938964844,293.1499938964844,0.0111500229686498,-3284.3701171875,302.4293212890625,0.4050566852092743,0.050000000745058,0.2423815876245498,291.2129821777344,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2133178710937,1.0,0.3434712588787079,0.8559446930885315,0.8559446930885315,1.0,1.0,-1.368277668952942,0.5926831364631653,0.7755945324897766,0.2684895992279053,0.0,0.0,0.635506808757782,105.9949951171875,76.0,10.049779891967772,-15609.9306640625,392.1458129882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5237731933594,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.439453125,18000.0,0.0,0.0,0.3566570580005646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716174840927124,0.7161820530891418,-7.227474270621315e-06,0.0,0.0003619615745265,0.0,0.0,60.26273727416992,0.0,0.0,0.0,0.4510226845741272,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629468634724617,-1611.2205810546875,304.1566772460937,0.5742654204368591,0.1106880009174346,0.1029904782772064,293.4190979003906,297.1499938964844,293.1499938964844,0.0245298314839601,-1013.4021606445312,304.17706298828125,0.467948168516159,0.0632164776325225,0.0646765157580375,293.2169189453125,297.1499938964844,293.1499938964844,0.3129418194293976,-4419.1630859375,304.1595153808594,0.877961277961731,0.4010637700557709,0.282414436340332,293.234130859375,297.1499938964844,293.1499938964844,0.3707492053508758,-6835.93701171875,304.161865234375,0.9202116131782532,0.4588898420333862,0.4367835819721222,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550449997186,-3249.560791015625,302.3864440917969,0.4125024676322937,0.050000000745058,0.240771546959877,291.2149963378906,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21490478515625,1.0,0.3331050872802734,0.8554428815841675,0.8554428815841675,1.0,1.0,-1.353341579437256,0.5857362151145935,0.7676054239273071,0.2648234367370605,0.0,0.0,0.6266529560089111,97.15994262695312,64.0,3.634976625442505,-15375.990234375,364.3937072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5534973144531,309.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.515625,18000.0,0.0,0.0,0.3508026301860809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969244480133057,0.6969315409660339,-7.061851192702306e-06,0.0,0.0003560200566425,0.0,0.0,56.90792465209961,0.0,0.0,0.0,0.443277359008789,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629468634724617,-1611.2205810546875,304.1566772460937,0.5742654204368591,0.1106880009174346,0.1029904782772064,293.4190979003906,297.1499938964844,293.1499938964844,0.0245298314839601,-1013.4021606445312,304.17706298828125,0.467948168516159,0.0632164776325225,0.0646765157580375,293.2169189453125,297.1499938964844,293.1499938964844,0.3129418194293976,-4419.1630859375,304.1595153808594,0.877961277961731,0.4010637700557709,0.282414436340332,293.234130859375,297.1499938964844,293.1499938964844,0.3707492053508758,-6835.93701171875,304.161865234375,0.9202116131782532,0.4588898420333862,0.4367835819721222,293.2778625488281,297.1499938964844,293.1499938964844,0.0109550449997186,-3249.560791015625,302.3864440917969,0.4125024676322937,0.050000000745058,0.240771546959877,291.2149963378906,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21490478515625,1.0,0.3331050872802734,0.8554428815841675,0.8554428815841675,1.0,1.0,-1.353341579437256,0.5857362151145935,0.7676054239273071,0.2648234367370605,0.0,0.0,0.6266529560089111,97.15994262695312,64.0,3.634976625442505,-15375.990234375,364.3937072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5534973144531,309.2818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18184.515625,18000.0,0.0,0.0,0.3508026301860809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969244480133057,0.6969315409660339,-7.061851192702306e-06,0.0,0.0003560200566425,0.0,0.0,56.90792465209961,0.0,0.0,0.0,0.443277359008789,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623498447239398,-1600.8519287109375,304.15655517578125,0.5792946219444275,0.110157698392868,0.1023240983486175,293.41619873046875,297.1499938964844,293.1499938964844,0.0223230812698602,-967.9150390625,304.1761474609375,0.463486909866333,0.0603796653449535,0.0617752037942409,293.21636962890625,297.1499938964844,293.1499938964844,0.312039166688919,-4409.14111328125,304.159423828125,0.8857443928718567,0.400326132774353,0.2817630767822265,293.2333374023437,297.1499938964844,293.1499938964844,0.3696319460868835,-6819.80859375,304.1617431640625,0.9294952154159546,0.4579773545265198,0.4357374012470245,293.27752685546875,297.1499938964844,293.1499938964844,0.0108569739386439,-3231.886474609375,302.3652038574219,0.417072981595993,0.050000000745058,0.2399048656225204,291.2144775390625,291.1499938964844,262.4167175292969,261.4682006835937,279.9552307128906,293.3239440917969,291.2142639160156,1.0,0.3274776041507721,0.8551920056343079,0.8551920056343079,1.0,1.0,-1.3459806442260742,0.5823123455047607,0.7636683583259583,0.2630309164524078,0.0,0.0,0.6224021911621094,92.4163818359375,64.0,0.8679149746894836,-15260.0068359375,350.0281677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56561279296875,309.26287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.39453125,18000.0,0.0,0.0,0.3478618860244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876175999641418,0.6876245737075806,-6.982444574532565e-06,0.0,0.0003530356043484,0.0,0.0,55.331146240234375,0.0,0.0,0.0,0.439556360244751,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617775097489357,-1590.9459228515625,304.1564025878906,0.5849626064300537,0.1096588745713234,0.1016828194260597,293.4132080078125,297.1499938964844,293.1499938964844,0.0202913638204336,-923.290283203125,304.17510986328125,0.4591194689273834,0.0575956106185913,0.058926835656166,293.2157897949219,297.1499938964844,293.1499938964844,0.3111585080623626,-4399.37158203125,304.1593017578125,0.8944681882858276,0.399599015712738,0.2811154723167419,293.2325439453125,297.1499938964844,293.1499938964844,0.3685421645641327,-6804.0859375,304.1615905761719,0.9397996068000792,0.4570774435997009,0.4346981942653656,293.2771301269531,297.1499938964844,293.1499938964844,0.0107590751722455,-3214.10595703125,302.3441772460937,0.4223736524581909,0.050000000745058,0.2390101850032806,291.2133483886719,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,293.3210144042969,291.2130126953125,1.0,0.3216009736061096,0.854974091053009,0.854974091053009,1.0,1.0,-1.3386927843093872,0.5789238810539246,0.7597689032554626,0.2612698972225189,0.0,0.0,0.6182894110679626,87.52544403076172,52.0,-1.3173364400863647,-15145.3525390625,335.5038757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5755310058594,309.24285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.853515625,18000.0,0.0,0.0,0.3449209928512573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786251068115234,0.6786320209503174,-6.906358976266347e-06,0.0,0.0003500509774312,0.0,0.0,53.83663177490234,0.0,0.0,0.0,0.4359775185585022,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606746338307857,-1571.9339599609375,304.1560974121094,0.5981793999671936,0.1087059378623962,0.1004452630877494,293.4075012207031,297.1499938964844,293.1499938964844,0.0166922751814126,-835.2899169921875,304.1727294921875,0.45138019323349,0.0520848706364631,0.0533073805272579,293.2146911621094,297.1499938964844,293.1499938964844,0.3094288110733032,-4380.17138671875,304.1590881347656,0.9157349467277528,0.3981563150882721,0.2798245251178741,293.23101806640625,297.1499938964844,293.1499938964844,0.3664062321186065,-6773.2490234375,304.1612854003906,0.9626232385635376,0.4552958309650421,0.4326316714286804,293.276123046875,297.1499938964844,293.1499938964844,0.010564618743956,-3178.318359375,302.3027038574219,0.4358419775962829,0.050000000745058,0.237163633108139,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.309174507856369,0.8545383214950562,0.8545383214950562,1.0,1.0,-1.3242148160934448,0.5721890330314636,0.7520257830619812,0.2578105032444,0.0,0.0,0.6104661226272583,77.4428939819336,40.0,-3.71038556098938,-14919.5283203125,306.2568664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58795166015625,309.199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.53125,18000.0,0.0,0.0,0.3390666544437408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616591215133667,0.6616658568382263,-6.765036232536659e-06,0.0,0.0003441095468588,0.0,0.0,51.09651565551758,0.0,0.0,0.0,0.4292751848697662,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606746338307857,-1571.9339599609375,304.1560974121094,0.5981793999671936,0.1087059378623962,0.1004452630877494,293.4075012207031,297.1499938964844,293.1499938964844,0.0166922751814126,-835.2899169921875,304.1727294921875,0.45138019323349,0.0520848706364631,0.0533073805272579,293.2146911621094,297.1499938964844,293.1499938964844,0.3094288110733032,-4380.17138671875,304.1590881347656,0.9157349467277528,0.3981563150882721,0.2798245251178741,293.23101806640625,297.1499938964844,293.1499938964844,0.3664062321186065,-6773.2490234375,304.1612854003906,0.9626232385635376,0.4552958309650421,0.4326316714286804,293.276123046875,297.1499938964844,293.1499938964844,0.010564618743956,-3178.318359375,302.3027038574219,0.4358419775962829,0.050000000745058,0.237163633108139,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.309174507856369,0.8545383214950562,0.8545383214950562,1.0,1.0,-1.3242148160934448,0.5721890330314636,0.7520257830619812,0.2578105032444,0.0,0.0,0.6104661226272583,77.4428939819336,40.0,-3.71038556098938,-14919.5283203125,306.2568664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58795166015625,309.199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18158.53125,18000.0,0.0,0.0,0.3390666544437408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616591215133667,0.6616658568382263,-6.765036232536659e-06,0.0,0.0003441095468588,0.0,0.0,51.09651565551758,0.0,0.0,0.0,0.4292751848697662,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596083886921405,-1553.649658203125,304.1558532714844,0.6143127083778381,0.1078209578990936,0.0992458760738372,293.4028015136719,297.1499938964844,293.1499938964844,0.0144639406353235,-774.27783203125,304.1213073730469,0.4550864994525909,0.050000000745058,0.0496212616562843,293.2136535644531,297.1499938964844,293.1499938964844,0.3077270686626434,-4361.26708984375,304.1589050292969,0.9449542164802552,0.3967247903347015,0.2785284221172333,293.2296142578125,297.1499938964844,293.1499938964844,0.3643130660057068,-6742.99755859375,304.1610107421875,0.9871845841407776,0.4535325467586517,0.4305653870105743,293.2749328613281,297.1499938964844,293.1499938964844,0.0103710368275642,-3142.07421875,302.2618713378906,0.4549249112606048,0.050000000745058,0.2352357655763626,291.20611572265625,291.1499938964844,262.611572265625,261.63385009765625,280.0584716796875,293.31134033203125,291.20526123046875,1.0,0.2959910035133362,0.8541024923324585,0.8541024923324585,1.0,1.0,-1.3119971752166748,0.5664983987808228,0.745498776435852,0.2549226880073547,0.0,0.0,0.6032029986381531,66.96427154541016,28.0,-7.437236785888672,-14710.6494140625,277.6386413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58892822265625,309.147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.796875,18000.0,0.0,0.0,0.3332983255386352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459404826164246,0.6459471583366394,-6.637118531216402e-06,0.0,0.0003382554277777,0.0,0.0,48.65137481689453,0.0,0.0,0.0,0.4231359362602234,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596083886921405,-1553.649658203125,304.1558532714844,0.6143127083778381,0.1078209578990936,0.0992458760738372,293.4028015136719,297.1499938964844,293.1499938964844,0.0144639406353235,-774.27783203125,304.1213073730469,0.4550864994525909,0.050000000745058,0.0496212616562843,293.2136535644531,297.1499938964844,293.1499938964844,0.3077270686626434,-4361.26708984375,304.1589050292969,0.9449542164802552,0.3967247903347015,0.2785284221172333,293.2296142578125,297.1499938964844,293.1499938964844,0.3643130660057068,-6742.99755859375,304.1610107421875,0.9871845841407776,0.4535325467586517,0.4305653870105743,293.2749328613281,297.1499938964844,293.1499938964844,0.0103710368275642,-3142.07421875,302.2618713378906,0.4549249112606048,0.050000000745058,0.2352357655763626,291.20611572265625,291.1499938964844,262.611572265625,261.63385009765625,280.0584716796875,293.31134033203125,291.20526123046875,1.0,0.2959910035133362,0.8541024923324585,0.8541024923324585,1.0,1.0,-1.3119971752166748,0.5664983987808228,0.745498776435852,0.2549226880073547,0.0,0.0,0.6032029986381531,66.96427154541016,28.0,-7.437236785888672,-14710.6494140625,277.6386413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58892822265625,309.147216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.796875,18000.0,0.0,0.0,0.3332983255386352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459404826164246,0.6459471583366394,-6.637118531216402e-06,0.0,0.0003382554277777,0.0,0.0,48.65137481689453,0.0,0.0,0.0,0.4231359362602234,4.0,0.0,1.0
383460,293.2072448730469,297.1499938964844,293.1499938964844,0.0586356520652771,-1537.0279541015625,304.155517578125,0.630238950252533,0.1069944649934768,0.0981652587652206,293.4042663574219,297.1499938964844,293.1499938964844,0.0139797748997807,-762.0573120117188,304.0247802734375,0.4753670692443847,0.050000000745058,0.0492302253842353,293.21246337890625,297.1499938964844,293.1499938964844,0.3060733377933502,-4342.83154296875,304.1587219238281,0.973866879940033,0.3953515887260437,0.2772942781448364,293.22100830078125,297.1499938964844,293.1499938964844,0.3479424118995666,-6491.82421875,304.1868591308594,0.9990000128746032,0.4531967639923095,0.4135800898075104,293.2734680175781,297.1499938964844,293.1499938964844,0.0101979449391365,-3109.13720703125,302.2220764160156,0.4753670394420624,0.050000000745058,0.2335269898176193,291.2015686035156,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.307373046875,291.2048645019531,1.0,0.2817709147930145,0.8536999225616455,0.8536999225616455,1.0,1.0,-1.2863260507583618,0.5545349717140198,0.731791079044342,0.2491085231304168,0.0,0.0,0.5970298051834106,57.46084976196289,31.0,12.042325973510742,-14434.1689453125,246.5310211181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5762023925781,309.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.14453125,18000.0,0.0,0.0,0.3276979327201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633263111114502,0.6332696676254272,-6.532387487823144e-06,0.0,0.0003325717407278,0.0,0.0,46.72228240966797,0.0,0.0,0.0,0.4181679487228393,4.0,0.0,1.0
383520,293.2072448730469,297.1499938964844,293.1499938964844,0.0586356520652771,-1537.0279541015625,304.155517578125,0.630238950252533,0.1069944649934768,0.0981652587652206,293.4042663574219,297.1499938964844,293.1499938964844,0.0139797748997807,-762.0573120117188,304.0247802734375,0.4753670692443847,0.050000000745058,0.0492302253842353,293.21246337890625,297.1499938964844,293.1499938964844,0.3060733377933502,-4342.83154296875,304.1587219238281,0.973866879940033,0.3953515887260437,0.2772942781448364,293.22100830078125,297.1499938964844,293.1499938964844,0.3479424118995666,-6491.82421875,304.1868591308594,0.9990000128746032,0.4531967639923095,0.4135800898075104,293.2734680175781,297.1499938964844,293.1499938964844,0.0101979449391365,-3109.13720703125,302.2220764160156,0.4753670394420624,0.050000000745058,0.2335269898176193,291.2015686035156,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.307373046875,291.2048645019531,1.0,0.2817709147930145,0.8536999225616455,0.8536999225616455,1.0,1.0,-1.2863260507583618,0.5545349717140198,0.731791079044342,0.2491085231304168,0.0,0.0,0.5970298051834106,57.46084976196289,31.0,12.042325973510742,-14434.1689453125,246.5310211181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5762023925781,309.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18117.14453125,18000.0,0.0,0.0,0.3276979327201843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633263111114502,0.6332696676254272,-6.532387487823144e-06,0.0,0.0003325717407278,0.0,0.0,46.72228240966797,0.0,0.0,0.0,0.4181679487228393,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572329685091972,-1512.4915771484375,304.1560363769531,0.6394676566123962,0.1057239919900894,0.0969255045056343,293.4111633300781,297.1499938964844,293.1499938964844,0.0135320052504539,-749.7266845703125,303.9151916503906,0.485658049583435,0.050000000745058,0.0490302443504333,293.2117614746094,297.1499938964844,293.1499938964844,0.3033193051815033,-4311.0322265625,304.16033935546875,0.9895386099815368,0.3939133286476135,0.2761733531951904,293.1796569824219,297.1499938964844,293.1499938964844,0.3231572210788727,-6113.17431640625,304.2149658203125,0.9990000128746032,0.4597479701042175,0.3899641335010528,293.2717590332031,297.1499938964844,293.1499938964844,0.0100422007963061,-3075.279052734375,302.1908874511719,0.485658049583435,0.050000000745058,0.2325783818960189,291.246337890625,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2942810058594,291.248046875,1.0,0.2716787159442901,0.8532974123954773,0.8532974123954773,1.0,1.0,-1.2537574768066406,0.5394183397293091,0.7143391966819763,0.2417464107275009,0.0,0.0,0.5809458494186401,51.92148208618164,49.0,36.49860382080078,-14035.0673828125,222.5860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60595703125,309.08905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.94921875,18000.0,0.0,0.0,0.3216549158096313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076561212539673,0.6076624393463135,-6.369912625814322e-06,0.0,0.0003264388360548,0.0,0.0,43.23661804199219,0.0,0.0,0.0,0.4087041318416595,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572329685091972,-1512.4915771484375,304.1560363769531,0.6394676566123962,0.1057239919900894,0.0969255045056343,293.4111633300781,297.1499938964844,293.1499938964844,0.0135320052504539,-749.7266845703125,303.9151916503906,0.485658049583435,0.050000000745058,0.0490302443504333,293.2117614746094,297.1499938964844,293.1499938964844,0.3033193051815033,-4311.0322265625,304.16033935546875,0.9895386099815368,0.3939133286476135,0.2761733531951904,293.1796569824219,297.1499938964844,293.1499938964844,0.3231572210788727,-6113.17431640625,304.2149658203125,0.9990000128746032,0.4597479701042175,0.3899641335010528,293.2717590332031,297.1499938964844,293.1499938964844,0.0100422007963061,-3075.279052734375,302.1908874511719,0.485658049583435,0.050000000745058,0.2325783818960189,291.246337890625,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2942810058594,291.248046875,1.0,0.2716787159442901,0.8532974123954773,0.8532974123954773,1.0,1.0,-1.2537574768066406,0.5394183397293091,0.7143391966819763,0.2417464107275009,0.0,0.0,0.5809458494186401,51.92148208618164,49.0,36.49860382080078,-14035.0673828125,222.5860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60595703125,309.08905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.94921875,18000.0,0.0,0.0,0.3216549158096313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076561212539673,0.6076624393463135,-6.369912625814322e-06,0.0,0.0003264388360548,0.0,0.0,43.23661804199219,0.0,0.0,0.0,0.4087041318416595,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567040704190731,-1503.509521484375,304.1558837890625,0.6404064297676086,0.1051757037639617,0.09635841101408,293.41607666015625,297.1499938964844,293.1499938964844,0.0133635010570287,-745.5853271484375,303.8558044433594,0.4873884320259094,0.050000000745058,0.0489971116185188,293.2115783691406,297.1499938964844,293.1499938964844,0.3025159835815429,-4302.14501953125,304.159912109375,0.9917652606964112,0.3931683003902435,0.2756338715553283,293.1581420898437,297.1499938964844,293.1499938964844,0.3186111748218536,-6047.11083984375,304.2112121582031,0.9990000128746032,0.4636018574237823,0.3859085738658905,293.2708435058594,297.1499938964844,293.1499938964844,0.0100003033876419,-3067.611328125,302.1727294921875,0.4873884320259094,0.050000000745058,0.232421189546585,291.24871826171875,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,293.2891845703125,291.2472229003906,1.0,0.270242840051651,0.8530961275100708,0.8530961275100708,1.0,1.0,-1.2473232746124268,0.5364269018173218,0.7108964323997498,0.2402954250574112,0.0,0.0,0.5740008354187012,50.98970031738281,49.0,12.61448860168457,-13883.5224609375,218.32850646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.638916015625,309.04345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18259.37109375,18000.0,0.0,0.0,0.3183810710906982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925474166870117,0.5925536751747131,-6.26147539151134e-06,0.0,0.0003231163136661,0.0,0.0,41.18881988525391,0.0,0.0,0.0,0.4031777381896972,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563765615224838,-1498.205322265625,304.1553955078125,0.6388593912124634,0.1046793907880783,0.0958988144993782,293.4216613769531,297.1499938964844,293.1499938964844,0.0132336355745792,-742.9598388671875,303.7934875488281,0.4869283437728882,0.050000000745058,0.0490059070289135,293.21142578125,297.1499938964844,293.1499938964844,0.3022081553936004,-4299.240234375,304.1586608886719,0.9905537366867064,0.3924161195755005,0.2751207649707794,293.1430969238281,297.1499938964844,293.1499938964844,0.3194796442985534,-6065.6494140625,304.19842529296875,0.9990000128746032,0.4664594531059265,0.3869859278202057,293.2698974609375,297.1499938964844,293.1499938964844,0.0099837528541684,-3066.765869140625,302.1519470214844,0.4869283437728882,0.050000000745058,0.232462927699089,291.2335205078125,291.1499938964844,262.844482421875,261.8326110839844,280.19830322265625,293.28729248046875,291.22906494140625,1.0,0.2707970738410949,0.8530022501945496,0.8530022501945496,1.0,1.0,-1.247504711151123,0.536496639251709,0.7110080122947693,0.2403497546911239,0.0,0.0,0.569826066493988,51.2152214050293,67.0,-20.871585845947266,-13794.74609375,218.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66876220703125,308.9959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18213.365234375,18000.0,0.0,0.0,0.3150732815265655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808058381080627,0.5808119773864746,-6.167410447233124e-06,0.0,0.000319759332342,0.0,0.0,39.58673858642578,0.0,0.0,0.0,0.3988144993782043,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560254789888858,-1493.095703125,304.1541748046875,0.6300444602966309,0.1037263050675392,0.095147781074047,293.4342041015625,297.1499938964844,293.1499938964844,0.0130403526127338,-740.3031005859375,303.6612243652344,0.4808200895786285,0.050000000745058,0.0491245537996292,293.2113342285156,297.1499938964844,293.1499938964844,0.3023604154586792,-4302.501953125,304.155517578125,0.9795117378234864,0.3908803462982178,0.274148941040039,293.1383972167969,297.1499938964844,293.1499938964844,0.3338899910449981,-6298.15185546875,304.1578674316406,0.9990000128746032,0.4676587581634521,0.4012626111507416,293.2686462402344,297.1499938964844,293.1499938964844,0.0099971611052751,-3077.17626953125,302.10479736328125,0.4808200895786285,0.050000000745058,0.2330257445573806,291.1757202148437,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1693420410156,1.0,0.2770642340183258,0.8528146147727966,0.8528146147727966,1.0,1.0,-1.2633832693099976,0.5438235998153687,0.7195596098899841,0.2439179569482803,0.0,0.0,0.5699340105056763,54.448280334472656,70.0,-69.42402648925781,-13808.572265625,231.4683532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6692810058594,308.9100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.7421875,18000.0,0.0,0.0,0.3089564740657806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5729659199714661,0.5729719996452332,-6.075027613405837e-06,0.0,0.0003135515435133,0.0,0.0,38.38430404663086,0.0,0.0,0.0,0.3955700993537903,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560254789888858,-1493.095703125,304.1541748046875,0.6300444602966309,0.1037263050675392,0.095147781074047,293.4342041015625,297.1499938964844,293.1499938964844,0.0130403526127338,-740.3031005859375,303.6612243652344,0.4808200895786285,0.050000000745058,0.0491245537996292,293.2113342285156,297.1499938964844,293.1499938964844,0.3023604154586792,-4302.501953125,304.155517578125,0.9795117378234864,0.3908803462982178,0.274148941040039,293.1383972167969,297.1499938964844,293.1499938964844,0.3338899910449981,-6298.15185546875,304.1578674316406,0.9990000128746032,0.4676587581634521,0.4012626111507416,293.2686462402344,297.1499938964844,293.1499938964844,0.0099971611052751,-3077.17626953125,302.10479736328125,0.4808200895786285,0.050000000745058,0.2330257445573806,291.1757202148437,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1693420410156,1.0,0.2770642340183258,0.8528146147727966,0.8528146147727966,1.0,1.0,-1.2633832693099976,0.5438235998153687,0.7195596098899841,0.2439179569482803,0.0,0.0,0.5699340105056763,54.448280334472656,70.0,-69.42402648925781,-13808.572265625,231.4683532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6692810058594,308.9100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18047.7421875,18000.0,0.0,0.0,0.3089564740657806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5729659199714661,0.5729719996452332,-6.075027613405837e-06,0.0,0.0003135515435133,0.0,0.0,38.38430404663086,0.0,0.0,0.0,0.3955700993537903,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556617639958858,-1487.662109375,304.1534118652344,0.6214608550071716,0.1027867868542671,0.0944205000996589,293.4476623535156,297.1499938964844,293.1499938964844,0.0128333205357193,-737.0221557617188,303.521728515625,0.474270761013031,0.050000000745058,0.0492512211203575,293.2113037109375,297.1499938964844,293.1499938964844,0.3023996651172638,-4304.037109375,304.1536865234375,0.9673513770103456,0.3893312513828277,0.2731670141220093,293.16070556640625,297.1499938964844,293.1499938964844,0.3495103120803833,-6541.73583984375,304.1296691894531,0.9990000128746032,0.4634630084037781,0.41596719622612,293.26873779296875,297.1499938964844,293.1499938964844,0.0100045222789049,-3085.9970703125,302.0546569824219,0.474270761013031,0.050000000745058,0.233626589179039,291.1213073730469,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1181030273437,1.0,0.2829450964927673,0.8526269793510437,0.8526269793510437,1.0,1.0,-1.2798595428466797,0.5513876676559448,0.7284718751907349,0.2477838546037674,0.0,0.0,0.5777815580368042,57.900917053222656,73.0,-63.85392761230469,-13922.2783203125,245.0496520996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54254150390625,308.8348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17903.595703125,18000.0,0.0,0.0,0.3043574094772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5832517743110657,0.5832579135894775,-6.114646112109767e-06,0.0,0.0003088840749114,0.0,0.0,39.53482437133789,0.0,0.0,0.0,0.3989289700984955,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556617639958858,-1487.662109375,304.1534118652344,0.6214608550071716,0.1027867868542671,0.0944205000996589,293.4476623535156,297.1499938964844,293.1499938964844,0.0128333205357193,-737.0221557617188,303.521728515625,0.474270761013031,0.050000000745058,0.0492512211203575,293.2113037109375,297.1499938964844,293.1499938964844,0.3023996651172638,-4304.037109375,304.1536865234375,0.9673513770103456,0.3893312513828277,0.2731670141220093,293.16070556640625,297.1499938964844,293.1499938964844,0.3495103120803833,-6541.73583984375,304.1296691894531,0.9990000128746032,0.4634630084037781,0.41596719622612,293.26873779296875,297.1499938964844,293.1499938964844,0.0100045222789049,-3085.9970703125,302.0546569824219,0.474270761013031,0.050000000745058,0.233626589179039,291.1213073730469,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1181030273437,1.0,0.2829450964927673,0.8526269793510437,0.8526269793510437,1.0,1.0,-1.2798595428466797,0.5513876676559448,0.7284718751907349,0.2477838546037674,0.0,0.0,0.5777815580368042,57.900917053222656,73.0,-63.85392761230469,-13922.2783203125,245.0496520996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54254150390625,308.8348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17903.595703125,18000.0,0.0,0.0,0.3043574094772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5832517743110657,0.5832579135894775,-6.114646112109767e-06,0.0,0.0003088840749114,0.0,0.0,39.53482437133789,0.0,0.0,0.0,0.3989289700984955,4.0,0.0,1.0
384060,293.19842529296875,297.1499938964844,293.1499938964844,0.0551608949899673,-1479.56982421875,304.1531066894531,0.6133072376251221,0.101913496851921,0.0937085971236229,293.4615783691406,297.1499938964844,293.1499938964844,0.0125874606892466,-731.8516235351562,303.37713623046875,0.4675264954566955,0.050000000745058,0.04937444627285,293.2114562988281,297.1499938964844,293.1499938964844,0.3017749190330505,-4297.373046875,304.15350341796875,0.9552639722824096,0.3877509236335754,0.2721651494503021,293.1933288574219,297.1499938964844,293.1499938964844,0.3641573786735534,-6764.5693359375,304.1122436523437,0.9990000128746032,0.4565946161746979,0.4297883212566376,293.2701416015625,297.1499938964844,293.1499938964844,0.0099860755726695,-3087.427978515625,302.0048217773437,0.4675264954566955,0.050000000745058,0.2342111021280288,291.0930480957031,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.0908203125,1.0,0.288674384355545,0.8519724011421204,0.8519724011421204,1.0,1.0,-1.2952381372451782,0.5584134459495544,0.736824631690979,0.251404196023941,0.0,0.0,0.5873417258262634,61.253814697265625,76.0,-44.03544616699219,-14031.701171875,258.29644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3022766113281,308.7088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.33203125,18000.0,0.0,0.0,0.3016413748264313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999631285667419,0.5999693274497986,-6.221994226507377e-06,0.0,0.0003061276511289,0.0,0.0,41.68232345581055,0.0,0.0,0.0,0.4049840569496155,4.0,0.0,1.0
384120,293.19842529296875,297.1499938964844,293.1499938964844,0.0551608949899673,-1479.56982421875,304.1531066894531,0.6133072376251221,0.101913496851921,0.0937085971236229,293.4615783691406,297.1499938964844,293.1499938964844,0.0125874606892466,-731.8516235351562,303.37713623046875,0.4675264954566955,0.050000000745058,0.04937444627285,293.2114562988281,297.1499938964844,293.1499938964844,0.3017749190330505,-4297.373046875,304.15350341796875,0.9552639722824096,0.3877509236335754,0.2721651494503021,293.1933288574219,297.1499938964844,293.1499938964844,0.3641573786735534,-6764.5693359375,304.1122436523437,0.9990000128746032,0.4565946161746979,0.4297883212566376,293.2701416015625,297.1499938964844,293.1499938964844,0.0099860755726695,-3087.427978515625,302.0048217773437,0.4675264954566955,0.050000000745058,0.2342111021280288,291.0930480957031,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.0908203125,1.0,0.288674384355545,0.8519724011421204,0.8519724011421204,1.0,1.0,-1.2952381372451782,0.5584134459495544,0.736824631690979,0.251404196023941,0.0,0.0,0.5873417258262634,61.253814697265625,76.0,-44.03544616699219,-14031.701171875,258.29644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3022766113281,308.7088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.33203125,18000.0,0.0,0.0,0.3016413748264313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999631285667419,0.5999693274497986,-6.221994226507377e-06,0.0,0.0003061276511289,0.0,0.0,41.68232345581055,0.0,0.0,0.0,0.4049840569496155,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549494326114654,-1476.065185546875,304.1524353027344,0.6031963229179382,0.1015802696347236,0.0934854000806808,293.4760437011719,297.1499938964844,293.1499938964844,0.0123289758339524,-725.5867919921875,303.2276306152344,0.4569172263145447,0.050000000745058,0.0495547503232955,293.21160888671875,297.1499938964844,293.1499938964844,0.3005023002624511,-4282.7724609375,304.154541015625,0.9383900761604308,0.3861644268035888,0.27120041847229,293.2221984863281,297.1499938964844,293.1499938964844,0.3631400167942047,-6742.22802734375,304.12750244140625,0.9877013564109802,0.4495935142040252,0.4278018474578857,293.272216796875,297.1499938964844,293.1499938964844,0.0099628465250134,-3085.580810546875,301.9566650390625,0.4569172263145447,0.050000000745058,0.2350664138793945,291.0899658203125,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0927429199219,1.0,0.2937026023864746,0.8513178825378418,0.8513178825378418,1.0,1.0,-1.2927184104919434,0.5571300983428955,0.7355883121490479,0.2509850263595581,0.0,0.0,0.5962924361228943,65.78762817382812,79.0,1.616330862045288,-14026.40625,267.2788391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.999755859375,308.5848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17833.634765625,18000.0,0.0,0.0,0.3006590604782104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619581937789917,0.619588315486908,-6.364187356666662e-06,0.0,0.0003051307285204,0.0,0.0,44.3824462890625,0.0,0.0,0.0,0.4122739732265472,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549494326114654,-1476.065185546875,304.1524353027344,0.6031963229179382,0.1015802696347236,0.0934854000806808,293.4760437011719,297.1499938964844,293.1499938964844,0.0123289758339524,-725.5867919921875,303.2276306152344,0.4569172263145447,0.050000000745058,0.0495547503232955,293.21160888671875,297.1499938964844,293.1499938964844,0.3005023002624511,-4282.7724609375,304.154541015625,0.9383900761604308,0.3861644268035888,0.27120041847229,293.2221984863281,297.1499938964844,293.1499938964844,0.3631400167942047,-6742.22802734375,304.12750244140625,0.9877013564109802,0.4495935142040252,0.4278018474578857,293.272216796875,297.1499938964844,293.1499938964844,0.0099628465250134,-3085.580810546875,301.9566650390625,0.4569172263145447,0.050000000745058,0.2350664138793945,291.0899658203125,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0927429199219,1.0,0.2937026023864746,0.8513178825378418,0.8513178825378418,1.0,1.0,-1.2927184104919434,0.5571300983428955,0.7355883121490479,0.2509850263595581,0.0,0.0,0.5962924361228943,65.78762817382812,79.0,1.616330862045288,-14026.40625,267.2788391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.999755859375,308.5848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17833.634765625,18000.0,0.0,0.0,0.3006590604782104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619581937789917,0.619588315486908,-6.364187356666662e-06,0.0,0.0003051307285204,0.0,0.0,44.3824462890625,0.0,0.0,0.0,0.4122739732265472,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547771155834198,-1472.998046875,304.1523132324219,0.5984435081481934,0.1013321802020073,0.0933887436985969,293.4835510253906,297.1499938964844,293.1499938964844,0.0121816117316484,-721.4742431640625,303.1514587402344,0.4520986974239349,0.050000000745058,0.0496432445943355,293.2118225097656,297.1499938964844,293.1499938964844,0.2994767129421234,-4270.79833984375,304.15557861328125,0.930359661579132,0.3853416740894317,0.2707017362117767,293.228759765625,297.1499938964844,293.1499938964844,0.3606742024421692,-6702.4521484375,304.1360168457031,0.9804507493972778,0.4473873972892761,0.4254612922668457,293.2733764648437,297.1499938964844,293.1499938964844,0.0099392002448439,-3080.92138671875,301.9346618652344,0.4520986974239349,0.050000000745058,0.2354861795902252,291.10382080078125,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,293.3593139648437,291.1058654785156,1.0,0.2959335148334503,0.8509905934333801,0.8509905934333801,1.0,1.0,-1.2897703647613523,0.5557219386100769,0.7340484261512756,0.2503428757190704,0.0,0.0,0.5979710817337036,67.98568725585938,79.0,16.035442352294922,-13981.80078125,270.94293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8515625,308.5043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17882.970703125,18000.0,0.0,0.0,0.3005929887294769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252949237823486,0.6253013610839844,-6.418531938834349e-06,0.0,0.0003050636441912,0.0,0.0,45.261260986328125,0.0,0.0,0.0,0.4145421981811523,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545606389641761,-1469.2574462890625,304.1522827148437,0.5938857197761536,0.1009965986013412,0.0932049751281738,293.4912109375,297.1499938964844,293.1499938964844,0.012036963365972,-717.4990234375,303.07330322265625,0.4478873610496521,0.050000000745058,0.0497259572148323,293.2120666503906,297.1499938964844,293.1499938964844,0.2985796630382538,-4260.4501953125,304.1561889648437,0.9230664372444152,0.3845101594924927,0.27018803358078,293.2325744628906,297.1499938964844,293.1499938964844,0.3588862121105194,-6673.65966796875,304.1417541503906,0.9737358689308168,0.4456399977207184,0.4236915409564972,293.2745056152344,297.1499938964844,293.1499938964844,0.0099176410585641,-3077.232666015625,301.9114990234375,0.4478873610496521,0.050000000745058,0.2358785271644592,291.1117858886719,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,293.3645324707031,291.11279296875,1.0,0.2980464696884155,0.850698709487915,0.850698709487915,1.0,1.0,-1.2873786687850952,0.5545711517333984,0.7328075766563416,0.2498397082090377,0.0,0.0,0.5996853709220886,70.04602813720703,82.0,16.797643661499023,-13931.1474609375,274.5035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7136535644531,308.4196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17914.46484375,18000.0,0.0,0.0,0.3007096350193023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6292466521263123,0.6292531490325928,-6.455758921219967e-06,0.0,0.0003051820676773,0.0,0.0,45.87296295166016,0.0,0.0,0.0,0.4161674380302429,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539821051061153,-1459.3878173828125,304.1524963378906,0.585120677947998,0.1001581698656082,0.0926439389586448,293.5068054199219,297.1499938964844,293.1499938964844,0.0117462631314992,-709.3710327148438,302.9119567871094,0.4407300949096679,0.050000000745058,0.0498801320791244,293.2124938964844,297.1499938964844,293.1499938964844,0.2968989312648773,-4241.2060546875,304.15692138671875,0.9103652238845824,0.3828471899032593,0.2691464126110077,293.2359924316406,297.1499938964844,293.1499938964844,0.35616335272789,-6630.521484375,304.14892578125,0.9613288640975952,0.4428491592407226,0.4210272133350372,293.2767333984375,297.1499938964844,293.1499938964844,0.009875007905066,-3070.3837890625,301.8637084960937,0.4407300949096679,0.050000000745058,0.236609861254692,291.12127685546875,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1221923828125,1.0,0.3019874989986419,0.8501149415969849,0.8501149415969849,1.0,1.0,-1.2833194732666016,0.552601158618927,0.7307183146476746,0.2490134239196777,0.0,0.0,0.6028790473937988,73.89319610595703,85.0,14.91932201385498,-13842.9453125,281.27886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736022949219,308.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.59765625,18000.0,0.0,0.0,0.301355242729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364351511001587,0.6364416480064392,-6.515561835840344e-06,0.0,0.0003058372822124,0.0,0.0,46.952369689941406,0.0,0.0,0.0,0.4189892411231994,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539821051061153,-1459.3878173828125,304.1524963378906,0.585120677947998,0.1001581698656082,0.0926439389586448,293.5068054199219,297.1499938964844,293.1499938964844,0.0117462631314992,-709.3710327148438,302.9119567871094,0.4407300949096679,0.050000000745058,0.0498801320791244,293.2124938964844,297.1499938964844,293.1499938964844,0.2968989312648773,-4241.2060546875,304.15692138671875,0.9103652238845824,0.3828471899032593,0.2691464126110077,293.2359924316406,297.1499938964844,293.1499938964844,0.35616335272789,-6630.521484375,304.14892578125,0.9613288640975952,0.4428491592407226,0.4210272133350372,293.2767333984375,297.1499938964844,293.1499938964844,0.009875007905066,-3070.3837890625,301.8637084960937,0.4407300949096679,0.050000000745058,0.236609861254692,291.12127685546875,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1221923828125,1.0,0.3019874989986419,0.8501149415969849,0.8501149415969849,1.0,1.0,-1.2833194732666016,0.552601158618927,0.7307183146476746,0.2490134239196777,0.0,0.0,0.6028790473937988,73.89319610595703,85.0,14.91932201385498,-13842.9453125,281.27886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736022949219,308.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17934.59765625,18000.0,0.0,0.0,0.301355242729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364351511001587,0.6364416480064392,-6.515561835840344e-06,0.0,0.0003058372822124,0.0,0.0,46.952369689941406,0.0,0.0,0.0,0.4189892411231994,4.0,0.0,1.0
