time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532802492380142,-1447.462890625,304.15283203125,0.5767978429794312,0.0992169231176376,0.0919521898031234,293.5225524902344,297.1499938964844,293.1499938964844,0.0114505430683493,-700.7119750976562,302.7451171875,0.4347623288631439,0.050000000745058,0.0500245429575443,293.2128601074219,297.1499938964844,293.1499938964844,0.2952013909816742,-4221.80712890625,304.1574401855469,0.8999572992324829,0.3811922073364258,0.2681020498275757,293.2369689941406,297.1499938964844,293.1499938964844,0.3537899255752563,-6593.75,304.1531982421875,0.9497904777526855,0.4404702186584472,0.4188650846481323,293.2788391113281,297.1499938964844,293.1499938964844,0.0098288832232356,-3062.70263671875,301.8155517578125,0.4347623288631439,0.050000000745058,0.2372948974370956,291.13092041015625,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802490234375,291.1318359375,1.0,0.3056378364562988,0.8495311737060547,0.8495311737060547,1.0,1.0,-1.2796357870101929,0.5508009791374207,0.7288348078727722,0.2482871860265731,0.0,0.0,0.6047783493995667,77.4992904663086,88.0,14.045693397521973,-13760.90234375,287.6376342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2838134765625,308.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.869140625,18000.0,0.0,0.0,0.3023582696914673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413851380348206,0.6413916945457458,-6.559007942996686e-06,0.0,0.0003068552177865,0.0,0.0,47.71751022338867,0.0,0.0,0.0,0.4209440946578979,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532802492380142,-1447.462890625,304.15283203125,0.5767978429794312,0.0992169231176376,0.0919521898031234,293.5225524902344,297.1499938964844,293.1499938964844,0.0114505430683493,-700.7119750976562,302.7451171875,0.4347623288631439,0.050000000745058,0.0500245429575443,293.2128601074219,297.1499938964844,293.1499938964844,0.2952013909816742,-4221.80712890625,304.1574401855469,0.8999572992324829,0.3811922073364258,0.2681020498275757,293.2369689941406,297.1499938964844,293.1499938964844,0.3537899255752563,-6593.75,304.1531982421875,0.9497904777526855,0.4404702186584472,0.4188650846481323,293.2788391113281,297.1499938964844,293.1499938964844,0.0098288832232356,-3062.70263671875,301.8155517578125,0.4347623288631439,0.050000000745058,0.2372948974370956,291.13092041015625,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802490234375,291.1318359375,1.0,0.3056378364562988,0.8495311737060547,0.8495311737060547,1.0,1.0,-1.2796357870101929,0.5508009791374207,0.7288348078727722,0.2482871860265731,0.0,0.0,0.6047783493995667,77.4992904663086,88.0,14.045693397521973,-13760.90234375,287.6376342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2838134765625,308.1544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17956.869140625,18000.0,0.0,0.0,0.3023582696914673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413851380348206,0.6413916945457458,-6.559007942996686e-06,0.0,0.0003068552177865,0.0,0.0,47.71751022338867,0.0,0.0,0.0,0.4209440946578979,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525327138602733,-1434.8087158203125,304.15313720703125,0.5689197182655334,0.0982444509863853,0.0912140384316444,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524034291505,-691.5877685546875,302.5731506347656,0.4296428561210632,0.050000000745058,0.0501626059412956,293.213134765625,297.1499938964844,293.1499938964844,0.2934988141059875,-4202.36962890625,304.1578063964844,0.8907997608184814,0.3795455694198608,0.2670588195323944,293.2370300292969,297.1499938964844,293.1499938964844,0.3515206277370453,-6559.15478515625,304.1558837890625,0.938899576663971,0.4382542371749878,0.4168917536735534,293.28082275390625,297.1499938964844,293.1499938964844,0.0097802337259054,-3054.40380859375,301.7670288085937,0.4296428561210632,0.050000000745058,0.2379498034715652,291.140625,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415710449219,1.0,0.3090734779834747,0.8490614295005798,0.8490614295005798,1.0,1.0,-1.27608060836792,0.5490646958351135,0.7270159125328064,0.2476110905408859,0.0,0.0,0.6053956747055054,80.94697570800781,91.0,13.960599899291992,-13683.068359375,293.6664428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462707519531,308.0653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.73828125,18000.0,0.0,0.0,0.3034891188144684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437727212905884,0.6437793374061584,-6.5830390667542815e-06,0.0,0.0003080028691329,0.0,0.0,48.10713958740234,0.0,0.0,0.0,0.4219169616699219,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525327138602733,-1434.8087158203125,304.15313720703125,0.5689197182655334,0.0982444509863853,0.0912140384316444,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524034291505,-691.5877685546875,302.5731506347656,0.4296428561210632,0.050000000745058,0.0501626059412956,293.213134765625,297.1499938964844,293.1499938964844,0.2934988141059875,-4202.36962890625,304.1578063964844,0.8907997608184814,0.3795455694198608,0.2670588195323944,293.2370300292969,297.1499938964844,293.1499938964844,0.3515206277370453,-6559.15478515625,304.1558837890625,0.938899576663971,0.4382542371749878,0.4168917536735534,293.28082275390625,297.1499938964844,293.1499938964844,0.0097802337259054,-3054.40380859375,301.7670288085937,0.4296428561210632,0.050000000745058,0.2379498034715652,291.140625,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415710449219,1.0,0.3090734779834747,0.8490614295005798,0.8490614295005798,1.0,1.0,-1.27608060836792,0.5490646958351135,0.7270159125328064,0.2476110905408859,0.0,0.0,0.6053956747055054,80.94697570800781,91.0,13.960599899291992,-13683.068359375,293.6664428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1462707519531,308.0653991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.73828125,18000.0,0.0,0.0,0.3034891188144684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437727212905884,0.6437793374061584,-6.5830390667542815e-06,0.0,0.0003080028691329,0.0,0.0,48.10713958740234,0.0,0.0,0.0,0.4219169616699219,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517680794000625,-1421.90234375,304.1533508300781,0.5614655613899231,0.0972681641578674,0.0904637053608894,293.5539245605469,297.1499938964844,293.1499938964844,0.0108531909063458,-682.0110473632812,302.3963928222656,0.4251661300659179,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.2917807400226593,-4182.74951171875,304.1580505371094,0.8823844194412231,0.3779058754444122,0.2660173773765564,293.2366943359375,297.1499938964844,293.1499938964844,0.3492657840251922,-6525.12451171875,304.1576538085937,0.928633749485016,0.4361156821250915,0.4150013923645019,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292335703969,-3045.469970703125,301.7182312011719,0.4251661300659179,0.050000000745058,0.2385837137699127,291.1509704589844,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.3936462402344,291.1519775390625,1.0,0.3123457431793213,0.8485917448997498,0.8485917448997498,1.0,1.0,-1.2725821733474731,0.5473513007164001,0.7252308130264282,0.2469606250524521,0.0,0.0,0.6045874357223511,84.28376770019531,94.0,14.46652889251709,-13607.560546875,299.4425964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603942871094,308.0047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.052734375,18000.0,0.0,0.0,0.3045507967472076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433486938476562,0.6433552503585815,-6.58567523714737e-06,0.0,0.000309080351144,0.0,0.0,48.078067779541016,0.0,0.0,0.0,0.4218071401119232,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517680794000625,-1421.90234375,304.1533508300781,0.5614655613899231,0.0972681641578674,0.0904637053608894,293.5539245605469,297.1499938964844,293.1499938964844,0.0108531909063458,-682.0110473632812,302.3963928222656,0.4251661300659179,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.2917807400226593,-4182.74951171875,304.1580505371094,0.8823844194412231,0.3779058754444122,0.2660173773765564,293.2366943359375,297.1499938964844,293.1499938964844,0.3492657840251922,-6525.12451171875,304.1576538085937,0.928633749485016,0.4361156821250915,0.4150013923645019,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292335703969,-3045.469970703125,301.7182312011719,0.4251661300659179,0.050000000745058,0.2385837137699127,291.1509704589844,291.1499938964844,263.5292358398437,262.4245910644531,280.5514831542969,293.3936462402344,291.1519775390625,1.0,0.3123457431793213,0.8485917448997498,0.8485917448997498,1.0,1.0,-1.2725821733474731,0.5473513007164001,0.7252308130264282,0.2469606250524521,0.0,0.0,0.6045874357223511,84.28376770019531,94.0,14.46652889251709,-13607.560546875,299.4425964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603942871094,308.0047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.052734375,18000.0,0.0,0.0,0.3045507967472076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433486938476562,0.6433552503585815,-6.58567523714737e-06,0.0,0.000309080351144,0.0,0.0,48.078067779541016,0.0,0.0,0.0,0.4218071401119232,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513843223452568,-1415.439208984375,304.1534423828125,0.557887077331543,0.0967819094657898,0.0900884047150611,293.5616760253906,297.1499938964844,293.1499938964844,0.0107038803398609,-677.07470703125,302.3062438964844,0.4231226742267608,0.050000000745058,0.0503618270158767,293.2134094238281,297.1499938964844,293.1499938964844,0.2909198403358459,-4172.91552734375,304.1581420898437,0.8784134387969971,0.3770883083343506,0.2654973864555359,293.2364501953125,297.1499938964844,293.1499938964844,0.348141074180603,-6508.2353515625,304.1582946777344,0.9237516522407532,0.4350645244121551,0.4140742719173431,293.2837219238281,297.1499938964844,293.1499938964844,0.0097031043842434,-3040.827880859375,301.69366455078125,0.4231226742267608,0.050000000745058,0.2388948202133178,291.15625,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,293.3968505859375,291.1572570800781,1.0,0.3139330446720123,0.8483569025993347,0.8483569025993347,1.0,1.0,-1.2708468437194824,0.5464997291564941,0.7243470549583435,0.2466432303190231,0.0,0.0,0.6036458611488342,85.92137145996094,94.0,14.615742683410645,-13569.982421875,302.25701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0357360839844,307.984130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.591796875,18000.0,0.0,0.0,0.3050026297569275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6420385837554932,0.6420451402664185,-6.578511147381505e-06,0.0,0.0003095389110967,0.0,0.0,47.89918899536133,0.0,0.0,0.0,0.4213294684886932,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510013327002525,-1408.9991455078125,304.15350341796875,0.554402768611908,0.0962976515293121,0.0897141024470329,293.56939697265625,297.1499938964844,293.1499938964844,0.0105548547580838,-672.0436401367188,302.2149658203125,0.4211903810501098,0.050000000745058,0.0504267513751983,293.2134704589844,297.1499938964844,293.1499938964844,0.2900607585906982,-4163.1025390625,304.1582336425781,0.8745840787887573,0.3762722015380859,0.2649779021739959,293.2361755371094,297.1499938964844,293.1499938964844,0.3470208048820495,-6491.45654296875,304.1588439941406,0.9190536737442015,0.4340229332447052,0.4131561815738678,293.2846374511719,297.1499938964844,293.1499938964844,0.0096766334027051,-3036.096923828125,301.66900634765625,0.4211903810501098,0.050000000745058,0.2392027974128723,291.1614990234375,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.3999938964844,291.1625061035156,1.0,0.3154926300048828,0.8481250405311584,0.8481250405311584,1.0,1.0,-1.2691195011138916,0.5456511378288269,0.7234683632850647,0.2463310062885284,0.0,0.0,0.6023536920547485,87.54246520996094,97.0,14.588868141174316,-13532.2255859375,305.03082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226745605469,307.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.99609375,18000.0,0.0,0.0,0.3053768575191498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399956941604614,0.6400022506713867,-6.565638614119962e-06,0.0,0.0003099186869803,0.0,0.0,47.61121368408203,0.0,0.0,0.0,0.42057004570961,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502412319183349,-1396.25146484375,304.1535949707031,0.5477042198181152,0.0953359082341194,0.0889697521924972,293.5846862792969,297.1499938964844,293.1499938964844,0.0102585991844534,-661.7346801757812,302.0289001464844,0.4176143705844879,0.050000000745058,0.0505549721419811,293.21356201171875,297.1499938964844,293.1499938964844,0.2883592545986175,-4143.66943359375,304.1583251953125,0.8673118948936462,0.3746442794799804,0.263940691947937,293.2355651855469,297.1499938964844,293.1499938964844,0.3448063731193542,-6458.39013671875,304.1595764160156,0.910274863243103,0.4319640100002289,0.4113424718379974,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231047064065,-3026.494140625,301.6192626953125,0.4176143705844879,0.050000000745058,0.2398110330104828,291.1715087890625,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.17242431640625,1.0,0.3185422718524933,0.8476613759994507,0.8476613759994507,1.0,1.0,-1.2656879425048828,0.5439618229866028,0.72172611951828,0.245721235871315,0.0,0.0,0.5988150238990784,90.74406433105467,100.0,13.861449241638184,-13455.6162109375,310.47613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277404785156,307.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.083984375,18000.0,0.0,0.0,0.3058362007141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338714957237244,0.6338780522346497,-6.523938736791024e-06,0.0,0.0003103848721366,0.0,0.0,46.73638153076172,0.0,0.0,0.0,0.4182700216770172,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502412319183349,-1396.25146484375,304.1535949707031,0.5477042198181152,0.0953359082341194,0.0889697521924972,293.5846862792969,297.1499938964844,293.1499938964844,0.0102585991844534,-661.7346801757812,302.0289001464844,0.4176143705844879,0.050000000745058,0.0505549721419811,293.21356201171875,297.1499938964844,293.1499938964844,0.2883592545986175,-4143.66943359375,304.1583251953125,0.8673118948936462,0.3746442794799804,0.263940691947937,293.2355651855469,297.1499938964844,293.1499938964844,0.3448063731193542,-6458.39013671875,304.1595764160156,0.910274863243103,0.4319640100002289,0.4113424718379974,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231047064065,-3026.494140625,301.6192626953125,0.4176143705844879,0.050000000745058,0.2398110330104828,291.1715087890625,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.17242431640625,1.0,0.3185422718524933,0.8476613759994507,0.8476613759994507,1.0,1.0,-1.2656879425048828,0.5439618229866028,0.72172611951828,0.245721235871315,0.0,0.0,0.5988150238990784,90.74406433105467,100.0,13.861449241638184,-13455.6162109375,310.47613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0277404785156,307.9549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.083984375,18000.0,0.0,0.0,0.3058362007141113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338714957237244,0.6338780522346497,-6.523938736791024e-06,0.0,0.0003103848721366,0.0,0.0,46.73638153076172,0.0,0.0,0.0,0.4182700216770172,4.0,0.0,1.0
385140,293.1890869140625,297.1499938964844,293.1499938964844,0.0494931451976299,-1383.7530517578125,304.1536560058594,0.541348934173584,0.0943836420774459,0.0882321596145629,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655212834477,-651.1319580078125,301.83819580078125,0.4143606126308441,0.050000000745058,0.0506814718246459,293.213623046875,297.1499938964844,293.1499938964844,0.2866943776607513,-4124.6650390625,304.1583251953125,0.8605026602745056,0.3730221688747406,0.2629061937332153,293.2348937988281,297.1499938964844,293.1499938964844,0.3426449596881866,-6426.21826171875,304.15997314453125,0.9024453163146972,0.4299337565898895,0.4095548987388611,293.28826904296875,297.1499938964844,293.1499938964844,0.0095692742615938,-3016.8544921875,301.56884765625,0.4143606126308441,0.050000000745058,0.2404110729694366,291.1803283691406,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.1810913085937,1.0,0.3215151727199554,0.8471977114677429,0.8471977114677429,1.0,1.0,-1.2622872591018677,0.5422830581665039,0.7200042009353638,0.2451310753822326,0.0,0.0,0.594178318977356,93.90286254882812,103.0,12.256840705871582,-13377.041015625,315.8104553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688781738281,307.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18080.046875,18000.0,0.0,0.0,0.3058404922485351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253692507743835,0.6253756880760193,-6.4636647039151285e-06,0.0,0.0003103892377112,0.0,0.0,45.52458953857422,0.0,0.0,0.0,0.4150673151016235,4.0,0.0,1.0
385200,293.1890869140625,297.1499938964844,293.1499938964844,0.0494931451976299,-1383.7530517578125,304.1536560058594,0.541348934173584,0.0943836420774459,0.0882321596145629,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655212834477,-651.1319580078125,301.83819580078125,0.4143606126308441,0.050000000745058,0.0506814718246459,293.213623046875,297.1499938964844,293.1499938964844,0.2866943776607513,-4124.6650390625,304.1583251953125,0.8605026602745056,0.3730221688747406,0.2629061937332153,293.2348937988281,297.1499938964844,293.1499938964844,0.3426449596881866,-6426.21826171875,304.15997314453125,0.9024453163146972,0.4299337565898895,0.4095548987388611,293.28826904296875,297.1499938964844,293.1499938964844,0.0095692742615938,-3016.8544921875,301.56884765625,0.4143606126308441,0.050000000745058,0.2404110729694366,291.1803283691406,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.1810913085937,1.0,0.3215151727199554,0.8471977114677429,0.8471977114677429,1.0,1.0,-1.2622872591018677,0.5422830581665039,0.7200042009353638,0.2451310753822326,0.0,0.0,0.594178318977356,93.90286254882812,103.0,12.256840705871582,-13377.041015625,315.8104553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0688781738281,307.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18080.046875,18000.0,0.0,0.0,0.3058404922485351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6253692507743835,0.6253756880760193,-6.4636647039151285e-06,0.0,0.0003103892377112,0.0,0.0,45.52458953857422,0.0,0.0,0.0,0.4150673151016235,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487610921263694,-1371.5732421875,304.1536560058594,0.5353208780288696,0.0934417396783828,0.0875023528933525,293.6146850585937,297.1499938964844,293.1499938964844,0.0096764238551259,-640.273681640625,301.64276123046875,0.4113657474517822,0.050000000745058,0.0508066825568676,293.2136535644531,297.1499938964844,293.1499938964844,0.2850807607173919,-4106.259765625,304.1582336425781,0.8541017770767212,0.3714061081409454,0.2618748545646667,293.2341613769531,297.1499938964844,293.1499938964844,0.3405552804470062,-6395.19287109375,304.1601257324219,0.8952845931053162,0.4279294610023498,0.4077908992767334,293.2900085449219,297.1499938964844,293.1499938964844,0.0095156580209732,-3007.335693359375,301.51763916015625,0.4113657474517822,0.050000000745058,0.2410050332546234,291.1873779296875,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1879577636719,1.0,0.3244260549545288,0.8467432260513306,0.8467432260513306,1.0,1.0,-1.2589192390441897,0.5406084060668945,0.7183107733726501,0.2445850223302841,0.0,0.0,0.5887079834938049,97.03062438964844,106.0,9.930644989013672,-13296.2451171875,321.06085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,307.9729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18095.53515625,18000.0,0.0,0.0,0.3053359985351562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150216460227966,0.6150280833244324,-6.389226655301172e-06,0.0,0.0003098772140219,0.0,0.0,44.069583892822266,0.0,0.0,0.0,0.4111779332160949,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487610921263694,-1371.5732421875,304.1536560058594,0.5353208780288696,0.0934417396783828,0.0875023528933525,293.6146850585937,297.1499938964844,293.1499938964844,0.0096764238551259,-640.273681640625,301.64276123046875,0.4113657474517822,0.050000000745058,0.0508066825568676,293.2136535644531,297.1499938964844,293.1499938964844,0.2850807607173919,-4106.259765625,304.1582336425781,0.8541017770767212,0.3714061081409454,0.2618748545646667,293.2341613769531,297.1499938964844,293.1499938964844,0.3405552804470062,-6395.19287109375,304.1601257324219,0.8952845931053162,0.4279294610023498,0.4077908992767334,293.2900085449219,297.1499938964844,293.1499938964844,0.0095156580209732,-3007.335693359375,301.51763916015625,0.4113657474517822,0.050000000745058,0.2410050332546234,291.1873779296875,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1879577636719,1.0,0.3244260549545288,0.8467432260513306,0.8467432260513306,1.0,1.0,-1.2589192390441897,0.5406084060668945,0.7183107733726501,0.2445850223302841,0.0,0.0,0.5887079834938049,97.03062438964844,106.0,9.930644989013672,-13296.2451171875,321.06085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.138427734375,307.9729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18095.53515625,18000.0,0.0,0.0,0.3053359985351562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6150216460227966,0.6150280833244324,-6.389226655301172e-06,0.0,0.0003098772140219,0.0,0.0,44.069583892822266,0.0,0.0,0.0,0.4111779332160949,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.048075795173645,-1360.22216796875,304.153564453125,0.5296849608421326,0.0925746336579322,0.08681171387434,293.6293640136719,297.1499938964844,293.1499938964844,0.0093913162127137,-629.1641845703125,301.4425354003906,0.4085783660411834,0.050000000745058,0.0509308725595474,293.2139587402344,297.1499938964844,293.1499938964844,0.2834982872009277,-4088.21337890625,304.1581420898437,0.848041296005249,0.3697350323200226,0.2608247399330139,293.2334289550781,297.1499938964844,293.1499938964844,0.3385479152202606,-6365.4482421875,304.1600952148437,0.8884547352790833,0.4259496331214905,0.4060491025447845,293.2917175292969,297.1499938964844,293.1499938964844,0.009462428279221,-2998.003173828125,301.4655456542969,0.4085783660411834,0.050000000745058,0.241594135761261,291.19244384765625,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1928100585937,1.0,0.3272858262062073,0.8462886810302734,0.8462886810302734,1.0,1.0,-1.2555952072143557,0.5389326214790344,0.7166625261306763,0.2441137880086898,0.0,0.0,0.5826882719993591,100.13491821289062,94.0,7.192694664001465,-13213.4267578125,326.2494506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281799316406,307.99658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.03515625,18000.0,0.0,0.0,0.3043065071105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034399271011353,0.6034462451934814,-6.305680926743662e-06,0.0,0.0003088324156124,0.0,0.0,42.47335433959961,0.0,0.0,0.0,0.4068459272384643,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.048075795173645,-1360.22216796875,304.153564453125,0.5296849608421326,0.0925746336579322,0.08681171387434,293.6293640136719,297.1499938964844,293.1499938964844,0.0093913162127137,-629.1641845703125,301.4425354003906,0.4085783660411834,0.050000000745058,0.0509308725595474,293.2139587402344,297.1499938964844,293.1499938964844,0.2834982872009277,-4088.21337890625,304.1581420898437,0.848041296005249,0.3697350323200226,0.2608247399330139,293.2334289550781,297.1499938964844,293.1499938964844,0.3385479152202606,-6365.4482421875,304.1600952148437,0.8884547352790833,0.4259496331214905,0.4060491025447845,293.2917175292969,297.1499938964844,293.1499938964844,0.009462428279221,-2998.003173828125,301.4655456542969,0.4085783660411834,0.050000000745058,0.241594135761261,291.19244384765625,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1928100585937,1.0,0.3272858262062073,0.8462886810302734,0.8462886810302734,1.0,1.0,-1.2555952072143557,0.5389326214790344,0.7166625261306763,0.2441137880086898,0.0,0.0,0.5826882719993591,100.13491821289062,94.0,7.192694664001465,-13213.4267578125,326.2494506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281799316406,307.99658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.03515625,18000.0,0.0,0.0,0.3043065071105957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034399271011353,0.6034462451934814,-6.305680926743662e-06,0.0,0.0003088324156124,0.0,0.0,42.47335433959961,0.0,0.0,0.0,0.4068459272384643,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477277375757694,-1354.468505859375,304.153564453125,0.5289893746376038,0.0922105014324188,0.0864576771855354,293.6365966796875,297.1499938964844,293.1499938964844,0.0092336600646376,-622.6912231445312,301.3407897949219,0.4087067544460296,0.050000000745058,0.0509250089526176,293.2142944335937,297.1499938964844,293.1499938964844,0.2826150059700012,-4078.086181640625,304.15826416015625,0.8476338386535645,0.368853747844696,0.2602154910564422,293.2330017089844,297.1499938964844,293.1499938964844,0.3375056982040405,-6349.958984375,304.16015625,0.888013482093811,0.4249749779701233,0.4051206707954407,293.2925109863281,297.1499938964844,293.1499938964844,0.0094187734648585,-2989.43994140625,301.4393615722656,0.4087067544460296,0.050000000745058,0.241566315293312,291.1944274902344,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.4263916015625,291.1948547363281,1.0,0.3265501856803894,0.8460614681243896,0.8460614681243896,1.0,1.0,-1.2532848119735718,0.537781298160553,0.7155035138130188,0.2437732964754104,0.0,0.0,0.5795325636863708,99.9579620361328,94.0,6.687824726104736,-13167.49609375,324.8590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27813720703125,308.01177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.880859375,18000.0,0.0,0.0,0.3036011457443237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973747968673706,0.597381055355072,-6.262097485887352e-06,0.0,0.0003081165486946,0.0,0.0,41.65240097045898,0.0,0.0,0.0,0.4045876562595367,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473728217184543,-1348.5985107421875,304.153564453125,0.5296563506126404,0.0918871909379959,0.086101122200489,293.6437072753906,297.1499938964844,293.1499938964844,0.0090666729956865,-615.5895385742188,301.23834228515625,0.4098203778266907,0.050000000745058,0.0508746728301048,293.2146301269531,297.1499938964844,293.1499938964844,0.2816624343395233,-4067.1279296875,304.1584777832031,0.8489260673522949,0.3679738938808441,0.2595662176609039,293.2325134277344,297.1499938964844,293.1499938964844,0.3364149928092956,-6333.7001953125,304.1602783203125,0.889500617980957,0.4240210354328155,0.4041640758514404,293.2932434082031,297.1499938964844,293.1499938964844,0.0093637416139245,-2978.13525390625,301.41339111328125,0.4098203778266907,0.050000000745058,0.2413275390863418,291.1971130371094,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.428955078125,291.1976623535156,1.0,0.324823796749115,0.8458428382873535,0.8458428382873535,1.0,1.0,-1.250582575798035,0.5364417433738708,0.7141408324241638,0.2433686852455139,0.0,0.0,0.5761311650276184,98.64998626708984,82.0,7.328395366668701,-13117.892578125,320.89471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309631347656,308.0283508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18112.21484375,18000.0,0.0,0.0,0.3027633428573608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910372734069824,0.5910434722900391,-6.217342161107808e-06,0.0,0.0003072663093917,0.0,0.0,40.80902862548828,0.0,0.0,0.0,0.4022380709648132,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466733872890472,-1337.048095703125,304.1535339355469,0.5340001583099365,0.0913393646478653,0.0853995159268379,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199658155441,-600.2255859375,301.0310363769531,0.4142687916755676,0.050000000745058,0.0506852865219116,293.215087890625,297.1499938964844,293.1499938964844,0.2796915471553802,-4044.441162109375,304.158935546875,0.8552788496017456,0.3662450909614563,0.2582172453403473,293.2312927246094,297.1499938964844,293.1499938964844,0.3342053294181824,-6300.740234375,304.1605529785156,0.8966829776763916,0.4221763908863067,0.4022211730480194,293.29443359375,297.1499938964844,293.1499938964844,0.0092333098873496,-2950.537841796875,301.3619689941406,0.4142687916755676,0.050000000745058,0.2404291778802871,291.2026062011719,291.1499938964844,264.0294494628906,262.86639404296875,280.83306884765625,293.4338684082031,291.2030639648437,1.0,0.3189837336540222,0.845405638217926,0.845405638217926,1.0,1.0,-1.2444840669631958,0.5334126353263855,0.7110713720321655,0.2424928247928619,0.0,0.0,0.5687380433082581,93.7801742553711,70.0,7.085691928863525,-13006.9248046875,307.9423217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437561035156,308.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18123.009765625,18000.0,0.0,0.0,0.3006875813007355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772280693054199,0.577234148979187,-6.121817023085896e-06,0.0,0.0003051596868317,0.0,0.0,39.0174446105957,0.0,0.0,0.0,0.3971762061119079,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466733872890472,-1337.048095703125,304.1535339355469,0.5340001583099365,0.0913393646478653,0.0853995159268379,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199658155441,-600.2255859375,301.0310363769531,0.4142687916755676,0.050000000745058,0.0506852865219116,293.215087890625,297.1499938964844,293.1499938964844,0.2796915471553802,-4044.441162109375,304.158935546875,0.8552788496017456,0.3662450909614563,0.2582172453403473,293.2312927246094,297.1499938964844,293.1499938964844,0.3342053294181824,-6300.740234375,304.1605529785156,0.8966829776763916,0.4221763908863067,0.4022211730480194,293.29443359375,297.1499938964844,293.1499938964844,0.0092333098873496,-2950.537841796875,301.3619689941406,0.4142687916755676,0.050000000745058,0.2404291778802871,291.2026062011719,291.1499938964844,264.0294494628906,262.86639404296875,280.83306884765625,293.4338684082031,291.2030639648437,1.0,0.3189837336540222,0.845405638217926,0.845405638217926,1.0,1.0,-1.2444840669631958,0.5334126353263855,0.7110713720321655,0.2424928247928619,0.0,0.0,0.5687380433082581,93.7801742553711,70.0,7.085691928863525,-13006.9248046875,307.9423217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437561035156,308.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18123.009765625,18000.0,0.0,0.0,0.3006875813007355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772280693054199,0.577234148979187,-6.121817023085896e-06,0.0,0.0003051596868317,0.0,0.0,39.0174446105957,0.0,0.0,0.0,0.3971762061119079,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460083596408367,-1326.10693359375,304.1534729003906,0.5419501662254333,0.0909055694937706,0.0847250074148178,293.6707458496094,297.1499938964844,293.1499938964844,0.0083679035305976,-583.8744506835938,300.8202819824219,0.4216315448284149,0.050000000745058,0.0504118613898754,293.2152099609375,297.1499938964844,293.1499938964844,0.2777275443077087,-4021.86181640625,304.15924072265625,0.866203248500824,0.3645714521408081,0.2568422257900238,293.2298278808594,297.1499938964844,293.1499938964844,0.3320396542549133,-6268.4755859375,304.16064453125,0.9089829921722412,0.4204120934009552,0.4002711772918701,293.2951965332031,297.1499938964844,293.1499938964844,0.0090865921229124,-2918.805908203125,301.3109130859375,0.4216315448284149,0.050000000745058,0.2391321659088134,291.2063903808594,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.2066345214844,1.0,0.3107381165027618,0.8449683785438538,0.8449683785438538,1.0,1.0,-1.2377983331680298,0.5300672054290771,0.7077311277389526,0.24162258207798,0.0,0.0,0.5609539151191711,86.7777328491211,58.0,5.208016872406006,-12885.4931640625,290.3732604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5626525878906,308.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18127.765625,18000.0,0.0,0.0,0.2980856895446777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626016855239868,0.5626077055931091,-6.021676654199837e-06,0.0,0.0003025190962944,0.0,0.0,37.1773681640625,0.0,0.0,0.0,0.391868382692337,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460083596408367,-1326.10693359375,304.1534729003906,0.5419501662254333,0.0909055694937706,0.0847250074148178,293.6707458496094,297.1499938964844,293.1499938964844,0.0083679035305976,-583.8744506835938,300.8202819824219,0.4216315448284149,0.050000000745058,0.0504118613898754,293.2152099609375,297.1499938964844,293.1499938964844,0.2777275443077087,-4021.86181640625,304.15924072265625,0.866203248500824,0.3645714521408081,0.2568422257900238,293.2298278808594,297.1499938964844,293.1499938964844,0.3320396542549133,-6268.4755859375,304.16064453125,0.9089829921722412,0.4204120934009552,0.4002711772918701,293.2951965332031,297.1499938964844,293.1499938964844,0.0090865921229124,-2918.805908203125,301.3109130859375,0.4216315448284149,0.050000000745058,0.2391321659088134,291.2063903808594,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.2066345214844,1.0,0.3107381165027618,0.8449683785438538,0.8449683785438538,1.0,1.0,-1.2377983331680298,0.5300672054290771,0.7077311277389526,0.24162258207798,0.0,0.0,0.5609539151191711,86.7777328491211,58.0,5.208016872406006,-12885.4931640625,290.3732604980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5626525878906,308.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18127.765625,18000.0,0.0,0.0,0.2980856895446777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626016855239868,0.5626077055931091,-6.021676654199837e-06,0.0,0.0003025190962944,0.0,0.0,37.1773681640625,0.0,0.0,0.0,0.391868382692337,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453924611210823,-1316.012939453125,304.1533203125,0.5534400343894958,0.0905719846487045,0.0840924829244613,293.6834411621094,297.1499938964844,293.1499938964844,0.0080190254375338,-566.9583740234375,300.60595703125,0.4324725866317749,0.050000000745058,0.0500847958028316,293.21502685546875,297.1499938964844,293.1499938964844,0.2758082151412964,-3999.825927734375,304.15936279296875,0.8817326426506042,0.3629554510116577,0.2554676532745361,293.22821044921875,297.1499938964844,293.1499938964844,0.3299448490142822,-6237.30517578125,304.1605834960937,0.92766273021698,0.418719470500946,0.3983370959758758,293.29559326171875,297.1499938964844,293.1499938964844,0.0089319292455911,-2884.79052734375,301.2601928710937,0.4324725866317749,0.050000000745058,0.2375807166099548,291.2082824707031,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2083435058594,1.0,0.3007374703884125,0.8445795178413391,0.8445795178413391,1.0,1.0,-1.2308131456375122,0.5265355706214905,0.704277515411377,0.2408437877893448,0.0,0.0,0.5530363917350769,78.41712188720703,46.0,2.740927696228028,-12757.4619140625,270.0201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68212890625,308.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18127.3125,18000.0,0.0,0.0,0.2949989140033722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54777991771698,0.5477858185768127,-5.921760475757765e-06,0.0,0.0002993864181917,0.0,0.0,35.37430953979492,0.0,0.0,0.0,0.386546790599823,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453924611210823,-1316.012939453125,304.1533203125,0.5534400343894958,0.0905719846487045,0.0840924829244613,293.6834411621094,297.1499938964844,293.1499938964844,0.0080190254375338,-566.9583740234375,300.60595703125,0.4324725866317749,0.050000000745058,0.0500847958028316,293.21502685546875,297.1499938964844,293.1499938964844,0.2758082151412964,-3999.825927734375,304.15936279296875,0.8817326426506042,0.3629554510116577,0.2554676532745361,293.22821044921875,297.1499938964844,293.1499938964844,0.3299448490142822,-6237.30517578125,304.1605834960937,0.92766273021698,0.418719470500946,0.3983370959758758,293.29559326171875,297.1499938964844,293.1499938964844,0.0089319292455911,-2884.79052734375,301.2601928710937,0.4324725866317749,0.050000000745058,0.2375807166099548,291.2082824707031,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2083435058594,1.0,0.3007374703884125,0.8445795178413391,0.8445795178413391,1.0,1.0,-1.2308131456375122,0.5265355706214905,0.704277515411377,0.2408437877893448,0.0,0.0,0.5530363917350769,78.41712188720703,46.0,2.740927696228028,-12757.4619140625,270.0201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68212890625,308.1185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18127.3125,18000.0,0.0,0.0,0.2949989140033722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.54777991771698,0.5477858185768127,-5.921760475757765e-06,0.0,0.0002993864181917,0.0,0.0,35.37430953979492,0.0,0.0,0.0,0.386546790599823,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448345430195331,-1306.90576171875,304.15313720703125,0.5686807036399841,0.0903272256255149,0.0835111066699028,293.6956787109375,297.1499938964844,293.1499938964844,0.007678017951548,-549.7430419921875,300.3880615234375,0.4479598104953766,0.050000000745058,0.0497248694300651,293.214599609375,297.1499938964844,293.1499938964844,0.2739529907703399,-3978.55078125,304.1593322753906,0.9023458361625672,0.3613941371440887,0.2541074454784393,293.2264709472656,297.1499938964844,293.1499938964844,0.3279343247413635,-6207.4208984375,304.160400390625,0.9519813060760498,0.417089432477951,0.396431028842926,293.2956848144531,297.1499938964844,293.1499938964844,0.0087746046483516,-2849.694580078125,301.209716796875,0.4479598104953766,0.050000000745058,0.2358733713626861,291.20831298828125,291.1499938964844,264.2242126464844,263.0379638671875,280.9629211425781,293.44793701171875,291.20819091796875,1.0,0.2893784940242767,0.8441906571388245,0.8441906571388245,1.0,1.0,-1.223713517189026,0.5228971838951111,0.7008163332939148,0.240201935172081,0.0,0.0,0.5452410578727722,69.2271957397461,34.0,0.2208551466464996,-12625.62890625,248.1168975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7963562011719,308.1405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.490234375,18000.0,0.0,0.0,0.2914950549602508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332759022712708,0.5332817435264587,-5.825758307764772e-06,0.0,0.000295830424875,0.0,0.0,33.669857025146484,0.0,0.0,0.0,0.3813990652561188,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448345430195331,-1306.90576171875,304.15313720703125,0.5686807036399841,0.0903272256255149,0.0835111066699028,293.6956787109375,297.1499938964844,293.1499938964844,0.007678017951548,-549.7430419921875,300.3880615234375,0.4479598104953766,0.050000000745058,0.0497248694300651,293.214599609375,297.1499938964844,293.1499938964844,0.2739529907703399,-3978.55078125,304.1593322753906,0.9023458361625672,0.3613941371440887,0.2541074454784393,293.2264709472656,297.1499938964844,293.1499938964844,0.3279343247413635,-6207.4208984375,304.160400390625,0.9519813060760498,0.417089432477951,0.396431028842926,293.2956848144531,297.1499938964844,293.1499938964844,0.0087746046483516,-2849.694580078125,301.209716796875,0.4479598104953766,0.050000000745058,0.2358733713626861,291.20831298828125,291.1499938964844,264.2242126464844,263.0379638671875,280.9629211425781,293.44793701171875,291.20819091796875,1.0,0.2893784940242767,0.8441906571388245,0.8441906571388245,1.0,1.0,-1.223713517189026,0.5228971838951111,0.7008163332939148,0.240201935172081,0.0,0.0,0.5452410578727722,69.2271957397461,34.0,0.2208551466464996,-12625.62890625,248.1168975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7963562011719,308.1405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18122.490234375,18000.0,0.0,0.0,0.2914950549602508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332759022712708,0.5332817435264587,-5.825758307764772e-06,0.0,0.000295830424875,0.0,0.0,33.669857025146484,0.0,0.0,0.0,0.3813990652561188,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445781387388706,-1302.732666015625,304.1530456542969,0.5778310894966125,0.0902353301644325,0.0832409337162971,293.7016296386719,297.1499938964844,293.1499938964844,0.007511060219258,-541.0650634765625,300.2777404785156,0.4579587280750274,0.050000000745058,0.0495368503034114,293.2143249511719,297.1499938964844,293.1499938964844,0.2730506062507629,-3968.2080078125,304.1592712402344,0.9156097769737244,0.3606328070163727,0.2534351348876953,293.2255859375,297.1499938964844,293.1499938964844,0.3269602656364441,-6192.9501953125,304.1602783203125,0.9655508995056152,0.41629558801651,0.3954905271530151,293.2956237792969,297.1499938964844,293.1499938964844,0.0086958920583128,-2831.956787109375,301.1846008300781,0.4579587280750274,0.050000000745058,0.2349814772605896,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,293.45037841796875,291.20751953125,1.0,0.2832635939121246,0.8439962267875671,0.8439962267875671,1.0,1.0,-1.2201571464538574,0.5210546255111694,0.6991024613380432,0.2399398982524871,0.0,0.0,0.541451096534729,64.42976379394531,34.0,-0.9144300222396852,-12558.9609375,236.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8497009277344,308.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18118.89453125,18000.0,0.0,0.0,0.2896122634410858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262724757194519,0.5262782573699951,-5.780113951914245e-06,0.0,0.0002939196419902,0.0,0.0,32.868072509765625,0.0,0.0,0.0,0.3789355456829071,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443364083766937,-1298.805419921875,304.1529235839844,0.588060200214386,0.0901617035269737,0.0829844176769256,293.70751953125,297.1499938964844,293.1499938964844,0.0073470482602715,-532.3772583007812,300.1665344238281,0.4691886901855469,0.050000000745058,0.0493454299867153,293.2139892578125,297.1499938964844,293.1499938964844,0.2721641659736633,-3958.0498046875,304.1591796875,0.931687593460083,0.3598831593990326,0.2527685761451721,293.2247009277344,297.1499938964844,293.1499938964844,0.3260053694248199,-6178.7646484375,304.16015625,0.9795183539390564,0.4155142307281494,0.3945586681365967,293.2955322265625,297.1499938964844,293.1499938964844,0.0086176078766584,-2814.1962890625,301.1595153808594,0.4691886901855469,0.050000000745058,0.2340734750032425,291.206787109375,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.45281982421875,291.20654296875,1.0,0.2768943607807159,0.8438224196434021,0.8438224196434021,1.0,1.0,-1.21661114692688,0.5192053318023682,0.6974058747291565,0.2397201955318451,0.0,0.0,0.537756085395813,59.547481536865234,25.0,-1.949504017829895,-12492.0947265625,225.44200134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8997497558594,308.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18114.666015625,18000.0,0.0,0.0,0.2876614928245544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5194818377494812,0.5194875597953796,-5.736318144045072e-06,0.0,0.0002919398539233,0.0,0.0,32.10372543334961,0.0,0.0,0.0,0.3765611052513122,4.0,0.0,1.0
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439387932419776,-1292.363525390625,304.1526184082031,0.6085567474365234,0.0900733172893524,0.0825622603297233,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364754647016,-515.5039672851562,299.9416809082031,0.486859530210495,0.050000000745058,0.0490073896944522,293.21319580078125,297.1499938964844,293.1499938964844,0.2704655528068542,-3938.586669921875,304.1589660644531,0.9638203382492064,0.3584195971488952,0.2514914870262146,293.2216186523437,297.1499938964844,293.1499938964844,0.3189507722854614,-6068.77099609375,304.1697998046875,0.9990000128746032,0.41423100233078,0.3871486783027649,293.295166015625,297.1499938964844,293.1499938964844,0.0084747187793254,-2781.5908203125,301.1097717285156,0.486859530210495,0.050000000745058,0.2324699610471725,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.4559020996094,291.2049560546875,1.0,0.264399915933609,0.8434747457504272,0.8434747457504272,1.0,1.0,-1.203364014625549,0.5125150680541992,0.6908490061759949,0.2383604496717453,0.0,0.0,0.5306589603424072,50.84296417236328,28.0,1.6299662590026855,-12324.7158203125,202.97198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9885559082031,308.17449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.11328125,18000.0,0.0,0.0,0.2835926115512848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066632032394409,0.5066688060760498,-5.654996584780747e-06,0.0,0.000287810456939,0.0,0.0,30.69595718383789,0.0,0.0,0.0,0.3721155524253845,4.0,0.0,1.0
