time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439387932419776,-1292.363525390625,304.1526184082031,0.6085567474365234,0.0900733172893524,0.0825622603297233,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364754647016,-515.5039672851562,299.9416809082031,0.486859530210495,0.050000000745058,0.0490073896944522,293.21319580078125,297.1499938964844,293.1499938964844,0.2704655528068542,-3938.586669921875,304.1589660644531,0.9638203382492064,0.3584195971488952,0.2514914870262146,293.2216186523437,297.1499938964844,293.1499938964844,0.3189507722854614,-6068.77099609375,304.1697998046875,0.9990000128746032,0.41423100233078,0.3871486783027649,293.295166015625,297.1499938964844,293.1499938964844,0.0084747187793254,-2781.5908203125,301.1097717285156,0.486859530210495,0.050000000745058,0.2324699610471725,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.0588073730469,293.4559020996094,291.2049560546875,1.0,0.264399915933609,0.8434747457504272,0.8434747457504272,1.0,1.0,-1.203364014625549,0.5125150680541992,0.6908490061759949,0.2383604496717453,0.0,0.0,0.5306589603424072,50.84296417236328,28.0,1.6299662590026855,-12324.7158203125,202.97198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9885559082031,308.17449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.11328125,18000.0,0.0,0.0,0.2835926115512848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066632032394409,0.5066688060760498,-5.654996584780747e-06,0.0,0.000287810456939,0.0,0.0,30.69595718383789,0.0,0.0,0.0,0.3721155524253845,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435499213635921,-1285.5950927734375,304.15240478515625,0.6197224855422974,0.0900192707777023,0.0823577567934989,293.7302551269531,297.1499938964844,293.1499938964844,0.0067516942508518,-498.931396484375,299.72589111328125,0.4960971176624298,0.050000000745058,0.0488396398723125,293.2120056152344,297.1499938964844,293.1499938964844,0.2681348919868469,-3911.0654296875,304.15985107421875,0.9799042344093324,0.3570579886436462,0.2504051923751831,293.1969909667969,297.1499938964844,293.1499938964844,0.2975206673145294,-5733.9169921875,304.1981811523437,0.9990000128746032,0.4173703789710998,0.3660179376602173,293.2945251464844,297.1499938964844,293.1499938964844,0.0083552822470664,-2751.140380859375,301.06964111328125,0.4960971176624298,0.050000000745058,0.2316742241382599,291.2389831542969,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.24176025390625,1.0,0.2555830776691437,0.8431271314620972,0.8431271314620972,1.0,1.0,-1.175284504890442,0.4987709820270538,0.6765134930610657,0.2343870550394058,0.0,0.0,0.5168583393096924,46.26290893554688,31.0,35.192352294921875,-12029.919921875,184.6234741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0952453613281,308.2037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18173.451171875,18000.0,0.0,0.0,0.2789702713489532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487613707780838,0.4876192510128021,-5.5569885262229946e-06,0.0,0.0002831193851307,0.0,0.0,28.77315330505371,0.0,0.0,0.0,0.365782231092453,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435499213635921,-1285.5950927734375,304.15240478515625,0.6197224855422974,0.0900192707777023,0.0823577567934989,293.7302551269531,297.1499938964844,293.1499938964844,0.0067516942508518,-498.931396484375,299.72589111328125,0.4960971176624298,0.050000000745058,0.0488396398723125,293.2120056152344,297.1499938964844,293.1499938964844,0.2681348919868469,-3911.0654296875,304.15985107421875,0.9799042344093324,0.3570579886436462,0.2504051923751831,293.1969909667969,297.1499938964844,293.1499938964844,0.2975206673145294,-5733.9169921875,304.1981811523437,0.9990000128746032,0.4173703789710998,0.3660179376602173,293.2945251464844,297.1499938964844,293.1499938964844,0.0083552822470664,-2751.140380859375,301.06964111328125,0.4960971176624298,0.050000000745058,0.2316742241382599,291.2389831542969,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.24176025390625,1.0,0.2555830776691437,0.8431271314620972,0.8431271314620972,1.0,1.0,-1.175284504890442,0.4987709820270538,0.6765134930610657,0.2343870550394058,0.0,0.0,0.5168583393096924,46.26290893554688,31.0,35.192352294921875,-12029.919921875,184.6234741210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0952453613281,308.2037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18173.451171875,18000.0,0.0,0.0,0.2789702713489532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487613707780838,0.4876192510128021,-5.5569885262229946e-06,0.0,0.0002831193851307,0.0,0.0,28.77315330505371,0.0,0.0,0.0,0.365782231092453,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433770678937435,-1282.758056640625,304.1518859863281,0.6271936297416687,0.0899739861488342,0.0822075307369232,293.74151611328125,297.1499938964844,293.1499938964844,0.0064926482737064,-483.9453430175781,299.4972229003906,0.502820611000061,0.050000000745058,0.048731729388237,293.2046813964844,297.1499938964844,293.1499938964844,0.2670601606369018,-3899.051025390625,304.1582336425781,0.9902184009552002,0.3569304943084717,0.2497549057006836,293.16534423828125,297.1499938964844,293.1499938964844,0.2831591367721557,-5511.640625,304.20562744140625,0.9990000128746032,0.4225974380970001,0.3517546951770782,293.29345703125,297.1499938964844,293.1499938964844,0.0082669677212834,-2730.805908203125,301.024169921875,0.502820611000061,0.050000000745058,0.23116235435009,291.24517822265625,291.1499938964844,264.46502685546875,263.24951171875,281.1533508300781,293.3949584960937,291.2442321777344,1.0,0.2496265470981598,0.84295654296875,0.84295654296875,1.0,1.0,-1.1564559936523438,0.4893982708454132,0.6670576930046082,0.2322326302528381,0.0,0.0,0.5033231377601624,43.323184967041016,49.0,6.972815036773682,-11747.9931640625,173.00047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2367248535156,308.1843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18179.689453125,18000.0,0.0,0.0,0.2734982669353485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635056853294372,0.4635111093521118,-5.42206453246763e-06,0.0,0.0002775659668259,0.0,0.0,26.39762687683105,0.0,0.0,0.0,0.3579161465167999,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433770678937435,-1282.758056640625,304.1518859863281,0.6271936297416687,0.0899739861488342,0.0822075307369232,293.74151611328125,297.1499938964844,293.1499938964844,0.0064926482737064,-483.9453430175781,299.4972229003906,0.502820611000061,0.050000000745058,0.048731729388237,293.2046813964844,297.1499938964844,293.1499938964844,0.2670601606369018,-3899.051025390625,304.1582336425781,0.9902184009552002,0.3569304943084717,0.2497549057006836,293.16534423828125,297.1499938964844,293.1499938964844,0.2831591367721557,-5511.640625,304.20562744140625,0.9990000128746032,0.4225974380970001,0.3517546951770782,293.29345703125,297.1499938964844,293.1499938964844,0.0082669677212834,-2730.805908203125,301.024169921875,0.502820611000061,0.050000000745058,0.23116235435009,291.24517822265625,291.1499938964844,264.46502685546875,263.24951171875,281.1533508300781,293.3949584960937,291.2442321777344,1.0,0.2496265470981598,0.84295654296875,0.84295654296875,1.0,1.0,-1.1564559936523438,0.4893982708454132,0.6670576930046082,0.2322326302528381,0.0,0.0,0.5033231377601624,43.323184967041016,49.0,6.972815036773682,-11747.9931640625,173.00047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2367248535156,308.1843566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18179.689453125,18000.0,0.0,0.0,0.2734982669353485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635056853294372,0.4635111093521118,-5.42206453246763e-06,0.0,0.0002775659668259,0.0,0.0,26.39762687683105,0.0,0.0,0.0,0.3579161465167999,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435493551194667,-1286.0595703125,304.15093994140625,0.6250913143157959,0.0899410769343376,0.0822047740221023,293.75262451171875,297.1499938964844,293.1499938964844,0.0062710107304155,-471.50396728515625,299.2507629394531,0.5009866952896118,0.050000000745058,0.0487599000334739,293.1871337890625,297.1499938964844,293.1499938964844,0.2695729434490204,-3930.253173828125,304.1512451171875,0.9889330863952636,0.3591155707836151,0.2512164115905761,293.146484375,297.1499938964844,293.1499938964844,0.28659787774086,-5574.54296875,304.1805114746094,0.9990000128746032,0.4260851442813873,0.355532169342041,293.2920227050781,297.1499938964844,293.1499938964844,0.0082303201779723,-2726.566650390625,300.9708251953125,0.5009866952896118,0.050000000745058,0.2312959730625152,291.2131652832031,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.2066345214844,1.0,0.2521630823612213,0.8427859544754028,0.8427859544754028,1.0,1.0,-1.162922978401184,0.4920722246170044,0.6708507537841797,0.2344507277011871,0.0,0.0,0.496259868144989,44.14283752441406,67.0,-48.3477783203125,-11661.5400390625,176.58128356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3617248535156,308.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18109.525390625,18000.0,0.0,0.0,0.2676307559013366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473583996295929,0.4473637044429779,-5.319453975971555e-06,0.0,0.0002716112066991,0.0,0.0,24.82289123535156,0.0,0.0,0.0,0.3525387346744537,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435493551194667,-1286.0595703125,304.15093994140625,0.6250913143157959,0.0899410769343376,0.0822047740221023,293.75262451171875,297.1499938964844,293.1499938964844,0.0062710107304155,-471.50396728515625,299.2507629394531,0.5009866952896118,0.050000000745058,0.0487599000334739,293.1871337890625,297.1499938964844,293.1499938964844,0.2695729434490204,-3930.253173828125,304.1512451171875,0.9889330863952636,0.3591155707836151,0.2512164115905761,293.146484375,297.1499938964844,293.1499938964844,0.28659787774086,-5574.54296875,304.1805114746094,0.9990000128746032,0.4260851442813873,0.355532169342041,293.2920227050781,297.1499938964844,293.1499938964844,0.0082303201779723,-2726.566650390625,300.9708251953125,0.5009866952896118,0.050000000745058,0.2312959730625152,291.2131652832031,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.36688232421875,291.2066345214844,1.0,0.2521630823612213,0.8427859544754028,0.8427859544754028,1.0,1.0,-1.162922978401184,0.4920722246170044,0.6708507537841797,0.2344507277011871,0.0,0.0,0.496259868144989,44.14283752441406,67.0,-48.3477783203125,-11661.5400390625,176.58128356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3617248535156,308.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18109.525390625,18000.0,0.0,0.0,0.2676307559013366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473583996295929,0.4473637044429779,-5.319453975971555e-06,0.0,0.0002716112066991,0.0,0.0,24.82289123535156,0.0,0.0,0.0,0.3525387346744537,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437668785452842,-1290.061279296875,304.150390625,0.6206179261207581,0.0899212509393692,0.0822493135929107,293.75811767578125,297.1499938964844,293.1499938964844,0.0061741489917039,-466.2951049804688,299.1191711425781,0.4970664083957672,0.050000000745058,0.0488232970237731,293.1825256347656,297.1499938964844,293.1499938964844,0.2710256576538086,-3948.113525390625,304.1484069824219,0.9831249713897704,0.3595550954341888,0.2517548501491546,293.1483154296875,297.1499938964844,293.1499938964844,0.2949798107147217,-5711.28173828125,304.15966796875,0.9990000128746032,0.4257782399654388,0.3638928532600403,293.2914428710937,297.1499938964844,293.1499938964844,0.0082311332225799,-2730.654541015625,300.9394836425781,0.4970664083957672,0.050000000745058,0.2315966933965683,291.17974853515625,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702697753906,291.172607421875,1.0,0.2560155093669891,0.8427006006240845,0.8427006006240845,1.0,1.0,-1.1740916967391968,0.4971621632575989,0.6769294738769531,0.2370233386754989,0.0,0.0,0.4975596368312835,45.903228759765625,67.0,-70.95460510253906,-11708.7548828125,183.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3896789550781,308.1173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.84765625,18000.0,0.0,0.0,0.2648947834968567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4460170865058899,0.4460223913192749,-5.296882591210306e-06,0.0,0.0002688345266506,0.0,0.0,24.637794494628903,0.0,0.0,0.0,0.3519161939620971,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440061315894126,-1294.4161376953125,304.1498718261719,0.614239513874054,0.0898865163326263,0.0823141112923622,293.7635803222656,297.1499938964844,293.1499938964844,0.0060814749449491,-461.2762756347656,298.9857482910156,0.4917280077934265,0.050000000745058,0.0489164888858795,293.1811828613281,297.1499938964844,293.1499938964844,0.2720590531826019,-3960.80126953125,304.1468200683594,0.9737916588783264,0.3594107925891876,0.2519322037696838,293.1583557128906,297.1499938964844,293.1499938964844,0.3069820404052734,-5903.5888671875,304.1360778808594,0.9990000128746032,0.4238390028476715,0.3758451342582702,293.2912292480469,297.1499938964844,293.1499938964844,0.0082374876365065,-2736.2099609375,300.906982421875,0.4917280077934265,0.050000000745058,0.2320387661457061,291.1456298828125,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.38555908203125,291.1388244628906,1.0,0.2613370418548584,0.8425350785255432,0.8425350785255432,1.0,1.0,-1.1893680095672607,0.5041841864585876,0.6851838827133179,0.2403962761163711,0.0,0.0,0.5012420415878296,48.4738883972168,70.0,-81.86991882324219,-11806.51171875,193.56118774414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3807983398437,308.09783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.845703125,18000.0,0.0,0.0,0.262506753206253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4491516053676605,0.4491569101810455,-5.298221822158666e-06,0.0,0.0002664109924808,0.0,0.0,24.862178802490234,0.0,0.0,0.0,0.3527102470397949,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443231277167797,-1300.1971435546875,304.1494140625,0.603173553943634,0.0897781923413276,0.08238435536623,293.7745361328125,297.1499938964844,293.1499938964844,0.0058874418027698,-450.0709838867188,298.7220153808594,0.4831136465072632,0.050000000745058,0.0490798465907573,293.1820678710937,297.1499938964844,293.1499938964844,0.2726371884346008,-3967.93896484375,304.1470031738281,0.9562760591506958,0.3584403991699219,0.2514658272266388,293.19342041015625,297.1499938964844,293.1499938964844,0.3273364901542663,-6222.41943359375,304.1073913574219,0.9990000128746032,0.4165422320365906,0.3955681025981903,293.2920227050781,297.1499938964844,293.1499938964844,0.0082317497581243,-2741.004638671875,300.8432922363281,0.4831136465072632,0.050000000745058,0.2328136563301086,291.0964050292969,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0939636230469,1.0,0.2696274518966675,0.8422039747238159,0.8422039747238159,1.0,1.0,-1.2136634588241575,0.515209972858429,0.698453426361084,0.2462342828512191,0.0,0.0,0.5121830105781555,52.96336364746094,73.0,-59.144264221191406,-12012.3603515625,210.8125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24432373046875,308.0575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17880.998046875,18000.0,0.0,0.0,0.2591724991798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644299745559692,0.464435338973999,-5.359592250897549e-06,0.0,0.0002630271483212,0.0,0.0,26.20174217224121,0.0,0.0,0.0,0.357337087392807,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443231277167797,-1300.1971435546875,304.1494140625,0.603173553943634,0.0897781923413276,0.08238435536623,293.7745361328125,297.1499938964844,293.1499938964844,0.0058874418027698,-450.0709838867188,298.7220153808594,0.4831136465072632,0.050000000745058,0.0490798465907573,293.1820678710937,297.1499938964844,293.1499938964844,0.2726371884346008,-3967.93896484375,304.1470031738281,0.9562760591506958,0.3584403991699219,0.2514658272266388,293.19342041015625,297.1499938964844,293.1499938964844,0.3273364901542663,-6222.41943359375,304.1073913574219,0.9990000128746032,0.4165422320365906,0.3955681025981903,293.2920227050781,297.1499938964844,293.1499938964844,0.0082317497581243,-2741.004638671875,300.8432922363281,0.4831136465072632,0.050000000745058,0.2328136563301086,291.0964050292969,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0939636230469,1.0,0.2696274518966675,0.8422039747238159,0.8422039747238159,1.0,1.0,-1.2136634588241575,0.515209972858429,0.698453426361084,0.2462342828512191,0.0,0.0,0.5121830105781555,52.96336364746094,73.0,-59.144264221191406,-12012.3603515625,210.8125915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24432373046875,308.0575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17880.998046875,18000.0,0.0,0.0,0.2591724991798401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644299745559692,0.464435338973999,-5.359592250897549e-06,0.0,0.0002630271483212,0.0,0.0,26.20174217224121,0.0,0.0,0.0,0.357337087392807,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443501397967338,-1300.46728515625,304.14959716796875,0.5887258648872375,0.089623749256134,0.0824784860014915,293.7856750488281,297.1499938964844,293.1499938964844,0.0056856437586247,-437.0777282714844,298.477783203125,0.4710825085639953,0.050000000745058,0.0493110232055187,293.1716613769531,297.1499938964844,293.1499938964844,0.2729970514774322,-3971.85693359375,304.1473388671875,0.9337822198867798,0.3596996665000915,0.2519489526748657,293.2166442871094,297.1499938964844,293.1499938964844,0.3231386542320251,-6150.0859375,304.128662109375,0.9792618155479432,0.4106705784797668,0.3906696140766144,293.2936706542969,297.1499938964844,293.1499938964844,0.0082088345661759,-2736.465087890625,300.7917785644531,0.4710825085639953,0.050000000745058,0.2339102625846862,291.106201171875,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603576660156,291.1094055175781,1.0,0.2765189409255981,0.8418729305267334,0.8418729305267334,1.0,1.0,-1.2101136445999146,0.5130276679992676,0.697085976600647,0.2469144016504287,0.0,0.0,0.5182627439498901,58.80487060546875,76.0,7.854701519012451,-12026.0703125,221.6251678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0088195800781,307.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17907.970703125,18000.0,0.0,0.0,0.2576095461845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783699512481689,0.4783754050731659,-5.443711870611878e-06,0.0,0.0002614409604575,0.0,0.0,27.58134078979492,0.0,0.0,0.0,0.3619167804718017,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443501397967338,-1300.46728515625,304.14959716796875,0.5887258648872375,0.089623749256134,0.0824784860014915,293.7856750488281,297.1499938964844,293.1499938964844,0.0056856437586247,-437.0777282714844,298.477783203125,0.4710825085639953,0.050000000745058,0.0493110232055187,293.1716613769531,297.1499938964844,293.1499938964844,0.2729970514774322,-3971.85693359375,304.1473388671875,0.9337822198867798,0.3596996665000915,0.2519489526748657,293.2166442871094,297.1499938964844,293.1499938964844,0.3231386542320251,-6150.0859375,304.128662109375,0.9792618155479432,0.4106705784797668,0.3906696140766144,293.2936706542969,297.1499938964844,293.1499938964844,0.0082088345661759,-2736.465087890625,300.7917785644531,0.4710825085639953,0.050000000745058,0.2339102625846862,291.106201171875,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603576660156,291.1094055175781,1.0,0.2765189409255981,0.8418729305267334,0.8418729305267334,1.0,1.0,-1.2101136445999146,0.5130276679992676,0.697085976600647,0.2469144016504287,0.0,0.0,0.5182627439498901,58.80487060546875,76.0,7.854701519012451,-12026.0703125,221.6251678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0088195800781,307.9965209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17907.970703125,18000.0,0.0,0.0,0.2576095461845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783699512481689,0.4783754050731659,-5.443711870611878e-06,0.0,0.0002614409604575,0.0,0.0,27.58134078979492,0.0,0.0,0.0,0.3619167804718017,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443057045340538,-1299.6171875,304.1497802734375,0.5775644779205322,0.0894191935658454,0.0824803635478019,293.7972106933594,297.1499938964844,293.1499938964844,0.0054759192280471,-423.2672729492188,298.2294311523437,0.4599066078662872,0.050000000745058,0.0495031848549842,293.1549377441406,297.1499938964844,293.1499938964844,0.2753411829471588,-3999.48095703125,304.1442565917969,0.919131636619568,0.3625385463237762,0.2539368271827698,293.2230224609375,297.1499938964844,293.1499938964844,0.3203151524066925,-6102.93798828125,304.1402282714844,0.961569368839264,0.4076739251613617,0.3876034319400787,293.295166015625,297.1499938964844,293.1499938964844,0.008175691589713,-2729.656494140625,300.7403869628906,0.4599066078662872,0.050000000745058,0.2348217964172363,291.11688232421875,291.1499938964844,264.7374572753906,263.4883728027344,281.2944030761719,293.4556579589844,291.1166076660156,1.0,0.282489150762558,0.8412912487983704,0.8412912487983704,1.0,1.0,-1.2101469039916992,0.5125705599784851,0.6975763440132141,0.2481198757886886,0.0,0.0,0.5215252637863159,63.70220565795898,79.0,5.043876647949219,-11975.6865234375,231.7205047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7657165527344,307.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17948.939453125,18000.0,0.0,0.0,0.2570963203907013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836697578430176,0.4836752414703369,-5.483354470925406e-06,0.0,0.0002609200892038,0.0,0.0,28.150297164916992,0.0,0.0,0.0,0.3638888299465179,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443057045340538,-1299.6171875,304.1497802734375,0.5775644779205322,0.0894191935658454,0.0824803635478019,293.7972106933594,297.1499938964844,293.1499938964844,0.0054759192280471,-423.2672729492188,298.2294311523437,0.4599066078662872,0.050000000745058,0.0495031848549842,293.1549377441406,297.1499938964844,293.1499938964844,0.2753411829471588,-3999.48095703125,304.1442565917969,0.919131636619568,0.3625385463237762,0.2539368271827698,293.2230224609375,297.1499938964844,293.1499938964844,0.3203151524066925,-6102.93798828125,304.1402282714844,0.961569368839264,0.4076739251613617,0.3876034319400787,293.295166015625,297.1499938964844,293.1499938964844,0.008175691589713,-2729.656494140625,300.7403869628906,0.4599066078662872,0.050000000745058,0.2348217964172363,291.11688232421875,291.1499938964844,264.7374572753906,263.4883728027344,281.2944030761719,293.4556579589844,291.1166076660156,1.0,0.282489150762558,0.8412912487983704,0.8412912487983704,1.0,1.0,-1.2101469039916992,0.5125705599784851,0.6975763440132141,0.2481198757886886,0.0,0.0,0.5215252637863159,63.70220565795898,79.0,5.043876647949219,-11975.6865234375,231.7205047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7657165527344,307.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17948.939453125,18000.0,0.0,0.0,0.2570963203907013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836697578430176,0.4836752414703369,-5.483354470925406e-06,0.0,0.0002609200892038,0.0,0.0,28.150297164916992,0.0,0.0,0.0,0.3638888299465179,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443032905459404,-1299.5743408203125,304.1498718261719,0.5684217214584351,0.089243471622467,0.0824753046035766,293.8085021972656,297.1499938964844,293.1499938964844,0.0052666901610791,-409.2807922363281,297.9728698730469,0.4505617618560791,0.050000000745058,0.0496731474995613,293.1394348144531,297.1499938964844,293.1499938964844,0.2782402634620666,-4033.46630859375,304.1413879394531,0.9085565209388732,0.3655596077442169,0.2561450898647308,293.22491455078125,297.1499938964844,293.1499938964844,0.3185278177261352,-6073.61767578125,304.1463928222656,0.9462012052536012,0.4054394066333771,0.3855519592761993,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442780792713,-2723.93896484375,300.6869201660156,0.4505617618560791,0.050000000745058,0.2356280237436294,291.116455078125,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.4483337402344,291.1166076660156,1.0,0.2878115773200989,0.8407096266746521,0.8407096266746521,1.0,1.0,-1.211500883102417,0.5127666592597961,0.6987342238426208,0.24949312210083,0.0,0.0,0.5260874629020691,68.05328369140625,82.0,2.74772310256958,-11957.556640625,241.17433166503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,307.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.115234375,18000.0,0.0,0.0,0.2574114203453064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913091957569122,0.4913147389888763,-5.525611413759179e-06,0.0,0.0002612398820929,0.0,0.0,28.91604995727539,0.0,0.0,0.0,0.3664202392101288,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443032905459404,-1299.5743408203125,304.1498718261719,0.5684217214584351,0.089243471622467,0.0824753046035766,293.8085021972656,297.1499938964844,293.1499938964844,0.0052666901610791,-409.2807922363281,297.9728698730469,0.4505617618560791,0.050000000745058,0.0496731474995613,293.1394348144531,297.1499938964844,293.1499938964844,0.2782402634620666,-4033.46630859375,304.1413879394531,0.9085565209388732,0.3655596077442169,0.2561450898647308,293.22491455078125,297.1499938964844,293.1499938964844,0.3185278177261352,-6073.61767578125,304.1463928222656,0.9462012052536012,0.4054394066333771,0.3855519592761993,293.29620361328125,297.1499938964844,293.1499938964844,0.0081442780792713,-2723.93896484375,300.6869201660156,0.4505617618560791,0.050000000745058,0.2356280237436294,291.116455078125,291.1499938964844,264.7882995605469,263.532958984375,281.3207397460937,293.4483337402344,291.1166076660156,1.0,0.2878115773200989,0.8407096266746521,0.8407096266746521,1.0,1.0,-1.211500883102417,0.5127666592597961,0.6987342238426208,0.24949312210083,0.0,0.0,0.5260874629020691,68.05328369140625,82.0,2.74772310256958,-11957.556640625,241.17433166503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,307.71453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.115234375,18000.0,0.0,0.0,0.2574114203453064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913091957569122,0.4913147389888763,-5.525611413759179e-06,0.0,0.0002612398820929,0.0,0.0,28.91604995727539,0.0,0.0,0.0,0.3664202392101288,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443054661154747,-1299.6007080078125,304.1498718261719,0.5644003748893738,0.0891701877117157,0.0824804827570915,293.8139953613281,297.1499938964844,293.1499938964844,0.0051620588637888,-402.146728515625,297.8439025878906,0.4466042220592499,0.050000000745058,0.0497525706887245,293.1322937011719,297.1499938964844,293.1499938964844,0.2797122895717621,-4050.593994140625,304.1402587890625,0.9043323397636414,0.3670994639396667,0.2572657465934753,293.22528076171875,297.1499938964844,293.1499938964844,0.317690372467041,-6060.15234375,304.1485595703125,0.9391544461250304,0.4044195115566253,0.3846506774425506,293.29656982421875,297.1499938964844,293.1499938964844,0.0081273168325424,-2720.66259765625,300.6606750488281,0.4466042220592499,0.050000000745058,0.2360047698020935,291.1170654296875,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,293.445068359375,291.1171569824219,1.0,0.2902825176715851,0.840418815612793,0.840418815612793,1.0,1.0,-1.2123180627822876,0.5129454135894775,0.6993726491928101,0.250165194272995,0.0,0.0,0.528218686580658,70.08893585205078,82.0,2.260145902633667,-11949.9375,245.6723175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4255065917969,307.6528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.6015625,18000.0,0.0,0.0,0.2578468024730682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950255453586578,0.4950310885906219,-5.5476521083619446e-06,0.0,0.0002616817364469,0.0,0.0,29.29959297180176,0.0,0.0,0.0,0.3676772713661194,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443134270608425,-1299.7239990234375,304.14990234375,0.5606719255447388,0.0891049653291702,0.0824909582734108,293.8194274902344,297.1499938964844,293.1499938964844,0.0050570908933877,-394.9085388183594,297.7140808105469,0.4430148601531982,0.050000000745058,0.0498291477560997,293.1255187988281,297.1499938964844,293.1499938964844,0.2812133729457855,-4067.998779296875,304.1393127441406,0.9006573557853699,0.3686568439006805,0.2583984136581421,293.2254638671875,297.1499938964844,293.1499938964844,0.3168673813343048,-6047.0693359375,304.1502990722656,0.9324831962585448,0.4034274220466614,0.3837815225124359,293.296875,297.1499938964844,293.1499938964844,0.0081099150702357,-2717.26513671875,300.634521484375,0.4430148601531982,0.050000000745058,0.2363680303096771,291.1175231933594,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422607421875,291.1176147460937,1.0,0.2926502227783203,0.8402135968208313,0.8402135968208313,1.0,1.0,-1.2131750583648682,0.5131601691246033,0.7000148892402649,0.2508187592029571,0.0,0.0,0.5303395986557007,72.05233001708984,85.0,1.9684913158416748,-11944.060546875,250.0419464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322265625,307.59521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.83984375,18000.0,0.0,0.0,0.258433997631073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.498708039522171,0.4987136125564575,-5.569626864598831e-06,0.0,0.0002622776373755,0.0,0.0,29.68318557739257,0.0,0.0,0.0,0.3689291477203369,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443346425890922,-1300.0440673828125,304.14990234375,0.55393385887146,0.0889924317598342,0.0825236663222312,293.8301086425781,297.1499938964844,293.1499938964844,0.0048466334119439,-380.1372680664063,297.45269775390625,0.4367247521877289,0.050000000745058,0.0499754883348941,293.1131286621094,297.1499938964844,293.1499938964844,0.2842350602149963,-4102.83837890625,304.1378479003906,0.8942521810531616,0.3717873096466064,0.2606795728206634,293.2255554199219,297.1499938964844,293.1499938964844,0.3151945471763611,-6020.80517578125,304.1529541015625,0.9202432632446288,0.4014934003353119,0.3820946216583252,293.2973327636719,297.1499938964844,293.1499938964844,0.0080734472721815,-2709.883056640625,300.582763671875,0.4367247521877289,0.050000000745058,0.2370622009038925,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971273958683014,0.839803159236908,0.839803159236908,1.0,1.0,-1.2149367332458496,0.5136503577232361,0.7012863755226135,0.2520290017127991,0.0,0.0,0.5343082547187805,75.8045425415039,88.0,3.179118394851685,-11937.384765625,258.45660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,307.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17942.115234375,18000.0,0.0,0.0,0.2599769532680511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058481693267822,0.5058537721633911,-5.613177563645877e-06,0.0,0.0002638435689732,0.0,0.0,30.43966293334961,0.0,0.0,0.0,0.3713707625865936,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443346425890922,-1300.0440673828125,304.14990234375,0.55393385887146,0.0889924317598342,0.0825236663222312,293.8301086425781,297.1499938964844,293.1499938964844,0.0048466334119439,-380.1372680664063,297.45269775390625,0.4367247521877289,0.050000000745058,0.0499754883348941,293.1131286621094,297.1499938964844,293.1499938964844,0.2842350602149963,-4102.83837890625,304.1378479003906,0.8942521810531616,0.3717873096466064,0.2606795728206634,293.2255554199219,297.1499938964844,293.1499938964844,0.3151945471763611,-6020.80517578125,304.1529541015625,0.9202432632446288,0.4014934003353119,0.3820946216583252,293.2973327636719,297.1499938964844,293.1499938964844,0.0080734472721815,-2709.883056640625,300.582763671875,0.4367247521877289,0.050000000745058,0.2370622009038925,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971273958683014,0.839803159236908,0.839803159236908,1.0,1.0,-1.2149367332458496,0.5136503577232361,0.7012863755226135,0.2520290017127991,0.0,0.0,0.5343082547187805,75.8045425415039,88.0,3.179118394851685,-11937.384765625,258.45660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13720703125,307.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17942.115234375,18000.0,0.0,0.0,0.2599769532680511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058481693267822,0.5058537721633911,-5.613177563645877e-06,0.0,0.0002638435689732,0.0,0.0,30.43966293334961,0.0,0.0,0.0,0.3713707625865936,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443536899983882,-1300.3048095703125,304.14990234375,0.5479499697685242,0.0888933166861534,0.0825647786259651,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355570666491,-364.9870300292969,297.18927001953125,0.4313572645187378,0.050000000745058,0.0501149371266365,293.1025085449219,297.1499938964844,293.1499938964844,0.2872110903263092,-4136.90869140625,304.136962890625,0.8887481093406677,0.3748775720596313,0.2629406154155731,293.2254638671875,297.1499938964844,293.1499938964844,0.3134622573852539,-5993.9052734375,304.15484619140625,0.9095059633255004,0.3996010720729828,0.3804463446140289,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347331240773,-2701.67919921875,300.5316772460937,0.4313572645187378,0.050000000745058,0.2377236932516098,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.43524169921875,291.123779296875,1.0,0.3013267517089844,0.8393927216529846,0.8393927216529846,1.0,1.0,-1.216683268547058,0.5141876339912415,0.7024956345558167,0.2530806362628937,0.0,0.0,0.5376312732696533,79.37820434570312,91.0,5.317306041717529,-11934.263671875,266.5195617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,307.41339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.306640625,18000.0,0.0,0.0,0.2618657052516937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121152997016907,0.5121209025382996,-5.6531562222517096e-06,0.0,0.0002657603763509,0.0,0.0,31.12105941772461,0.0,0.0,0.0,0.3735430240631103,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443536899983882,-1300.3048095703125,304.14990234375,0.5479499697685242,0.0888933166861534,0.0825647786259651,293.8406066894531,297.1499938964844,293.1499938964844,0.0046355570666491,-364.9870300292969,297.18927001953125,0.4313572645187378,0.050000000745058,0.0501149371266365,293.1025085449219,297.1499938964844,293.1499938964844,0.2872110903263092,-4136.90869140625,304.136962890625,0.8887481093406677,0.3748775720596313,0.2629406154155731,293.2254638671875,297.1499938964844,293.1499938964844,0.3134622573852539,-5993.9052734375,304.15484619140625,0.9095059633255004,0.3996010720729828,0.3804463446140289,293.29766845703125,297.1499938964844,293.1499938964844,0.0080347331240773,-2701.67919921875,300.5316772460937,0.4313572645187378,0.050000000745058,0.2377236932516098,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3932189941406,293.43524169921875,291.123779296875,1.0,0.3013267517089844,0.8393927216529846,0.8393927216529846,1.0,1.0,-1.216683268547058,0.5141876339912415,0.7024956345558167,0.2530806362628937,0.0,0.0,0.5376312732696533,79.37820434570312,91.0,5.317306041717529,-11934.263671875,266.5195617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,307.41339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.306640625,18000.0,0.0,0.0,0.2618657052516937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121152997016907,0.5121209025382996,-5.6531562222517096e-06,0.0,0.0002657603763509,0.0,0.0,31.12105941772461,0.0,0.0,0.0,0.3735430240631103,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443643853068351,-1300.409423828125,304.14990234375,0.5425347685813904,0.088796280324459,0.0826056450605392,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239489361643,-349.4898681640625,296.9237670898437,0.4266857504844665,0.050000000745058,0.0502495467662811,293.09375,297.1499938964844,293.1499938964844,0.2900822460651397,-4169.5654296875,304.13653564453125,0.8838615417480469,0.3778613805770874,0.2651351392269134,293.2252197265625,297.1499938964844,293.1499938964844,0.3116811513900757,-5966.43310546875,304.1561889648437,0.9003307223320007,0.3977358937263489,0.3788213729858398,293.2980041503906,297.1499938964844,293.1499938964844,0.0079941609874367,-2692.7900390625,300.48101806640625,0.4266857504844665,0.050000000745058,0.2383622080087661,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293334960937,1.0,0.3053105175495147,0.8389646410942078,0.8389646410942078,1.0,1.0,-1.2183442115783691,0.5147397518157959,0.7036044001579285,0.2539516389369964,0.0,0.0,0.5401279330253601,82.82408142089844,94.0,7.38158655166626,-11932.8505859375,274.30645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86962890625,307.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.947265625,18000.0,0.0,0.0,0.2639237642288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170964002609253,0.517102062702179,-5.686427812179318e-06,0.0,0.0002678490709513,0.0,0.0,31.676013946533203,0.0,0.0,0.0,0.375293105840683,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443643853068351,-1300.409423828125,304.14990234375,0.5425347685813904,0.088796280324459,0.0826056450605392,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239489361643,-349.4898681640625,296.9237670898437,0.4266857504844665,0.050000000745058,0.0502495467662811,293.09375,297.1499938964844,293.1499938964844,0.2900822460651397,-4169.5654296875,304.13653564453125,0.8838615417480469,0.3778613805770874,0.2651351392269134,293.2252197265625,297.1499938964844,293.1499938964844,0.3116811513900757,-5966.43310546875,304.1561889648437,0.9003307223320007,0.3977358937263489,0.3788213729858398,293.2980041503906,297.1499938964844,293.1499938964844,0.0079941609874367,-2692.7900390625,300.48101806640625,0.4266857504844665,0.050000000745058,0.2383622080087661,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293334960937,1.0,0.3053105175495147,0.8389646410942078,0.8389646410942078,1.0,1.0,-1.2183442115783691,0.5147397518157959,0.7036044001579285,0.2539516389369964,0.0,0.0,0.5401279330253601,82.82408142089844,94.0,7.38158655166626,-11932.8505859375,274.30645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86962890625,307.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.947265625,18000.0,0.0,0.0,0.2639237642288208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170964002609253,0.517102062702179,-5.686427812179318e-06,0.0,0.0002678490709513,0.0,0.0,31.676013946533203,0.0,0.0,0.0,0.375293105840683,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443612337112426,-1300.2730712890625,304.1499328613281,0.5375577807426453,0.0886908322572708,0.082638218998909,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114616371691,-333.64813232421875,296.6556396484375,0.4225550591945648,0.050000000745058,0.0503807105123996,293.0868530273437,297.1499938964844,293.1499938964844,0.2928026914596557,-4200.32421875,304.1365051269531,0.8793994784355164,0.3806875944137573,0.2672257721424103,293.2249450683594,297.1499938964844,293.1499938964844,0.3098657429218292,-5938.54833984375,304.1571350097656,0.8920301795005798,0.395889937877655,0.3772126734256744,293.2983703613281,297.1499938964844,293.1499938964844,0.0079520381987094,-2683.332275390625,300.4305114746094,0.4225550591945648,0.050000000745058,0.2389843910932541,291.13525390625,291.1499938964844,265.02545166015625,263.74127197265625,281.4371032714844,293.433837890625,291.1359558105469,1.0,0.3091229498386383,0.8385365605354309,0.8385365605354309,1.0,1.0,-1.2198662757873535,0.5152813196182251,0.7045849561691284,0.2546367645263672,0.0,0.0,0.5416703820228577,86.17683410644531,97.0,8.933710098266602,-11931.48046875,281.8651733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919311523437,307.31219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.171875,18000.0,0.0,0.0,0.2659906446933746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204883813858032,0.5204940438270569,-5.710629466193495e-06,0.0,0.0002699466713238,0.0,0.0,32.06452560424805,0.0,0.0,0.0,0.3765060901641845,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443612337112426,-1300.2730712890625,304.1499328613281,0.5375577807426453,0.0886908322572708,0.082638218998909,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114616371691,-333.64813232421875,296.6556396484375,0.4225550591945648,0.050000000745058,0.0503807105123996,293.0868530273437,297.1499938964844,293.1499938964844,0.2928026914596557,-4200.32421875,304.1365051269531,0.8793994784355164,0.3806875944137573,0.2672257721424103,293.2249450683594,297.1499938964844,293.1499938964844,0.3098657429218292,-5938.54833984375,304.1571350097656,0.8920301795005798,0.395889937877655,0.3772126734256744,293.2983703613281,297.1499938964844,293.1499938964844,0.0079520381987094,-2683.332275390625,300.4305114746094,0.4225550591945648,0.050000000745058,0.2389843910932541,291.13525390625,291.1499938964844,265.02545166015625,263.74127197265625,281.4371032714844,293.433837890625,291.1359558105469,1.0,0.3091229498386383,0.8385365605354309,0.8385365605354309,1.0,1.0,-1.2198662757873535,0.5152813196182251,0.7045849561691284,0.2546367645263672,0.0,0.0,0.5416703820228577,86.17683410644531,97.0,8.933710098266602,-11931.48046875,281.8651733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7919311523437,307.31219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.171875,18000.0,0.0,0.0,0.2659906446933746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204883813858032,0.5204940438270569,-5.710629466193495e-06,0.0,0.0002699466713238,0.0,0.0,32.06452560424805,0.0,0.0,0.0,0.3765060901641845,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443524457514286,-1300.08349609375,304.14996337890625,0.5352005362510681,0.0886311754584312,0.082648329436779,293.8663635253906,297.1499938964844,293.1499938964844,0.0041047041304409,-325.5935363769531,296.520263671875,0.4206559062004089,0.050000000745058,0.0504453293979167,293.0841064453125,297.1499938964844,293.1499938964844,0.2940957844257355,-4214.8828125,304.1365966796875,0.8772827982902527,0.3820283412933349,0.26822230219841,293.2247619628906,297.1499938964844,293.1499938964844,0.308950662612915,-5924.52294921875,304.1575012207031,0.8880807161331177,0.3949724435806274,0.3764130175113678,293.298583984375,297.1499938964844,293.1499938964844,0.0079304780811071,-2678.427001953125,300.4051818847656,0.4206559062004089,0.050000000745058,0.2392909228801727,291.1387939453125,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.4342956542969,291.1394958496094,1.0,0.3109744787216186,0.8383225202560425,0.8383225202560425,1.0,1.0,-1.2205603122711182,0.5155395865440369,0.7050207257270813,0.2549110054969787,0.0,0.0,0.5420609712600708,87.82654571533203,97.0,9.449904441833496,-11930.3564453125,285.5690002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.767333984375,307.2992553710937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.337890625,18000.0,0.0,0.0,0.2669807374477386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5215225219726562,0.5215282440185547,-5.718748525396222e-06,0.0,0.0002709515101741,0.0,0.0,32.18703079223633,0.0,0.0,0.0,0.3768852651119232,4.0,0.0,1.0
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443381518125534,-1299.8028564453125,304.1499938964844,0.5329158306121826,0.0885654538869857,0.0826530903577804,293.87158203125,297.1499938964844,293.1499938964844,0.0039976639673113,-317.4594421386719,296.384033203125,0.4188506305217743,0.050000000745058,0.0505094900727272,293.081787109375,297.1499938964844,293.1499938964844,0.2953428924083709,-4228.88818359375,304.13677978515625,0.8752245306968689,0.383318692445755,0.269184410572052,293.224609375,297.1499938964844,293.1499938964844,0.3080334365367889,-5910.478515625,304.1578063964844,0.8842502236366272,0.3940576612949371,0.3756156861782074,293.298828125,297.1499938964844,293.1499938964844,0.0079086543992161,-2673.42919921875,300.3797607421875,0.4188506305217743,0.050000000745058,0.239595279097557,291.14239501953125,291.1499938964844,265.069580078125,263.7801818847656,281.4579162597656,293.4350280761719,291.14312744140625,1.0,0.3127950727939605,0.8381059765815735,0.8381059765815735,1.0,1.0,-1.2212061882019043,0.5157861709594727,0.7054199576377869,0.2551429867744446,0.0,0.0,0.5422057509422302,89.46314239501953,100.0,9.7878999710083,-11928.7392578125,289.2301330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7515563964844,307.29071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6796875,18000.0,0.0,0.0,0.2679217755794525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5221186876296997,0.5221244096755981,-5.724161383113824e-06,0.0,0.0002719065523706,0.0,0.0,32.2612419128418,0.0,0.0,0.0,0.377112865447998,4.0,0.0,1.0
