time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442914701998233,-1298.9456787109375,304.15008544921875,0.5285340547561646,0.0884126275777816,0.082643374800682,293.8822021484375,297.1499938964844,293.1499938964844,0.0037823093589395,-300.93572998046875,296.1087341308594,0.4154846668243408,0.050000000745058,0.0506367124617099,293.0783996582031,297.1499938964844,293.1499938964844,0.2976949512958526,-4255.2119140625,304.13726806640625,0.8712474703788757,0.385739266872406,0.2709982395172119,293.2242736816406,297.1499938964844,293.1499938964844,0.3062006831169128,-5882.44970703125,304.15826416015625,0.8769190311431885,0.3922343552112579,0.3740264773368835,293.2994384765625,297.1499938964844,293.1499938964844,0.0078642787411808,-2663.19921875,300.3285827636719,0.4154846668243408,0.050000000745058,0.2401987612247467,291.1495666503906,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.1502990722656,1.0,0.3163520693778991,0.8376728892326355,0.8376728892326355,1.0,1.0,-1.2223414182662964,0.5162342190742493,0.7061071395874023,0.2554928958415985,0.0,0.0,0.5417836308479309,92.70423126220705,103.0,9.90814971923828,-11923.53515625,296.43243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74493408203125,307.28582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.279296875,18000.0,0.0,0.0,0.2696042358875274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220078825950623,0.5220136046409607,-5.726765266445e-06,0.0,0.0002736140158958,0.0,0.0,32.2645263671875,0.0,0.0,0.0,0.377114474773407,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442914701998233,-1298.9456787109375,304.15008544921875,0.5285340547561646,0.0884126275777816,0.082643374800682,293.8822021484375,297.1499938964844,293.1499938964844,0.0037823093589395,-300.93572998046875,296.1087341308594,0.4154846668243408,0.050000000745058,0.0506367124617099,293.0783996582031,297.1499938964844,293.1499938964844,0.2976949512958526,-4255.2119140625,304.13726806640625,0.8712474703788757,0.385739266872406,0.2709982395172119,293.2242736816406,297.1499938964844,293.1499938964844,0.3062006831169128,-5882.44970703125,304.15826416015625,0.8769190311431885,0.3922343552112579,0.3740264773368835,293.2994384765625,297.1499938964844,293.1499938964844,0.0078642787411808,-2663.19921875,300.3285827636719,0.4154846668243408,0.050000000745058,0.2401987612247467,291.1495666503906,291.1499938964844,265.1126708984375,263.8182067871094,281.4781799316406,293.437255859375,291.1502990722656,1.0,0.3163520693778991,0.8376728892326355,0.8376728892326355,1.0,1.0,-1.2223414182662964,0.5162342190742493,0.7061071395874023,0.2554928958415985,0.0,0.0,0.5417836308479309,92.70423126220705,103.0,9.90814971923828,-11923.53515625,296.43243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74493408203125,307.28582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.279296875,18000.0,0.0,0.0,0.2696042358875274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220078825950623,0.5220136046409607,-5.726765266445e-06,0.0,0.0002736140158958,0.0,0.0,32.2645263671875,0.0,0.0,0.0,0.377114474773407,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442190133035182,-1297.6722412109375,304.1501770019531,0.5243658423423767,0.088227204978466,0.082604318857193,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652352962642,-284.0949401855469,295.8294372558594,0.4123927652835846,0.050000000745058,0.0507627949118614,293.0764465332031,297.1499938964844,293.1499938964844,0.2998612225055694,-4279.359375,304.1379089355469,0.8674190044403076,0.387949138879776,0.2726633548736572,293.2239685058594,297.1499938964844,293.1499938964844,0.3043802678585052,-5854.6416015625,304.1585388183594,0.8699916005134583,0.3904168605804443,0.3724422752857208,293.3002014160156,297.1499938964844,293.1499938964844,0.0078191291540861,-2652.73583984375,300.27667236328125,0.4123927652835846,0.050000000745058,0.2407968491315841,291.1563415527344,291.1499938964844,265.1546936035156,263.8554077148437,281.49810791015625,293.4403686523437,291.1570129394531,1.0,0.3198087513446808,0.8372398018836975,0.8372398018836975,1.0,1.0,-1.2232609987258911,0.5166081786155701,0.7066527605056763,0.2557195723056793,0.0,0.0,0.5404837727546692,95.91143035888672,106.0,9.393535614013672,-11915.197265625,303.48712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7682800292969,307.295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7890625,18000.0,0.0,0.0,0.2709515988826751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202648639678955,0.520270586013794,-5.7188653954654e-06,0.0,0.000274981430266,0.0,0.0,32.08519744873047,0.0,0.0,0.0,0.3765458762645721,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442190133035182,-1297.6722412109375,304.1501770019531,0.5243658423423767,0.088227204978466,0.082604318857193,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652352962642,-284.0949401855469,295.8294372558594,0.4123927652835846,0.050000000745058,0.0507627949118614,293.0764465332031,297.1499938964844,293.1499938964844,0.2998612225055694,-4279.359375,304.1379089355469,0.8674190044403076,0.387949138879776,0.2726633548736572,293.2239685058594,297.1499938964844,293.1499938964844,0.3043802678585052,-5854.6416015625,304.1585388183594,0.8699916005134583,0.3904168605804443,0.3724422752857208,293.3002014160156,297.1499938964844,293.1499938964844,0.0078191291540861,-2652.73583984375,300.27667236328125,0.4123927652835846,0.050000000745058,0.2407968491315841,291.1563415527344,291.1499938964844,265.1546936035156,263.8554077148437,281.49810791015625,293.4403686523437,291.1570129394531,1.0,0.3198087513446808,0.8372398018836975,0.8372398018836975,1.0,1.0,-1.2232609987258911,0.5166081786155701,0.7066527605056763,0.2557195723056793,0.0,0.0,0.5404837727546692,95.91143035888672,106.0,9.393535614013672,-11915.197265625,303.48712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7682800292969,307.295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7890625,18000.0,0.0,0.0,0.2709515988826751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202648639678955,0.520270586013794,-5.7188653954654e-06,0.0,0.000274981430266,0.0,0.0,32.08519744873047,0.0,0.0,0.0,0.3765458762645721,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441198423504829,-1295.971923828125,304.1502685546875,0.5203787684440613,0.0880061015486717,0.0825328677892685,293.90380859375,297.1499938964844,293.1499938964844,0.0033462024293839,-266.94903564453125,295.5458679199219,0.409522145986557,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018600046634674,-4301.57275390625,304.1386108398437,0.8637171387672424,0.3899634480476379,0.2741884887218475,293.2236633300781,297.1499938964844,293.1499938964844,0.302582710981369,-5827.2060546875,304.15869140625,0.8634329438209534,0.3886030912399292,0.3708610534667969,293.3011169433594,297.1499938964844,293.1499938964844,0.0077733839862048,-2642.1162109375,300.2239074707031,0.409522145986557,0.050000000745058,0.2413907498121261,291.162353515625,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.16290283203125,1.0,0.3231768608093261,0.8368068337440491,0.8368068337440491,1.0,1.0,-1.2239711284637451,0.5168975591659546,0.7070735692977905,0.2558634281158447,0.0,0.0,0.5384289622306824,99.09239959716795,109.0,8.344282150268555,-11903.232421875,310.4088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.816650390625,307.3158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.34765625,18000.0,0.0,0.0,0.2719029486179352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517087459564209,0.5170931816101074,-5.701614554709522e-06,0.0,0.0002759469207376,0.0,0.0,31.746477127075195,0.0,0.0,0.0,0.3754766583442688,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441198423504829,-1295.971923828125,304.1502685546875,0.5203787684440613,0.0880061015486717,0.0825328677892685,293.90380859375,297.1499938964844,293.1499938964844,0.0033462024293839,-266.94903564453125,295.5458679199219,0.409522145986557,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.3018600046634674,-4301.57275390625,304.1386108398437,0.8637171387672424,0.3899634480476379,0.2741884887218475,293.2236633300781,297.1499938964844,293.1499938964844,0.302582710981369,-5827.2060546875,304.15869140625,0.8634329438209534,0.3886030912399292,0.3708610534667969,293.3011169433594,297.1499938964844,293.1499938964844,0.0077733839862048,-2642.1162109375,300.2239074707031,0.409522145986557,0.050000000745058,0.2413907498121261,291.162353515625,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.16290283203125,1.0,0.3231768608093261,0.8368068337440491,0.8368068337440491,1.0,1.0,-1.2239711284637451,0.5168975591659546,0.7070735692977905,0.2558634281158447,0.0,0.0,0.5384289622306824,99.09239959716795,109.0,8.344282150268555,-11903.232421875,310.4088439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.816650390625,307.3158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.34765625,18000.0,0.0,0.0,0.2719029486179352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517087459564209,0.5170931816101074,-5.701614554709522e-06,0.0,0.0002759469207376,0.0,0.0,31.746477127075195,0.0,0.0,0.0,0.3754766583442688,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439944826066494,-1293.857421875,304.150390625,0.51655113697052,0.0877486541867256,0.0824281573295593,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249267049133,-249.5054473876953,295.2578430175781,0.4068270921707153,0.050000000745058,0.0510125085711479,293.075927734375,297.1499938964844,293.1499938964844,0.3037151992321014,-4322.14892578125,304.1393127441406,0.8601319789886475,0.3918018341064453,0.2755877673625946,293.223388671875,297.1499938964844,293.1499938964844,0.3008157610893249,-5800.25244140625,304.1587219238281,0.857212483882904,0.3867917954921722,0.3692816793918609,293.3021850585937,297.1499938964844,293.1499938964844,0.0077271969057619,-2631.400146484375,300.170166015625,0.4068270921707153,0.050000000745058,0.2419813722372055,291.1672668457031,291.1499938964844,265.2357482910156,263.9273681640625,281.5377502441406,293.44854736328125,291.167724609375,1.0,0.3264667689800262,0.8363738059997559,0.8363738059997559,1.0,1.0,-1.2244877815246582,0.517096996307373,0.7073907852172852,0.2559643089771271,0.0,0.0,0.5357837677001953,102.2530517578125,112.0,6.912734031677246,-11887.45703125,317.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884033203125,307.3445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.451171875,18000.0,0.0,0.0,0.2724299132823944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127657651901245,0.512771487236023,-5.676875389326597e-06,0.0,0.0002764817036222,0.0,0.0,31.28325462341309,0.0,0.0,0.0,0.3740099370479584,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439944826066494,-1293.857421875,304.150390625,0.51655113697052,0.0877486541867256,0.0824281573295593,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249267049133,-249.5054473876953,295.2578430175781,0.4068270921707153,0.050000000745058,0.0510125085711479,293.075927734375,297.1499938964844,293.1499938964844,0.3037151992321014,-4322.14892578125,304.1393127441406,0.8601319789886475,0.3918018341064453,0.2755877673625946,293.223388671875,297.1499938964844,293.1499938964844,0.3008157610893249,-5800.25244140625,304.1587219238281,0.857212483882904,0.3867917954921722,0.3692816793918609,293.3021850585937,297.1499938964844,293.1499938964844,0.0077271969057619,-2631.400146484375,300.170166015625,0.4068270921707153,0.050000000745058,0.2419813722372055,291.1672668457031,291.1499938964844,265.2357482910156,263.9273681640625,281.5377502441406,293.44854736328125,291.167724609375,1.0,0.3264667689800262,0.8363738059997559,0.8363738059997559,1.0,1.0,-1.2244877815246582,0.517096996307373,0.7073907852172852,0.2559643089771271,0.0,0.0,0.5357837677001953,102.2530517578125,112.0,6.912734031677246,-11887.45703125,317.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884033203125,307.3445129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.451171875,18000.0,0.0,0.0,0.2724299132823944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127657651901245,0.512771487236023,-5.676875389326597e-06,0.0,0.0002764817036222,0.0,0.0,31.28325462341309,0.0,0.0,0.0,0.3740099370479584,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439224205911159,-1292.652587890625,304.15045166015625,0.5146921873092651,0.0876066163182258,0.082363523542881,293.92022705078125,297.1499938964844,293.1499938964844,0.0030133249238133,-240.67117309570312,295.1121520996094,0.405532568693161,0.050000000745058,0.0510745495557785,293.07635498046875,297.1499938964844,293.1499938964844,0.3045943677425384,-4331.8896484375,304.1396484375,0.8583800196647644,0.3926584124565124,0.2762434482574463,293.2232666015625,297.1499938964844,293.1499938964844,0.2999452650547027,-5786.9775390625,304.1587219238281,0.8542200922966003,0.3858869075775146,0.3684925436973572,293.3027648925781,297.1499938964844,293.1499938964844,0.0077039687894284,-2626.017578125,300.1429138183594,0.405532568693161,0.050000000745058,0.242275670170784,291.1693115234375,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.4508972167969,291.169677734375,1.0,0.3280850052833557,0.8361572623252869,0.8361572623252869,1.0,1.0,-1.224677801132202,0.5171625018119812,0.7075152397155762,0.2560067474842071,0.0,0.0,0.5342939496040344,103.8271713256836,112.0,6.1062517166137695,-11878.1669921875,320.5747375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229736328125,307.36090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.96484375,18000.0,0.0,0.0,0.2725332379341125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102768540382385,0.5102825164794922,-5.662352123181336e-06,0.0,0.0002765865938272,0.0,0.0,31.01703453063965,0.0,0.0,0.0,0.373163491487503,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438441820442676,-1291.3511962890625,304.1505126953125,0.5128673911094666,0.0874557569622993,0.082290694117546,293.9257202148437,297.1499938964844,293.1499938964844,0.0029009440913796,-231.7555694580078,294.9652404785156,0.4042672514915466,0.050000000745058,0.0511364601552486,293.07696533203125,297.1499938964844,293.1499938964844,0.3054404556751251,-4341.25732421875,304.1399841308594,0.8566514253616333,0.3934711813926697,0.2768687605857849,293.22314453125,297.1499938964844,293.1499938964844,0.2990840673446655,-5773.84619140625,304.15869140625,0.851301908493042,0.38498255610466,0.3677036762237549,293.3033447265625,297.1499938964844,293.1499938964844,0.0076806428842246,-2620.6181640625,300.1153869628906,0.4042672514915466,0.050000000745058,0.2425693571567535,291.1709899902344,291.1499938964844,265.2747802734375,263.9621887207031,281.55780029296875,293.453369140625,291.1713256835937,1.0,0.3296859860420227,0.8359422087669373,0.8359422087669373,1.0,1.0,-1.2248209714889526,0.5172039866447449,0.707616925239563,0.2560456693172455,0.0,0.0,0.5327185988426208,105.39747619628906,115.0,5.266421318054199,-11867.91796875,323.90924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96441650390625,307.37811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.794921875,18000.0,0.0,0.0,0.2725280225276947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076158046722412,0.5076214671134949,-5.646708814310841e-06,0.0,0.00027658129693,0.0,0.0,30.733354568481445,0.0,0.0,0.0,0.3722584545612335,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436713062226772,-1288.492919921875,304.150634765625,0.5093165040016174,0.0871301516890525,0.0821229368448257,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741491165012,-213.7162628173828,294.6680908203125,0.4018053114414215,0.050000000745058,0.0512600131332874,293.0787353515625,297.1499938964844,293.1499938964844,0.307033509016037,-4358.8740234375,304.1406555175781,0.8532542586326599,0.394963264465332,0.2780289947986603,293.2229309082031,297.1499938964844,293.1499938964844,0.2973887622356415,-5747.9970703125,304.1586303710937,0.8456714749336243,0.383175253868103,0.366127073764801,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338145881891,-2609.791259765625,300.0595397949219,0.4018053114414215,0.050000000745058,0.2431554347276687,291.1734924316406,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.1736755371094,1.0,0.3328409790992737,0.8355120420455933,0.8355120420455933,1.0,1.0,-1.2249716520309448,0.5172149538993835,0.707756757736206,0.2561197578907013,0.0,0.0,0.529405415058136,108.5299835205078,103.0,3.572436809539795,-11844.7548828125,330.5039367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.51171875,18000.0,0.0,0.0,0.2722207009792328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019587278366089,0.5019643306732178,-5.613256689684931e-06,0.0,0.0002762694202829,0.0,0.0,30.134498596191406,0.0,0.0,0.0,0.3703362345695495,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436713062226772,-1288.492919921875,304.150634765625,0.5093165040016174,0.0871301516890525,0.0821229368448257,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741491165012,-213.7162628173828,294.6680908203125,0.4018053114414215,0.050000000745058,0.0512600131332874,293.0787353515625,297.1499938964844,293.1499938964844,0.307033509016037,-4358.8740234375,304.1406555175781,0.8532542586326599,0.394963264465332,0.2780289947986603,293.2229309082031,297.1499938964844,293.1499938964844,0.2973887622356415,-5747.9970703125,304.1586303710937,0.8456714749336243,0.383175253868103,0.366127073764801,293.3046264648437,297.1499938964844,293.1499938964844,0.0076338145881891,-2609.791259765625,300.0595397949219,0.4018053114414215,0.050000000745058,0.2431554347276687,291.1734924316406,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.1736755371094,1.0,0.3328409790992737,0.8355120420455933,0.8355120420455933,1.0,1.0,-1.2249716520309448,0.5172149538993835,0.707756757736206,0.2561197578907013,0.0,0.0,0.529405415058136,108.5299835205078,103.0,3.572436809539795,-11844.7548828125,330.5039367675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.51171875,18000.0,0.0,0.0,0.2722207009792328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019587278366089,0.5019643306732178,-5.613256689684931e-06,0.0,0.0002762694202829,0.0,0.0,30.134498596191406,0.0,0.0,0.0,0.3703362345695495,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433215051889419,-1282.7235107421875,304.1510009765625,0.5099856853485107,0.0868095830082893,0.0817719921469688,293.9476928710937,297.1499938964844,293.1499938964844,0.0024351230822503,-194.6446075439453,294.3677673339844,0.4029768407344818,0.050000000745058,0.0512007661163806,293.0809020996094,297.1499938964844,293.1499938964844,0.3082925081253052,-4372.623046875,304.1416931152344,0.8563428521156311,0.3963299393653869,0.2789498269557953,293.2225952148437,297.1499938964844,293.1499938964844,0.2955241799354553,-5719.39404296875,304.15887451171875,0.8464858531951904,0.3813970685005188,0.3643842041492462,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530842877924,-2589.464599609375,300.00360107421875,0.4029768407344818,0.050000000745058,0.2428743988275528,291.1764831542969,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.17694091796875,1.0,0.3306942880153656,0.8350818753242493,0.8350818753242493,1.0,1.0,-1.2231563329696655,0.5163150429725647,0.7068413496017456,0.2557552754878998,0.0,0.0,0.5257192850112915,107.00553894042967,91.0,4.879889965057373,-11808.14453125,326.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,307.4521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.591796875,18000.0,0.0,0.0,0.2715349197387695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958873391151428,0.4958929121494293,-5.577865977102192e-06,0.0,0.0002755734312813,0.0,0.0,29.501792907714844,0.0,0.0,0.0,0.3682802021503448,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433215051889419,-1282.7235107421875,304.1510009765625,0.5099856853485107,0.0868095830082893,0.0817719921469688,293.9476928710937,297.1499938964844,293.1499938964844,0.0024351230822503,-194.6446075439453,294.3677673339844,0.4029768407344818,0.050000000745058,0.0512007661163806,293.0809020996094,297.1499938964844,293.1499938964844,0.3082925081253052,-4372.623046875,304.1416931152344,0.8563428521156311,0.3963299393653869,0.2789498269557953,293.2225952148437,297.1499938964844,293.1499938964844,0.2955241799354553,-5719.39404296875,304.15887451171875,0.8464858531951904,0.3813970685005188,0.3643842041492462,293.3058776855469,297.1499938964844,293.1499938964844,0.0075530842877924,-2589.464599609375,300.00360107421875,0.4029768407344818,0.050000000745058,0.2428743988275528,291.1764831542969,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.17694091796875,1.0,0.3306942880153656,0.8350818753242493,0.8350818753242493,1.0,1.0,-1.2231563329696655,0.5163150429725647,0.7068413496017456,0.2557552754878998,0.0,0.0,0.5257192850112915,107.00553894042967,91.0,4.879889965057373,-11808.14453125,326.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,307.4521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.591796875,18000.0,0.0,0.0,0.2715349197387695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958873391151428,0.4958929121494293,-5.577865977102192e-06,0.0,0.0002755734312813,0.0,0.0,29.501792907714844,0.0,0.0,0.0,0.3682802021503448,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435957610607147,-1287.236328125,304.1501770019531,0.5160679221153259,0.0875873267650604,0.0820750370621681,293.95263671875,297.1499938964844,293.1499938964844,0.0022028805688023,-176.09429931640625,294.07958984375,0.4071105420589447,0.050000000745058,0.0509991198778152,293.0785217285156,297.1499938964844,293.1499938964844,0.3100614249706268,-4392.4384765625,304.1414794921875,0.8654640316963196,0.3985750675201416,0.2802515625953674,293.2169189453125,297.1499938964844,293.1499938964844,0.2943394780158996,-5701.6591796875,304.1578674316406,0.8532009720802307,0.3807154893875122,0.3633257746696472,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708685278892,-2567.94287109375,299.9643249511719,0.4071105420589447,0.050000000745058,0.2419178634881973,291.1783142089844,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781311035156,1.0,0.325268417596817,0.8346659541130066,0.8346659541130066,1.0,1.0,-1.222421407699585,0.5158866047859192,0.7065348029136658,0.2557195127010345,0.0,0.0,0.5217266082763672,101.89310455322266,79.0,1.1850225925445557,-11768.646484375,315.57794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322998046875,307.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.7265625,18000.0,0.0,0.0,0.2704792618751526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889746606349945,0.4889802038669586,-5.538078312383732e-06,0.0,0.0002745020610745,0.0,0.0,28.79325485229492,0.0,0.0,0.0,0.3659695088863373,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435957610607147,-1287.236328125,304.1501770019531,0.5160679221153259,0.0875873267650604,0.0820750370621681,293.95263671875,297.1499938964844,293.1499938964844,0.0022028805688023,-176.09429931640625,294.07958984375,0.4071105420589447,0.050000000745058,0.0509991198778152,293.0785217285156,297.1499938964844,293.1499938964844,0.3100614249706268,-4392.4384765625,304.1414794921875,0.8654640316963196,0.3985750675201416,0.2802515625953674,293.2169189453125,297.1499938964844,293.1499938964844,0.2943394780158996,-5701.6591796875,304.1578674316406,0.8532009720802307,0.3807154893875122,0.3633257746696472,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708685278892,-2567.94287109375,299.9643249511719,0.4071105420589447,0.050000000745058,0.2419178634881973,291.1783142089844,291.1499938964844,265.3866577148437,264.06268310546875,281.62078857421875,293.4685974121094,291.1781311035156,1.0,0.325268417596817,0.8346659541130066,0.8346659541130066,1.0,1.0,-1.222421407699585,0.5158866047859192,0.7065348029136658,0.2557195127010345,0.0,0.0,0.5217266082763672,101.89310455322266,79.0,1.1850225925445557,-11768.646484375,315.57794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322998046875,307.4818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.7265625,18000.0,0.0,0.0,0.2704792618751526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889746606349945,0.4889802038669586,-5.538078312383732e-06,0.0,0.0002745020610745,0.0,0.0,28.79325485229492,0.0,0.0,0.0,0.3659695088863373,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437020994722843,-1288.9676513671875,304.14996337890625,0.5247482657432556,0.0879423543810844,0.0821922123432159,293.9594421386719,297.1499938964844,293.1499938964844,0.0019620498642325,-156.8462677001953,293.7837829589844,0.4134775102138519,0.050000000745058,0.0507175363600254,293.0795593261719,297.1499938964844,293.1499938964844,0.311455488204956,-4407.8203125,304.1420288085937,0.8785449266433716,0.4001801013946533,0.2812407314777374,293.2138671875,297.1499938964844,293.1499938964844,0.2930329740047455,-5681.80419921875,304.1574401855469,0.8638145327568054,0.3796402812004089,0.3620971739292145,293.2975158691406,297.1499938964844,293.1499938964844,0.0073691229335963,-2541.008056640625,299.9216613769531,0.4134775102138519,0.050000000745058,0.2405821532011032,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175235688686371,0.8342500329017639,0.8342500329017639,1.0,1.0,-1.2203341722488403,0.5148129463195801,0.7055212259292603,0.2554373145103454,0.0,0.0,0.5178652405738831,94.73867797851562,67.0,2.4283640384674072,-11722.37890625,299.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183288574219,307.51416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.642578125,18000.0,0.0,0.0,0.2691150605678558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825572371482849,0.4825627505779266,-5.5003974921419285e-06,0.0,0.0002731175918597,0.0,0.0,28.141252517700195,0.0,0.0,0.0,0.3638055622577667,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437020994722843,-1288.9676513671875,304.14996337890625,0.5247482657432556,0.0879423543810844,0.0821922123432159,293.9594421386719,297.1499938964844,293.1499938964844,0.0019620498642325,-156.8462677001953,293.7837829589844,0.4134775102138519,0.050000000745058,0.0507175363600254,293.0795593261719,297.1499938964844,293.1499938964844,0.311455488204956,-4407.8203125,304.1420288085937,0.8785449266433716,0.4001801013946533,0.2812407314777374,293.2138671875,297.1499938964844,293.1499938964844,0.2930329740047455,-5681.80419921875,304.1574401855469,0.8638145327568054,0.3796402812004089,0.3620971739292145,293.2975158691406,297.1499938964844,293.1499938964844,0.0073691229335963,-2541.008056640625,299.9216613769531,0.4134775102138519,0.050000000745058,0.2405821532011032,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175235688686371,0.8342500329017639,0.8342500329017639,1.0,1.0,-1.2203341722488403,0.5148129463195801,0.7055212259292603,0.2554373145103454,0.0,0.0,0.5178652405738831,94.73867797851562,67.0,2.4283640384674072,-11722.37890625,299.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183288574219,307.51416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18052.642578125,18000.0,0.0,0.0,0.2691150605678558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825572371482849,0.4825627505779266,-5.5003974921419285e-06,0.0,0.0002731175918597,0.0,0.0,28.141252517700195,0.0,0.0,0.0,0.3638055622577667,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436649955809116,-1288.3369140625,304.1500549316406,0.5299928188323975,0.0880635827779769,0.082161359488964,293.9633178710937,297.1499938964844,293.1499938964844,0.0018406712915748,-147.13645935058594,293.6347045898437,0.41757732629776,0.050000000745058,0.0505564287304878,293.0805969238281,297.1499938964844,293.1499938964844,0.3119747340679168,-4413.443359375,304.1425170898437,0.8865057229995728,0.4008656442165375,0.281622439622879,293.2127380371094,297.1499938964844,293.1499938964844,0.2922714650630951,-5670.10693359375,304.157470703125,0.8705201745033264,0.3790515661239624,0.3613942861557007,293.2963562011719,297.1499938964844,293.1499938964844,0.0073138200677931,-2526.126953125,299.8998718261719,0.41757732629776,0.050000000745058,0.2398179322481155,291.1806335449219,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.4855651855469,291.1809387207031,1.0,0.3129819631576538,0.8340421319007874,0.8340421319007874,1.0,1.0,-1.2188011407852173,0.514043927192688,0.7047572135925293,0.255203366279602,0.0,0.0,0.515665590763092,90.64041900634766,67.0,3.223123073577881,-11692.58203125,290.6955871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594055175781,307.5273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18055.716796875,18000.0,0.0,0.0,0.2683256864547729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790211915969848,0.4790266454219818,-5.480836080096196e-06,0.0,0.0002723164798226,0.0,0.0,27.79093360900879,0.0,0.0,0.0,0.3626343607902527,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0435989946126937,-1287.2362060546875,304.150146484375,0.5359424352645874,0.0881644710898399,0.0820985063910484,293.9674377441406,297.1499938964844,293.1499938964844,0.0017183523159474,-137.35302734375,293.4841003417969,0.4224189519882202,0.050000000745058,0.0503852441906929,293.0819091796875,297.1499938964844,293.1499938964844,0.3124289214611053,-4418.33447265625,304.14306640625,0.8954551815986633,0.4014884233474731,0.2819507122039795,293.2117614746094,297.1499938964844,293.1499938964844,0.2914904356002807,-5658.09814453125,304.15753173828125,0.8782283067703247,0.3784489631652832,0.3606626093387604,293.29541015625,297.1499938964844,293.1499938964844,0.0072567495517432,-2510.70458984375,299.8775329589844,0.4224189519882202,0.050000000745058,0.239005908370018,291.1819763183594,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.4914855957031,291.18218994140625,1.0,0.3080721199512481,0.8338446021080017,0.8338446021080017,1.0,1.0,-1.2170615196228027,0.5131747722625732,0.7038867473602295,0.2549398243427276,0.0,0.0,0.513400673866272,86.28439331054688,55.0,3.230008602142334,-11659.4189453125,280.9671936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995361328125,307.53863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.23828125,18000.0,0.0,0.0,0.2674646377563476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753065407276153,0.4753120243549347,-5.460315151140094e-06,0.0,0.0002714426082093,0.0,0.0,27.4258041381836,0.0,0.0,0.0,0.361410528421402,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0434085913002491,-1284.09033203125,304.1504211425781,0.5501910448074341,0.088323064148426,0.0819074884057045,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726975932717,-117.70960998535156,293.17877197265625,0.4349157214164734,0.050000000745058,0.0500208139419555,293.0851745605469,297.1499938964844,293.1499938964844,0.3131594359874725,-4426.1279296875,304.1441650390625,0.9174334406852722,0.4025517106056213,0.2824632823467254,293.2100830078125,297.1499938964844,293.1499938964844,0.2899036705493927,-5633.68798828125,304.1576538085937,0.8969089984893799,0.3772256672382355,0.3591525852680206,293.2940673828125,297.1499938964844,293.1499938964844,0.007139426190406,-2478.78466796875,299.8316650390625,0.4349157214164734,0.050000000745058,0.2372772097587585,291.183837890625,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.2973084151744842,0.83344966173172,0.83344966173172,1.0,1.0,-1.213122844696045,0.5112054347991943,0.7019174098968506,0.254364937543869,0.0,0.0,0.5087595582008362,77.00871276855469,43.0,2.56723427772522,-11586.763671875,260.2523498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4766540527344,307.557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.326171875,18000.0,0.0,0.0,0.265538215637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467684805393219,0.4676901996135711,-5.418119144451339e-06,0.0,0.0002694875292945,0.0,0.0,26.68502616882324,0.0,0.0,0.0,0.3589040338993072,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0434085913002491,-1284.09033203125,304.1504211425781,0.5501910448074341,0.088323064148426,0.0819074884057045,293.9761962890625,297.1499938964844,293.1499938964844,0.0014726975932717,-117.70960998535156,293.17877197265625,0.4349157214164734,0.050000000745058,0.0500208139419555,293.0851745605469,297.1499938964844,293.1499938964844,0.3131594359874725,-4426.1279296875,304.1441650390625,0.9174334406852722,0.4025517106056213,0.2824632823467254,293.2100830078125,297.1499938964844,293.1499938964844,0.2899036705493927,-5633.68798828125,304.1576538085937,0.8969089984893799,0.3772256672382355,0.3591525852680206,293.2940673828125,297.1499938964844,293.1499938964844,0.007139426190406,-2478.78466796875,299.8316650390625,0.4349157214164734,0.050000000745058,0.2372772097587585,291.183837890625,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.2973084151744842,0.83344966173172,0.83344966173172,1.0,1.0,-1.213122844696045,0.5112054347991943,0.7019174098968506,0.254364937543869,0.0,0.0,0.5087595582008362,77.00871276855469,43.0,2.56723427772522,-11586.763671875,260.2523498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4766540527344,307.557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.326171875,18000.0,0.0,0.0,0.265538215637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467684805393219,0.4676901996135711,-5.418119144451339e-06,0.0,0.0002694875292945,0.0,0.0,26.68502616882324,0.0,0.0,0.0,0.3589040338993072,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431648828089237,-1280.0860595703125,304.15069580078125,0.5679466128349304,0.0884394124150276,0.0816570967435836,293.9854736328125,297.1499938964844,293.1499938964844,0.0012268462451174,-98.0552978515625,292.8684997558594,0.4524031579494476,0.050000000745058,0.0496377572417259,293.0892639160156,297.1499938964844,293.1499938964844,0.3136554062366485,-4431.30517578125,304.145263671875,0.946543514728546,0.4033691585063934,0.2827923595905304,293.2086486816406,297.1499938964844,293.1499938964844,0.2883078455924988,-5609.13134765625,304.15777587890625,0.9219682812690736,0.3759959042072296,0.3576135039329529,293.2932434082031,297.1499938964844,293.1499938964844,0.007020154967904,-2446.025390625,299.7845764160156,0.4524031579494476,0.050000000745058,0.2354601472616195,291.1849670410156,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1850280761719,1.0,0.2854604721069336,0.8330547213554382,0.8330547213554382,1.0,1.0,-1.208729267120361,0.5089980959892273,0.699731171131134,0.2537701725959778,0.0,0.0,0.5040156245231628,67.25695037841797,31.0,1.5977210998535156,-11507.1796875,238.52362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5483703613281,307.5707092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.75390625,18000.0,0.0,0.0,0.2633684575557709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599388539791107,0.4599442481994629,-5.375689852371579e-06,0.0,0.0002672855043783,0.0,0.0,25.94611549377441,0.0,0.0,0.0,0.3563716113567352,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431648828089237,-1280.0860595703125,304.15069580078125,0.5679466128349304,0.0884394124150276,0.0816570967435836,293.9854736328125,297.1499938964844,293.1499938964844,0.0012268462451174,-98.0552978515625,292.8684997558594,0.4524031579494476,0.050000000745058,0.0496377572417259,293.0892639160156,297.1499938964844,293.1499938964844,0.3136554062366485,-4431.30517578125,304.145263671875,0.946543514728546,0.4033691585063934,0.2827923595905304,293.2086486816406,297.1499938964844,293.1499938964844,0.2883078455924988,-5609.13134765625,304.15777587890625,0.9219682812690736,0.3759959042072296,0.3576135039329529,293.2932434082031,297.1499938964844,293.1499938964844,0.007020154967904,-2446.025390625,299.7845764160156,0.4524031579494476,0.050000000745058,0.2354601472616195,291.1849670410156,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1850280761719,1.0,0.2854604721069336,0.8330547213554382,0.8330547213554382,1.0,1.0,-1.208729267120361,0.5089980959892273,0.699731171131134,0.2537701725959778,0.0,0.0,0.5040156245231628,67.25695037841797,31.0,1.5977210998535156,-11507.1796875,238.52362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5483703613281,307.5707092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18060.75390625,18000.0,0.0,0.0,0.2633684575557709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599388539791107,0.4599442481994629,-5.375689852371579e-06,0.0,0.0002672855043783,0.0,0.0,25.94611549377441,0.0,0.0,0.0,0.3563716113567352,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.042885597795248,-1275.5150146484375,304.1509094238281,0.5897321105003357,0.0885236486792564,0.0813660025596618,293.9950256347656,297.1499938964844,293.1499938964844,0.0009813065407797,-78.42961120605469,292.553466796875,0.4746444225311279,0.050000000745058,0.0492443367838859,293.0940856933594,297.1499938964844,293.1499938964844,0.3139163553714752,-4433.86572265625,304.1464233398437,0.9787797331809998,0.4039309322834015,0.2829377353191376,293.2073669433594,297.1499938964844,293.1499938964844,0.2867223620414734,-5584.73388671875,304.1578063964844,0.9553775191307068,0.3747691810131073,0.3560651838779449,293.2927551269531,297.1499938964844,293.1499938964844,0.0069007007405161,-2412.91357421875,299.73651123046875,0.4746444225311279,0.050000000745058,0.2335939258337021,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726434469223022,0.8327006101608276,0.8327006101608276,1.0,1.0,-1.2039836645126345,0.5066006183624268,0.6973830461502075,0.2531898617744446,0.0,0.0,0.4992721080780029,57.240264892578125,34.0,0.6206325888633728,-11422.26171875,216.2847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131286621094,307.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.796875,18000.0,0.0,0.0,0.2609927952289581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522383213043213,0.4522436559200287,-5.334034995030379e-06,0.0,0.0002648745139595,0.0,0.0,25.22555923461914,0.0,0.0,0.0,0.3538705110549927,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.042885597795248,-1275.5150146484375,304.1509094238281,0.5897321105003357,0.0885236486792564,0.0813660025596618,293.9950256347656,297.1499938964844,293.1499938964844,0.0009813065407797,-78.42961120605469,292.553466796875,0.4746444225311279,0.050000000745058,0.0492443367838859,293.0940856933594,297.1499938964844,293.1499938964844,0.3139163553714752,-4433.86572265625,304.1464233398437,0.9787797331809998,0.4039309322834015,0.2829377353191376,293.2073669433594,297.1499938964844,293.1499938964844,0.2867223620414734,-5584.73388671875,304.1578063964844,0.9553775191307068,0.3747691810131073,0.3560651838779449,293.2927551269531,297.1499938964844,293.1499938964844,0.0069007007405161,-2412.91357421875,299.73651123046875,0.4746444225311279,0.050000000745058,0.2335939258337021,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726434469223022,0.8327006101608276,0.8327006101608276,1.0,1.0,-1.2039836645126345,0.5066006183624268,0.6973830461502075,0.2531898617744446,0.0,0.0,0.4992721080780029,57.240264892578125,34.0,0.6206325888633728,-11422.26171875,216.2847595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131286621094,307.5784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.796875,18000.0,0.0,0.0,0.2609927952289581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522383213043213,0.4522436559200287,-5.334034995030379e-06,0.0,0.0002648745139595,0.0,0.0,25.22555923461914,0.0,0.0,0.0,0.3538705110549927,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427065230906009,-1272.6192626953125,304.1509094238281,0.6056893467903137,0.0885511264204979,0.0811714977025985,294.0047912597656,297.1499938964844,293.1499938964844,0.000739075243473,-59.073020935058594,292.2330322265625,0.487493485212326,0.050000000745058,0.0489951409399509,293.099853515625,297.1499938964844,293.1499938964844,0.3139781355857849,-4434.681640625,304.14752197265625,0.998437523841858,0.404177725315094,0.2829634249210357,293.2063293457031,297.1499938964844,293.1499938964844,0.2853140234947204,-5563.1826171875,304.1575622558594,0.977777659893036,0.3735275864601135,0.3546549379825592,293.2926330566406,297.1499938964844,293.1499938964844,0.0068069482222199,-2387.128662109375,299.6869812011719,0.487493485212326,0.050000000745058,0.2324118465185165,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996826171875,293.5415344238281,291.1835632324219,1.0,0.2645524740219116,0.8323464393615723,0.8323464393615723,1.0,1.0,-1.2002947330474854,0.5046473741531372,0.6956473588943481,0.2529736161231994,0.0,0.0,0.4947959780693054,50.89387512207031,37.0,-2.3555169105529785,-11340.4892578125,202.0693817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66876220703125,307.57763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.171875,18000.0,0.0,0.0,0.258468896150589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444844901561737,0.444850206375122,-5.294216862239409e-06,0.0,0.000262313085841,0.0,0.0,24.545419692993164,0.0,0.0,0.0,0.3514835834503174,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427065230906009,-1272.6192626953125,304.1509094238281,0.6056893467903137,0.0885511264204979,0.0811714977025985,294.0047912597656,297.1499938964844,293.1499938964844,0.000739075243473,-59.073020935058594,292.2330322265625,0.487493485212326,0.050000000745058,0.0489951409399509,293.099853515625,297.1499938964844,293.1499938964844,0.3139781355857849,-4434.681640625,304.14752197265625,0.998437523841858,0.404177725315094,0.2829634249210357,293.2063293457031,297.1499938964844,293.1499938964844,0.2853140234947204,-5563.1826171875,304.1575622558594,0.977777659893036,0.3735275864601135,0.3546549379825592,293.2926330566406,297.1499938964844,293.1499938964844,0.0068069482222199,-2387.128662109375,299.6869812011719,0.487493485212326,0.050000000745058,0.2324118465185165,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996826171875,293.5415344238281,291.1835632324219,1.0,0.2645524740219116,0.8323464393615723,0.8323464393615723,1.0,1.0,-1.2002947330474854,0.5046473741531372,0.6956473588943481,0.2529736161231994,0.0,0.0,0.4947959780693054,50.89387512207031,37.0,-2.3555169105529785,-11340.4892578125,202.0693817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66876220703125,307.57763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.171875,18000.0,0.0,0.0,0.258468896150589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444844901561737,0.444850206375122,-5.294216862239409e-06,0.0,0.000262313085841,0.0,0.0,24.545419692993164,0.0,0.0,0.0,0.3514835834503174,4.0,0.0,1.0
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426416546106338,-1271.563232421875,304.1508483886719,0.6101773977279663,0.0885407701134681,0.0811053067445755,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194389425218,-49.51041030883789,292.0718994140625,0.4910149276256561,0.050000000745058,0.0489292927086353,293.1004943847656,297.1499938964844,293.1499938964844,0.3087495565414428,-4373.169921875,304.1576232910156,0.9990000128746032,0.404680997133255,0.2788064181804657,293.2059020996094,297.1499938964844,293.1499938964844,0.2846369743347168,-5552.796875,304.15740966796875,0.9834578633308412,0.3729011416435241,0.3540002405643463,293.29266357421875,297.1499938964844,293.1499938964844,0.0067702285014092,-2377.04248046875,299.662109375,0.4910149276256561,0.050000000745058,0.2320994883775711,291.18365478515625,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448913574219,291.184326171875,1.0,0.2616416215896606,0.8321694135665894,0.8321694135665894,1.0,1.0,-1.1940064430236816,0.5016095042228699,0.6923969388008118,0.251901775598526,0.0,0.0,0.4926154017448425,49.14605712890625,37.0,2.6253347396850586,-11280.70703125,196.4360198974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69305419921875,307.5867614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18053.212890625,18000.0,0.0,0.0,0.2571641206741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414784610271454,0.4414837658405304,-5.276045612845337e-06,0.0,0.000260988890659,0.0,0.0,24.23909950256348,0.0,0.0,0.0,0.3503923118114471,4.0,0.0,1.0
