time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425447039306163,-1269.895263671875,304.15087890625,0.6133869290351868,0.0885086581110954,0.0810423120856285,294.0146179199219,297.1499938964844,293.1499938964844,0.0005163075984455,-39.77132797241211,291.91619873046875,0.4936144649982452,0.050000000745058,0.0488824881613254,293.0962829589844,297.1499938964844,293.1499938964844,0.3029673397541046,-4305.5107421875,304.16668701171875,0.9990000128746032,0.4061327576637268,0.274428516626358,293.2055358886719,297.1499938964844,293.1499938964844,0.2838071882724762,-5539.83447265625,304.1575622558594,0.9873407483100892,0.3722622096538543,0.3533591628074646,293.292724609375,297.1499938964844,293.1499938964844,0.0067343348637223,-2366.62353515625,299.6395874023437,0.4936144649982452,0.050000000745058,0.2318774759769439,291.190185546875,291.1499938964844,265.6433410644531,264.2991027832031,281.8341064453125,293.54278564453125,291.1917419433594,1.0,0.2593361437320709,0.832012414932251,0.832012414932251,1.0,1.0,-1.1876416206359863,0.4985242187976837,0.6891173720359802,0.2508587539196014,0.0,0.0,0.4893221259117126,47.88051986694336,40.0,11.133012771606444,-11213.91015625,191.80032348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183532714844,307.592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.787109375,18000.0,0.0,0.0,0.2557994723320007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373356699943542,0.4373409152030945,-5.256892563920701e-06,0.0,0.0002596039557829,0.0,0.0,23.877872467041016,0.0,0.0,0.0,0.3490757644176483,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0423839017748832,-1267.2191162109375,304.1508483886719,0.6173263788223267,0.0884025245904922,0.0809016898274421,294.0245056152344,297.1499938964844,293.1499938964844,0.0004267484182491,-22.186222076416016,291.59527587890625,0.4970772266387939,0.050000000745058,0.0488229021430015,293.0859680175781,297.1499938964844,293.1499938964844,0.2952678203582763,-4217.044921875,304.1736145019531,0.9990000128746032,0.4095884263515472,0.2687515318393707,293.2050170898437,297.1499938964844,293.1499938964844,0.2823736369609833,-5517.70654296875,304.15740966796875,0.9919200539588928,0.3709627091884613,0.3520826399326324,293.2926940917969,297.1499938964844,293.1499938964844,0.00667091505602,-2348.8857421875,299.5922546386719,0.4970772266387939,0.050000000745058,0.231594830751419,291.1958923339844,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.53863525390625,291.19549560546875,1.0,0.2563204765319824,0.831698477268219,0.831698477268219,1.0,1.0,-1.1787137985229492,0.4939636290073395,0.6847502589225769,0.2500390112400055,0.0,0.0,0.4825855195522308,46.27568435668945,43.0,3.400831460952759,-11074.9716796875,185.72691345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7740783691406,307.5746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.673828125,18000.0,0.0,0.0,0.2528590261936188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267823994159698,0.4267876148223877,-5.2068198783672415e-06,0.0,0.0002566197654232,0.0,0.0,22.966588973999023,0.0,0.0,0.0,0.3458091914653778,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0423839017748832,-1267.2191162109375,304.1508483886719,0.6173263788223267,0.0884025245904922,0.0809016898274421,294.0245056152344,297.1499938964844,293.1499938964844,0.0004267484182491,-22.186222076416016,291.59527587890625,0.4970772266387939,0.050000000745058,0.0488229021430015,293.0859680175781,297.1499938964844,293.1499938964844,0.2952678203582763,-4217.044921875,304.1736145019531,0.9990000128746032,0.4095884263515472,0.2687515318393707,293.2050170898437,297.1499938964844,293.1499938964844,0.2823736369609833,-5517.70654296875,304.15740966796875,0.9919200539588928,0.3709627091884613,0.3520826399326324,293.2926940917969,297.1499938964844,293.1499938964844,0.00667091505602,-2348.8857421875,299.5922546386719,0.4970772266387939,0.050000000745058,0.231594830751419,291.1958923339844,291.1499938964844,265.67999267578125,264.3333740234375,281.8663024902344,293.53863525390625,291.19549560546875,1.0,0.2563204765319824,0.831698477268219,0.831698477268219,1.0,1.0,-1.1787137985229492,0.4939636290073395,0.6847502589225769,0.2500390112400055,0.0,0.0,0.4825855195522308,46.27568435668945,43.0,3.400831460952759,-11074.9716796875,185.72691345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7740783691406,307.5746765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.673828125,18000.0,0.0,0.0,0.2528590261936188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267823994159698,0.4267876148223877,-5.2068198783672415e-06,0.0,0.0002566197654232,0.0,0.0,22.966588973999023,0.0,0.0,0.0,0.3458091914653778,4.0,0.0,1.0
389940,293.1506042480469,297.1499938964844,293.1499938964844,0.0422761179506778,-1265.5362548828125,304.1507568359375,0.6187023520469666,0.0882626250386238,0.0807613357901573,294.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969970703125,0.4985134899616241,0.050000000745058,0.0487991645932197,293.0821838378906,297.1499938964844,293.1499938964844,0.2920726239681244,-4181.84521484375,304.1708679199219,0.9990000128746032,0.4120002388954162,0.266456663608551,293.2045593261719,297.1499938964844,293.1499938964844,0.2812199592590332,-5500.1689453125,304.1568603515625,0.993206262588501,0.3696579337120056,0.3508327007293701,293.292724609375,297.1499938964844,293.1499938964844,0.0066175810061395,-2334.79833984375,299.5409545898437,0.4985134899616241,0.050000000745058,0.2314822226762771,291.1907043457031,291.1499938964844,265.7166748046875,264.3677062988281,281.9033508300781,293.54327392578125,291.19000244140625,1.0,0.2550652623176574,0.8313844799995422,0.8313844799995422,1.0,1.0,-1.1741256713867188,0.4912440776824951,0.6828816533088684,0.250638335943222,0.0,0.0,0.4774675369262695,45.65126800537109,46.0,-5.072741985321045,-10971.8818359375,183.0372467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.826416015625,307.5599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.107421875,18000.0,0.0,0.0,0.249730110168457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.418316513299942,0.4183216691017151,-5.161969966138713e-06,0.0,0.0002534443337935,0.0,0.0,22.232227325439453,0.0,0.0,0.0,0.3431146442890167,4.0,0.0,1.0
390000,293.1506042480469,297.1499938964844,293.1499938964844,0.0422761179506778,-1265.5362548828125,304.1507568359375,0.6187023520469666,0.0882626250386238,0.0807613357901573,294.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2969970703125,0.4985134899616241,0.050000000745058,0.0487991645932197,293.0821838378906,297.1499938964844,293.1499938964844,0.2920726239681244,-4181.84521484375,304.1708679199219,0.9990000128746032,0.4120002388954162,0.266456663608551,293.2045593261719,297.1499938964844,293.1499938964844,0.2812199592590332,-5500.1689453125,304.1568603515625,0.993206262588501,0.3696579337120056,0.3508327007293701,293.292724609375,297.1499938964844,293.1499938964844,0.0066175810061395,-2334.79833984375,299.5409545898437,0.4985134899616241,0.050000000745058,0.2314822226762771,291.1907043457031,291.1499938964844,265.7166748046875,264.3677062988281,281.9033508300781,293.54327392578125,291.19000244140625,1.0,0.2550652623176574,0.8313844799995422,0.8313844799995422,1.0,1.0,-1.1741256713867188,0.4912440776824951,0.6828816533088684,0.250638335943222,0.0,0.0,0.4774675369262695,45.65126800537109,46.0,-5.072741985321045,-10971.8818359375,183.0372467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.826416015625,307.5599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18062.107421875,18000.0,0.0,0.0,0.249730110168457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.418316513299942,0.4183216691017151,-5.161969966138713e-06,0.0,0.0002534443337935,0.0,0.0,22.232227325439453,0.0,0.0,0.0,0.3431146442890167,4.0,0.0,1.0
390060,293.1514892578125,297.1499938964844,293.1499938964844,0.0421692468225955,-1263.899658203125,304.1506652832031,0.6180225014686584,0.088069386780262,0.0806068107485771,294.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.498266190290451,0.050000000745058,0.0488032028079032,293.0877380371094,297.1499938964844,293.1499938964844,0.2924316227436065,-4188.130859375,304.1632385253906,0.9990000128746032,0.412611722946167,0.2668491005897522,293.20428466796875,297.1499938964844,293.1499938964844,0.2801569104194641,-5484.04541015625,304.1563415527344,0.9919266700744628,0.3683366179466247,0.3495992720127105,293.2931823730469,297.1499938964844,293.1499938964844,0.0065687159076333,-2322.179931640625,299.4875183105469,0.498266190290451,0.050000000745058,0.2315013706684112,291.1827697753906,291.1499938964844,265.7533264160156,264.402099609375,281.9459533691406,293.5589294433594,291.1817932128906,1.0,0.2551973164081573,0.8311353325843811,0.8311353325843811,1.0,1.0,-1.1729578971862793,0.4899944961071014,0.6829634308815002,0.2523148953914642,0.0,0.0,0.4735867083072662,45.78605270385742,49.0,-10.278706550598145,-10894.55859375,182.9416046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8602905273437,307.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0546875,18000.0,0.0,0.0,0.2466101646423339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118044972419739,0.4118096530437469,-5.127284566697199e-06,0.0,0.0002502779534552,0.0,0.0,21.6757926940918,0.0,0.0,0.0,0.3410421311855316,4.0,0.0,1.0
390120,293.1514892578125,297.1499938964844,293.1499938964844,0.0421692468225955,-1263.899658203125,304.1506652832031,0.6180225014686584,0.088069386780262,0.0806068107485771,294.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839599609375,0.498266190290451,0.050000000745058,0.0488032028079032,293.0877380371094,297.1499938964844,293.1499938964844,0.2924316227436065,-4188.130859375,304.1632385253906,0.9990000128746032,0.412611722946167,0.2668491005897522,293.20428466796875,297.1499938964844,293.1499938964844,0.2801569104194641,-5484.04541015625,304.1563415527344,0.9919266700744628,0.3683366179466247,0.3495992720127105,293.2931823730469,297.1499938964844,293.1499938964844,0.0065687159076333,-2322.179931640625,299.4875183105469,0.498266190290451,0.050000000745058,0.2315013706684112,291.1827697753906,291.1499938964844,265.7533264160156,264.402099609375,281.9459533691406,293.5589294433594,291.1817932128906,1.0,0.2551973164081573,0.8311353325843811,0.8311353325843811,1.0,1.0,-1.1729578971862793,0.4899944961071014,0.6829634308815002,0.2523148953914642,0.0,0.0,0.4735867083072662,45.78605270385742,49.0,-10.278706550598145,-10894.55859375,182.9416046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8602905273437,307.5390625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0546875,18000.0,0.0,0.0,0.2466101646423339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118044972419739,0.4118096530437469,-5.127284566697199e-06,0.0,0.0002502779534552,0.0,0.0,21.6757926940918,0.0,0.0,0.0,0.3410421311855316,4.0,0.0,1.0
390180,293.1527099609375,297.1499938964844,293.1499938964844,0.0420167408883571,-1261.5284423828125,304.15069580078125,0.6155713796615601,0.087782584130764,0.0803974345326423,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4966819584369659,0.050000000745058,0.0488295145332813,293.1026306152344,297.1499938964844,293.1499938964844,0.2956929206848144,-4227.8173828125,304.1533508300781,0.9990000128746032,0.4111839234828949,0.2693893313407898,293.2042236328125,297.1499938964844,293.1499938964844,0.2791216969490051,-5468.31005859375,304.1559753417969,0.9884942173957824,0.3669749796390533,0.3483557105064392,293.2943420410156,297.1499938964844,293.1499938964844,0.0065218727104365,-2310.217041015625,299.4314270019531,0.4966819584369659,0.050000000745058,0.2316261976957321,291.1734924316406,291.1499938964844,265.7900085449219,264.4365539550781,281.9935607910156,293.585693359375,291.1725158691406,1.0,0.2564260363578796,0.83088618516922,0.83088618516922,1.0,1.0,-1.1744440793991089,0.4899157285690307,0.6845283508300781,0.2547301054000854,0.0,0.0,0.4710628092288971,46.52617645263672,52.0,-12.35598087310791,-10839.3173828125,184.8846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8673400878906,307.50927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.537109375,18000.0,0.0,0.0,0.2436755150556564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407392144203186,0.4073972404003143,-5.102916929899948e-06,0.0,0.000247299671173,0.0,0.0,21.300064086914062,0.0,0.0,0.0,0.3396260738372803,4.0,0.0,1.0
390240,293.1527099609375,297.1499938964844,293.1499938964844,0.0420167408883571,-1261.5284423828125,304.15069580078125,0.6155713796615601,0.087782584130764,0.0803974345326423,294.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.4966819584369659,0.050000000745058,0.0488295145332813,293.1026306152344,297.1499938964844,293.1499938964844,0.2956929206848144,-4227.8173828125,304.1533508300781,0.9990000128746032,0.4111839234828949,0.2693893313407898,293.2042236328125,297.1499938964844,293.1499938964844,0.2791216969490051,-5468.31005859375,304.1559753417969,0.9884942173957824,0.3669749796390533,0.3483557105064392,293.2943420410156,297.1499938964844,293.1499938964844,0.0065218727104365,-2310.217041015625,299.4314270019531,0.4966819584369659,0.050000000745058,0.2316261976957321,291.1734924316406,291.1499938964844,265.7900085449219,264.4365539550781,281.9935607910156,293.585693359375,291.1725158691406,1.0,0.2564260363578796,0.83088618516922,0.83088618516922,1.0,1.0,-1.1744440793991089,0.4899157285690307,0.6845283508300781,0.2547301054000854,0.0,0.0,0.4710628092288971,46.52617645263672,52.0,-12.35598087310791,-10839.3173828125,184.8846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8673400878906,307.50927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.537109375,18000.0,0.0,0.0,0.2436755150556564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.407392144203186,0.4073972404003143,-5.102916929899948e-06,0.0,0.000247299671173,0.0,0.0,21.300064086914062,0.0,0.0,0.0,0.3396260738372803,4.0,0.0,1.0
390300,293.1534729003906,297.1499938964844,293.1499938964844,0.0419130288064479,-1259.8927001953125,304.1507568359375,0.6137483716011047,0.087598904967308,0.0802641585469245,294.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.4954931735992431,0.050000000745058,0.0488497242331504,293.11346435546875,297.1499938964844,293.1499938964844,0.2982342839241028,-4257.98486328125,304.14813232421875,0.9990000128746032,0.4096608459949493,0.2713240683078766,293.20428466796875,297.1499938964844,293.1499938964844,0.2785947620868683,-5460.26708984375,304.1558532714844,0.9860545992851256,0.3662731945514679,0.3477226793766022,293.29522705078125,297.1499938964844,293.1499938964844,0.0064985929057002,-2304.26416015625,299.4023742675781,0.4954931735992431,0.050000000745058,0.2317220717668533,291.1688842773437,291.1499938964844,265.8083190917969,264.4537658691406,282.0187683105469,293.6029968261719,291.1679382324219,1.0,0.257377028465271,0.8307616114616394,0.8307616114616394,1.0,1.0,-1.1759858131408691,0.4902468919754028,0.6857389211654663,0.2561102509498596,0.0,0.0,0.4702621698379516,47.08616256713867,52.0,-12.593247413635254,-10818.2890625,186.4895782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8594665527344,307.4901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.43359375,18000.0,0.0,0.0,0.2423264980316162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4059034883975982,0.4059085845947265,-5.094334483146668e-06,0.0,0.0002459305687807,0.0,0.0,21.17280387878418,0.0,0.0,0.0,0.3391432762145996,4.0,0.0,1.0
390360,293.1543273925781,297.1499938964844,293.1499938964844,0.0417887195944786,-1257.9183349609375,304.1508483886719,0.6115530729293823,0.087387666106224,0.0801101922988891,294.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.4940933287143707,0.050000000745058,0.0488740243017673,293.1264343261719,297.1499938964844,293.1499938964844,0.3012952804565429,-4293.95703125,304.1429138183594,0.9990000128746032,0.4075770974159241,0.2736318707466125,293.2044372558594,297.1499938964844,293.1499938964844,0.2780555188655853,-5452.01123046875,304.15576171875,0.9831721782684326,0.3655555844306946,0.3470793962478637,293.2963256835937,297.1499938964844,293.1499938964844,0.0064752274192869,-2298.266845703125,299.3726501464844,0.4940933287143707,0.050000000745058,0.2318373322486877,291.1644287109375,291.1499938964844,265.82666015625,264.47100830078125,282.0449523925781,293.6231689453125,291.1635437011719,1.0,0.2585161030292511,0.8305927515029907,0.8305927515029907,1.0,1.0,-1.1779664754867554,0.4907905459403991,0.6871759295463562,0.2575492262840271,0.0,0.0,0.4697442650794983,47.755126953125,55.0,-12.421338081359863,-10800.8935546875,188.45602416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84393310546875,307.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.73046875,18000.0,0.0,0.0,0.2410774827003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048559665679931,0.4048610627651214,-5.08792845721473e-06,0.0,0.0002446630096528,0.0,0.0,21.082162857055664,0.0,0.0,0.0,0.3387982845306396,4.0,0.0,1.0
390420,293.1562805175781,297.1499938964844,293.1499938964844,0.041472740471363,-1252.856689453125,304.1510925292969,0.6061704754829407,0.086881548166275,0.0797376409173011,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.4907813966274261,0.050000000745058,0.0489335432648658,293.1586608886719,297.1499938964844,293.1499938964844,0.3087392151355743,-4380.53173828125,304.1329040527344,0.9990000128746032,0.4016595482826233,0.2792034447193146,293.2049560546875,297.1499938964844,293.1499938964844,0.2769202888011932,-5434.54296875,304.1557312011719,0.9761649966239928,0.3640695512294769,0.3457569479942322,293.29913330078125,297.1499938964844,293.1499938964844,0.0064277444034814,-2285.943603515625,299.3112487792969,0.4907813966274261,0.050000000745058,0.2321196496486663,291.156494140625,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.6741027832031,291.1557922363281,1.0,0.2612719237804413,0.8302550911903381,0.8302550911903381,1.0,1.0,-1.1830073595046997,0.492445558309555,0.6905617713928223,0.2604770958423614,0.0,0.0,0.4694212973117828,49.38056945800781,58.0,-10.897260665893556,-10774.38671875,193.3367462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.791015625,307.4151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23046875,18000.0,0.0,0.0,0.2389287501573562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039128422737121,0.4039179384708404,-5.080937626189552e-06,0.0,0.0002424823032924,0.0,0.0,20.99626541137696,0.0,0.0,0.0,0.3384689390659332,4.0,0.0,1.0
390480,293.1562805175781,297.1499938964844,293.1499938964844,0.041472740471363,-1252.856689453125,304.1510925292969,0.6061704754829407,0.086881548166275,0.0797376409173011,294.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.4907813966274261,0.050000000745058,0.0489335432648658,293.1586608886719,297.1499938964844,293.1499938964844,0.3087392151355743,-4380.53173828125,304.1329040527344,0.9990000128746032,0.4016595482826233,0.2792034447193146,293.2049560546875,297.1499938964844,293.1499938964844,0.2769202888011932,-5434.54296875,304.1557312011719,0.9761649966239928,0.3640695512294769,0.3457569479942322,293.29913330078125,297.1499938964844,293.1499938964844,0.0064277444034814,-2285.943603515625,299.3112487792969,0.4907813966274261,0.050000000745058,0.2321196496486663,291.156494140625,291.1499938964844,265.86334228515625,264.5054626464844,282.1007080078125,293.6741027832031,291.1557922363281,1.0,0.2612719237804413,0.8302550911903381,0.8302550911903381,1.0,1.0,-1.1830073595046997,0.492445558309555,0.6905617713928223,0.2604770958423614,0.0,0.0,0.4694212973117828,49.38056945800781,58.0,-10.897260665893556,-10774.38671875,193.3367462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.791015625,307.4151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23046875,18000.0,0.0,0.0,0.2389287501573562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039128422737121,0.4039179384708404,-5.080937626189552e-06,0.0,0.0002424823032924,0.0,0.0,20.99626541137696,0.0,0.0,0.0,0.3384689390659332,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.041051410138607,-1245.9384765625,304.15142822265625,0.5978391170501709,0.0862797871232032,0.0793133080005645,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4854624569416046,0.050000000745058,0.0490340925753116,293.1899108886719,297.1499938964844,293.1499938964844,0.307093471288681,-4359.49755859375,304.1421813964844,0.9907162189483644,0.3950662016868591,0.2777367532253265,293.2056884765625,297.1499938964844,293.1499938964844,0.2755138874053955,-5412.49365234375,304.1561889648437,0.96481055021286,0.3625284731388092,0.3444200456142425,293.3025207519531,297.1499938964844,293.1499938964844,0.0063815573230385,-2273.11767578125,299.2508544921875,0.4854624569416046,0.050000000745058,0.2325966209173202,291.1582946777344,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.729248046875,291.1603088378906,1.0,0.2642780542373657,0.8299173712730408,0.8299173712730408,1.0,1.0,-1.1797921657562256,0.4901422262191772,0.6896499395370483,0.2619648873806,0.0,0.0,0.4685527384281158,51.93794250488281,61.0,8.278033256530762,-10707.974609375,197.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71807861328125,307.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.087890625,18000.0,0.0,0.0,0.2372386902570724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403499573469162,0.4035046398639679,-5.079211859992938e-06,0.0,0.0002407671127002,0.0,0.0,20.96357727050781,0.0,0.0,0.0,0.3383154571056366,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.041051410138607,-1245.9384765625,304.15142822265625,0.5978391170501709,0.0862797871232032,0.0793133080005645,294.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4854624569416046,0.050000000745058,0.0490340925753116,293.1899108886719,297.1499938964844,293.1499938964844,0.307093471288681,-4359.49755859375,304.1421813964844,0.9907162189483644,0.3950662016868591,0.2777367532253265,293.2056884765625,297.1499938964844,293.1499938964844,0.2755138874053955,-5412.49365234375,304.1561889648437,0.96481055021286,0.3625284731388092,0.3444200456142425,293.3025207519531,297.1499938964844,293.1499938964844,0.0063815573230385,-2273.11767578125,299.2508544921875,0.4854624569416046,0.050000000745058,0.2325966209173202,291.1582946777344,291.1499938964844,265.8999938964844,264.5399169921875,282.1699523925781,293.729248046875,291.1603088378906,1.0,0.2642780542373657,0.8299173712730408,0.8299173712730408,1.0,1.0,-1.1797921657562256,0.4901422262191772,0.6896499395370483,0.2619648873806,0.0,0.0,0.4685527384281158,51.93794250488281,61.0,8.278033256530762,-10707.974609375,197.4417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71807861328125,307.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.087890625,18000.0,0.0,0.0,0.2372386902570724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.403499573469162,0.4035046398639679,-5.079211859992938e-06,0.0,0.0002407671127002,0.0,0.0,20.96357727050781,0.0,0.0,0.0,0.3383154571056366,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.040506936609745,-1236.875244140625,304.15185546875,0.5887908339500427,0.0855920240283012,0.0788194462656974,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4797061681747436,0.050000000745058,0.0491464436054229,293.2096862792969,297.1499938964844,293.1499938964844,0.3023702204227447,-4303.05908203125,304.1524963378906,0.9776781797409058,0.3900369107723236,0.2741943895816803,293.2066345214844,297.1499938964844,293.1499938964844,0.2737941741943359,-5385.28173828125,304.156982421875,0.9520657658576964,0.3609301149845123,0.3430407047271728,293.3059997558594,297.1499938964844,293.1499938964844,0.0063313143327832,-2258.161865234375,299.19403076171875,0.4797061681747436,0.050000000745058,0.2331295758485794,291.17303466796875,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.76837158203125,291.17364501953125,1.0,0.2673252820968628,0.8295631408691406,0.8295631408691406,1.0,1.0,-1.174128532409668,0.4867002665996551,0.6874282956123352,0.2629138231277466,0.0,0.0,0.4643235802650451,54.75906753540039,64.0,12.45746612548828,-10586.0986328125,201.23077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65545654296875,307.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.21484375,18000.0,0.0,0.0,0.2357254475355148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983526527881622,0.3983577191829681,-5.062541731604142e-06,0.0,0.0002392313617747,0.0,0.0,20.57625770568848,0.0,0.0,0.0,0.3368439376354217,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.040506936609745,-1236.875244140625,304.15185546875,0.5887908339500427,0.0855920240283012,0.0788194462656974,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4797061681747436,0.050000000745058,0.0491464436054229,293.2096862792969,297.1499938964844,293.1499938964844,0.3023702204227447,-4303.05908203125,304.1524963378906,0.9776781797409058,0.3900369107723236,0.2741943895816803,293.2066345214844,297.1499938964844,293.1499938964844,0.2737941741943359,-5385.28173828125,304.156982421875,0.9520657658576964,0.3609301149845123,0.3430407047271728,293.3059997558594,297.1499938964844,293.1499938964844,0.0063313143327832,-2258.161865234375,299.19403076171875,0.4797061681747436,0.050000000745058,0.2331295758485794,291.17303466796875,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.76837158203125,291.17364501953125,1.0,0.2673252820968628,0.8295631408691406,0.8295631408691406,1.0,1.0,-1.174128532409668,0.4867002665996551,0.6874282956123352,0.2629138231277466,0.0,0.0,0.4643235802650451,54.75906753540039,64.0,12.45746612548828,-10586.0986328125,201.23077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65545654296875,307.30474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.21484375,18000.0,0.0,0.0,0.2357254475355148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983526527881622,0.3983577191829681,-5.062541731604142e-06,0.0,0.0002392313617747,0.0,0.0,20.57625770568848,0.0,0.0,0.0,0.3368439376354217,4.0,0.0,1.0
390780,293.1630859375,297.1499938964844,293.1499938964844,0.0399624891579151,-1227.928466796875,304.15216064453125,0.5797312259674072,0.0848594680428505,0.0782796442508697,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4737010896205902,0.050000000745058,0.0492622256278991,293.2282409667969,297.1499938964844,293.1499938964844,0.2977089285850525,-4248.6494140625,304.1593933105469,0.9634391069412231,0.384766012430191,0.2706954181194305,293.2075500488281,297.1499938964844,293.1499938964844,0.2722538113594055,-5361.14501953125,304.1572265625,0.9390642642974854,0.3593113124370575,0.341636598110199,293.3092956542969,297.1499938964844,293.1499938964844,0.0062839072197675,-2244.656982421875,299.1329345703125,0.4737010896205902,0.050000000745058,0.2336788028478622,291.17840576171875,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8090209960937,291.1790466308594,1.0,0.2704213857650757,0.8292089104652405,0.8292089104652405,1.0,1.0,-1.1683943271636963,0.4833027124404907,0.6850916147232056,0.2636246681213379,0.0,0.0,0.460191011428833,57.66051483154297,67.0,9.58270263671875,-10465.126953125,205.12486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61639404296875,307.2458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.52734375,18000.0,0.0,0.0,0.2341801673173904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925639688968658,0.3925690054893493,-5.037290065956768e-06,0.0,0.0002376631018705,0.0,0.0,20.122108459472656,0.0,0.0,0.0,0.3350934684276581,4.0,0.0,1.0
390840,293.1630859375,297.1499938964844,293.1499938964844,0.0399624891579151,-1227.928466796875,304.15216064453125,0.5797312259674072,0.0848594680428505,0.0782796442508697,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.4737010896205902,0.050000000745058,0.0492622256278991,293.2282409667969,297.1499938964844,293.1499938964844,0.2977089285850525,-4248.6494140625,304.1593933105469,0.9634391069412231,0.384766012430191,0.2706954181194305,293.2075500488281,297.1499938964844,293.1499938964844,0.2722538113594055,-5361.14501953125,304.1572265625,0.9390642642974854,0.3593113124370575,0.341636598110199,293.3092956542969,297.1499938964844,293.1499938964844,0.0062839072197675,-2244.656982421875,299.1329345703125,0.4737010896205902,0.050000000745058,0.2336788028478622,291.17840576171875,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8090209960937,291.1790466308594,1.0,0.2704213857650757,0.8292089104652405,0.8292089104652405,1.0,1.0,-1.1683943271636963,0.4833027124404907,0.6850916147232056,0.2636246681213379,0.0,0.0,0.460191011428833,57.66051483154297,67.0,9.58270263671875,-10465.126953125,205.12486267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61639404296875,307.2458801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.52734375,18000.0,0.0,0.0,0.2341801673173904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925639688968658,0.3925690054893493,-5.037290065956768e-06,0.0,0.0002376631018705,0.0,0.0,20.122108459472656,0.0,0.0,0.0,0.3350934684276581,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396795459091663,-1223.2752685546875,304.1522827148437,0.5752263069152832,0.0844863206148147,0.0780009180307388,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18084716796875,0.4705056250095367,0.050000000745058,0.0493215359747409,293.2379150390625,297.1499938964844,293.1499938964844,0.2951543927192688,-4219.0029296875,304.1623229980469,0.9557583928108216,0.3818730115890503,0.2688101530075073,293.2077331542969,297.1499938964844,293.1499938964844,0.2714802920818329,-5349.017578125,304.1573181152344,0.9325852990150452,0.3585428893566131,0.3409428596496582,293.3108825683594,297.1499938964844,293.1499938964844,0.0062601445242762,-2237.81884765625,299.10235595703125,0.4705056250095367,0.050000000745058,0.2339601218700409,291.1815490722656,291.1499938964844,265.9916687011719,264.6258850097656,282.3287658691406,293.8299255371094,291.18212890625,1.0,0.2719745635986328,0.829031765460968,0.829031765460968,1.0,1.0,-1.1653733253479004,0.4815663397312164,0.6838069558143616,0.2638503611087799,0.0,0.0,0.457776129245758,59.14249420166016,67.0,9.00290298461914,-10403.1494140625,207.0664978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60498046875,307.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18046.19140625,18000.0,0.0,0.0,0.2333739250898361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893323540687561,0.3893373906612396,-5.023677658755332e-06,0.0,0.0002368448622291,0.0,0.0,19.87268447875977,0.0,0.0,0.0,0.3341191411018371,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394143164157867,-1218.923828125,304.15234375,0.5708182454109192,0.0841512382030487,0.0777367949485778,294.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834716796875,0.4671376645565033,0.050000000745058,0.049381598830223,293.24908447265625,297.1499938964844,293.1499938964844,0.2923225164413452,-4186.189453125,304.16522216796875,0.947601318359375,0.3785712122917175,0.2667063772678375,293.20684814453125,297.1499938964844,293.1499938964844,0.2708397805690765,-5339.064453125,304.1571350097656,0.9263357520103456,0.3579819798469543,0.3403730690479278,293.3123474121094,297.1499938964844,293.1499938964844,0.0062368647195398,-2231.165283203125,299.0715637207031,0.4671376645565033,0.050000000745058,0.2342450469732284,291.1839599609375,291.1499938964844,266.010009765625,264.6430358886719,282.3570251464844,293.8463134765625,291.1842956542969,1.0,0.2735261023044586,0.8289097547531128,0.8289097547531128,1.0,1.0,-1.1622614860534668,0.4798181653022766,0.682443380355835,0.2639859318733215,0.0,0.0,0.4552645683288574,60.64049911499024,70.0,7.118069648742676,-10341.046875,208.9979705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59893798828125,307.19537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.27734375,18000.0,0.0,0.0,0.232531189918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858678340911865,0.3858728408813476,-5.009054348192876e-06,0.0,0.0002359896025154,0.0,0.0,19.6070499420166,0.0,0.0,0.0,0.3330791294574737,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390520356595516,-1213.0179443359375,304.15216064453125,0.5627278685569763,0.0836826935410499,0.0773695483803749,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4599232375621795,0.050000000745058,0.0495029091835022,293.2738952636719,297.1499938964844,293.1499938964844,0.2857470214366913,-4110.06591796875,304.17108154296875,0.9300698041915894,0.3710318505764007,0.2617654204368591,293.2025756835937,297.1499938964844,293.1499938964844,0.270153284072876,-5328.7802734375,304.1558837890625,0.9150173664093018,0.3574043810367584,0.3397862017154693,293.3145446777344,297.1499938964844,293.1499938964844,0.0061929831281304,-2218.826416015625,299.0099182128906,0.4599232375621795,0.050000000745058,0.2348205000162124,291.1854858398437,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.8722839355469,291.1855163574219,1.0,0.2766197025775909,0.8286656737327576,0.8286656737327576,1.0,1.0,-1.156022310256958,0.4764092862606048,0.679612934589386,0.2639904916286468,0.0,0.0,0.4503963589668274,63.65955352783203,73.0,2.813984632492065,-10223.3603515625,212.86489868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007995605469,307.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.248046875,18000.0,0.0,0.0,0.230718046426773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789875209331512,0.37899249792099,-4.979107416147599e-06,0.0,0.0002341494982829,0.0,0.0,19.082115173339844,0.0,0.0,0.0,0.3310063779354095,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390520356595516,-1213.0179443359375,304.15216064453125,0.5627278685569763,0.0836826935410499,0.0773695483803749,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.4599232375621795,0.050000000745058,0.0495029091835022,293.2738952636719,297.1499938964844,293.1499938964844,0.2857470214366913,-4110.06591796875,304.17108154296875,0.9300698041915894,0.3710318505764007,0.2617654204368591,293.2025756835937,297.1499938964844,293.1499938964844,0.270153284072876,-5328.7802734375,304.1558837890625,0.9150173664093018,0.3574043810367584,0.3397862017154693,293.3145446777344,297.1499938964844,293.1499938964844,0.0061929831281304,-2218.826416015625,299.0099182128906,0.4599232375621795,0.050000000745058,0.2348205000162124,291.1854858398437,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.8722839355469,291.1855163574219,1.0,0.2766197025775909,0.8286656737327576,0.8286656737327576,1.0,1.0,-1.156022310256958,0.4764092862606048,0.679612934589386,0.2639904916286468,0.0,0.0,0.4503963589668274,63.65955352783203,73.0,2.813984632492065,-10223.3603515625,212.86489868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007995605469,307.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.248046875,18000.0,0.0,0.0,0.230718046426773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789875209331512,0.37899249792099,-4.979107416147599e-06,0.0,0.0002341494982829,0.0,0.0,19.082115173339844,0.0,0.0,0.0,0.3310063779354095,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0389027744531631,-1210.6085205078125,304.15167236328125,0.5556647777557373,0.0834481865167617,0.0772216841578483,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4530757665634155,0.050000000745058,0.0496252067387104,293.2998046875,297.1499938964844,293.1499938964844,0.278277188539505,-4023.541259765625,304.1764831542969,0.9122149348258972,0.3626372814178467,0.256158173084259,293.1964416503906,297.1499938964844,293.1499938964844,0.2699987292289734,-5326.95068359375,304.1541748046875,0.905350923538208,0.3573155105113983,0.3397269248962402,293.315673828125,297.1499938964844,293.1499938964844,0.0061517129652202,-2207.230224609375,298.9501342773437,0.4530757665634155,0.050000000745058,0.2354006171226501,291.18603515625,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8994140625,291.1860656738281,1.0,0.2796955108642578,0.8284216523170471,0.8284216523170471,1.0,1.0,-1.1498864889144895,0.4731834232807159,0.6767030358314514,0.2636429667472839,0.0,0.0,0.4455590546131134,66.69564056396484,76.0,1.2490042448043823,-10112.8642578125,216.75143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156311035156,307.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.650390625,18000.0,0.0,0.0,0.2287395000457763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723256587982178,0.3723306059837341,-4.9503710215503816e-06,0.0,0.0002321415086043,0.0,0.0,18.582008361816406,0.0,0.0,0.0,0.3290138840675354,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0389027744531631,-1210.6085205078125,304.15167236328125,0.5556647777557373,0.0834481865167617,0.0772216841578483,294.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4530757665634155,0.050000000745058,0.0496252067387104,293.2998046875,297.1499938964844,293.1499938964844,0.278277188539505,-4023.541259765625,304.1764831542969,0.9122149348258972,0.3626372814178467,0.256158173084259,293.1964416503906,297.1499938964844,293.1499938964844,0.2699987292289734,-5326.95068359375,304.1541748046875,0.905350923538208,0.3573155105113983,0.3397269248962402,293.315673828125,297.1499938964844,293.1499938964844,0.0061517129652202,-2207.230224609375,298.9501342773437,0.4530757665634155,0.050000000745058,0.2354006171226501,291.18603515625,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8994140625,291.1860656738281,1.0,0.2796955108642578,0.8284216523170471,0.8284216523170471,1.0,1.0,-1.1498864889144895,0.4731834232807159,0.6767030358314514,0.2636429667472839,0.0,0.0,0.4455590546131134,66.69564056396484,76.0,1.2490042448043823,-10112.8642578125,216.75143432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156311035156,307.1258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.650390625,18000.0,0.0,0.0,0.2287395000457763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723256587982178,0.3723306059837341,-4.9503710215503816e-06,0.0,0.0002321415086043,0.0,0.0,18.582008361816406,0.0,0.0,0.0,0.3290138840675354,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393467284739017,-1217.9310302734375,304.1503295898437,0.5508388876914978,0.0842136815190315,0.0776998177170753,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468290209770202,0.050000000745058,0.0497480295598506,293.325439453125,297.1499938964844,293.1499938964844,0.2701855301856994,-3929.61572265625,304.1811218261719,0.8958828449249268,0.3536457419395447,0.2500958442687988,293.19256591796875,297.1499938964844,293.1499938964844,0.269862949848175,-5325.201171875,304.1530456542969,0.8968299627304077,0.3569346368312835,0.3396523594856262,293.3157653808594,297.1499938964844,293.1499938964844,0.0061130356043577,-2196.3251953125,298.8927307128906,0.4468290209770202,0.050000000745058,0.2359832376241684,291.1864318847656,291.1499938964844,266.1199951171875,264.7453918457031,282.5022888183594,293.9298095703125,291.1863708496094,1.0,0.2827495634555816,0.8281970620155334,0.8281970620155334,1.0,1.0,-1.1439409255981443,0.4701830148696899,0.6737579107284546,0.2629643976688385,0.0,0.0,0.4406689405441284,69.73847961425781,79.0,0.3852227926254272,-10005.81640625,220.6674346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63848876953125,307.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.712890625,18000.0,0.0,0.0,0.2266042083501815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656904697418213,0.3656953871250152,-4.922495008941041e-06,0.0,0.0002299744664924,0.0,0.0,18.093406677246094,0.0,0.0,0.0,0.3270594775676727,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393467284739017,-1217.9310302734375,304.1503295898437,0.5508388876914978,0.0842136815190315,0.0776998177170753,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468290209770202,0.050000000745058,0.0497480295598506,293.325439453125,297.1499938964844,293.1499938964844,0.2701855301856994,-3929.61572265625,304.1811218261719,0.8958828449249268,0.3536457419395447,0.2500958442687988,293.19256591796875,297.1499938964844,293.1499938964844,0.269862949848175,-5325.201171875,304.1530456542969,0.8968299627304077,0.3569346368312835,0.3396523594856262,293.3157653808594,297.1499938964844,293.1499938964844,0.0061130356043577,-2196.3251953125,298.8927307128906,0.4468290209770202,0.050000000745058,0.2359832376241684,291.1864318847656,291.1499938964844,266.1199951171875,264.7453918457031,282.5022888183594,293.9298095703125,291.1863708496094,1.0,0.2827495634555816,0.8281970620155334,0.8281970620155334,1.0,1.0,-1.1439409255981443,0.4701830148696899,0.6737579107284546,0.2629643976688385,0.0,0.0,0.4406689405441284,69.73847961425781,79.0,0.3852227926254272,-10005.81640625,220.6674346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63848876953125,307.10107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.712890625,18000.0,0.0,0.0,0.2266042083501815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656904697418213,0.3656953871250152,-4.922495008941041e-06,0.0,0.0002299744664924,0.0,0.0,18.093406677246094,0.0,0.0,0.0,0.3270594775676727,4.0,0.0,1.0
391380,293.1493530273437,297.1499938964844,293.1499938964844,0.0407954417169094,-1241.680908203125,304.1477966308594,0.5493751168251038,0.0859269052743911,0.0792280063033104,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.4411316215991974,0.050000000745058,0.0498713999986648,293.3497314453125,297.1499938964844,293.1499938964844,0.2616886496543884,-3830.65283203125,304.18487548828125,0.8801653385162354,0.3442675769329071,0.2437200099229812,293.1920166015625,297.1499938964844,293.1499938964844,0.2691891193389892,-5314.6376953125,304.1531677246094,0.8882814645767212,0.3559721410274505,0.3389647901058197,293.3149719238281,297.1499938964844,293.1499938964844,0.0060769557021558,-2186.169921875,298.8374328613281,0.4411316215991974,0.050000000745058,0.2365684509277343,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477600097656,293.9635314941406,291.18603515625,1.0,0.2857799232006073,0.8279725313186646,0.8279725313186646,1.0,1.0,-1.1381475925445557,0.4673762321472168,0.6707714200019836,0.2619832158088684,0.0,0.0,0.4358800947666168,72.78907012939453,82.0,-0.2624101638793945,-9902.33203125,224.6030731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6651306152344,307.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.6796875,18000.0,0.0,0.0,0.2243301570415496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592433929443359,0.3592482805252075,-4.895722213404952e-06,0.0,0.0002276665909448,0.0,0.0,17.62624740600586,0.0,0.0,0.0,0.3251826763153076,4.0,0.0,1.0
391440,293.1493530273437,297.1499938964844,293.1499938964844,0.0407954417169094,-1241.680908203125,304.1477966308594,0.5493751168251038,0.0859269052743911,0.0792280063033104,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1861267089844,0.4411316215991974,0.050000000745058,0.0498713999986648,293.3497314453125,297.1499938964844,293.1499938964844,0.2616886496543884,-3830.65283203125,304.18487548828125,0.8801653385162354,0.3442675769329071,0.2437200099229812,293.1920166015625,297.1499938964844,293.1499938964844,0.2691891193389892,-5314.6376953125,304.1531677246094,0.8882814645767212,0.3559721410274505,0.3389647901058197,293.3149719238281,297.1499938964844,293.1499938964844,0.0060769557021558,-2186.169921875,298.8374328613281,0.4411316215991974,0.050000000745058,0.2365684509277343,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477600097656,293.9635314941406,291.18603515625,1.0,0.2857799232006073,0.8279725313186646,0.8279725313186646,1.0,1.0,-1.1381475925445557,0.4673762321472168,0.6707714200019836,0.2619832158088684,0.0,0.0,0.4358800947666168,72.78907012939453,82.0,-0.2624101638793945,-9902.33203125,224.6030731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6651306152344,307.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18044.6796875,18000.0,0.0,0.0,0.2243301570415496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592433929443359,0.3592482805252075,-4.895722213404952e-06,0.0,0.0002276665909448,0.0,0.0,17.62624740600586,0.0,0.0,0.0,0.3251826763153076,4.0,0.0,1.0
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416222922503948,-1255.21142578125,304.1466979980469,0.5490195155143738,0.0868072062730789,0.080095961689949,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4384821951389313,0.050000000745058,0.049933087080717,293.3586730957031,297.1499938964844,293.1499938964844,0.2575110495090484,-3781.911865234375,304.18609619140625,0.8726316690444946,0.3399730026721954,0.2405912578105926,293.1921081542969,297.1499938964844,293.1499938964844,0.2687622308731079,-5307.90625,304.15338134765625,0.8841097950935364,0.3554202020168304,0.338522344827652,293.3143615722656,297.1499938964844,293.1499938964844,0.0060594105161726,-2181.22216796875,298.8104248046875,0.4384821951389313,0.050000000745058,0.2368610650300979,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668640136719,293.97625732421875,291.1856689453125,1.0,0.2872856855392456,0.8278602361679077,0.8278602361679077,1.0,1.0,-1.135327935218811,0.4660503566265106,0.6692776083946228,0.2613958418369293,0.0,0.0,0.4335122406482696,74.31267547607422,82.0,-1.0286070108413696,-9852.8857421875,226.57662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6787109375,307.06787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.78125,18000.0,0.0,0.0,0.2231499105691909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560901582241058,0.3560950458049774,-4.882851499132812e-06,0.0,0.0002264687936985,0.0,0.0,17.400814056396484,0.0,0.0,0.0,0.324273943901062,4.0,0.0,1.0
