time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423628836870193,-1267.3387451171875,304.1459655761719,0.5484696626663208,0.0874790400266647,0.0808608680963516,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.4360048472881317,0.050000000745058,0.0499935634434223,293.362548828125,297.1499938964844,293.1499938964844,0.2539960145950317,-3741.10302734375,304.1859130859375,0.8659563064575195,0.3365636169910431,0.237962007522583,293.1922607421875,297.1499938964844,293.1499938964844,0.2683557569980621,-5301.5478515625,304.15350341796875,0.8801143169403076,0.3548612594604492,0.3380594253540039,293.313720703125,297.1499938964844,293.1499938964844,0.0060422914102673,-2176.525390625,298.7829895019531,0.4360048472881317,0.050000000745058,0.2371479421854019,291.1840209960937,291.1499938964844,266.1933288574219,264.8129577636719,282.57763671875,293.9771728515625,291.1832580566406,1.0,0.2887954711914062,0.8277538418769836,0.8277538418769836,1.0,1.0,-1.132951021194458,0.4649640917778015,0.6679869294166565,0.2608118951320648,0.0,0.0,0.4314028024673462,75.80953979492188,85.0,-4.9071245193481445,-9809.1005859375,228.6409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6914367675781,307.0541381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.3671875,18000.0,0.0,0.0,0.2219521552324295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530951738357544,0.353100061416626,-4.870395969192032e-06,0.0,0.0002252532140119,0.0,0.0,17.18735122680664,0.0,0.0,0.0,0.3234156966209411,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.0432686768472194,-1282.220947265625,304.1458435058594,0.5457662343978882,0.0881136879324913,0.0817461758852005,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4314272403717041,0.050000000745058,0.0501132830977439,293.3628234863281,297.1499938964844,293.1499938964844,0.2487315833568573,-3680.51318359375,304.18267822265625,0.8547160029411316,0.3311158716678619,0.2339842021465301,293.1923522949219,297.1499938964844,293.1499938964844,0.2676872313022613,-5291.2822265625,304.1534423828125,0.8725443482398987,0.3537681400775909,0.3371420502662658,293.3124389648437,297.1499938964844,293.1499938964844,0.0060101053677499,-2168.17236328125,298.7257385253906,0.4314272403717041,0.050000000745058,0.2377158403396606,291.174072265625,291.1499938964844,266.2300109863281,264.8464660644531,282.5884094238281,293.96514892578125,291.1729736328125,1.0,0.2918309867382049,0.8275409936904907,0.8275409936904907,1.0,1.0,-1.1289629936218262,0.4632147550582886,0.6657482981681824,0.259624183177948,0.0,0.0,0.4288092851638794,78.77815246582031,88.0,-11.859642028808594,-9745.8046875,232.96034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7083435058594,307.03350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.49609375,18000.0,0.0,0.0,0.2195784002542495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489128351211548,0.348917692899704,-4.850599907513242e-06,0.0,0.0002228441735496,0.0,0.0,16.883949279785156,0.0,0.0,0.0,0.3221878111362457,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.0432686768472194,-1282.220947265625,304.1458435058594,0.5457662343978882,0.0881136879324913,0.0817461758852005,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.4314272403717041,0.050000000745058,0.0501132830977439,293.3628234863281,297.1499938964844,293.1499938964844,0.2487315833568573,-3680.51318359375,304.18267822265625,0.8547160029411316,0.3311158716678619,0.2339842021465301,293.1923522949219,297.1499938964844,293.1499938964844,0.2676872313022613,-5291.2822265625,304.1534423828125,0.8725443482398987,0.3537681400775909,0.3371420502662658,293.3124389648437,297.1499938964844,293.1499938964844,0.0060101053677499,-2168.17236328125,298.7257385253906,0.4314272403717041,0.050000000745058,0.2377158403396606,291.174072265625,291.1499938964844,266.2300109863281,264.8464660644531,282.5884094238281,293.96514892578125,291.1729736328125,1.0,0.2918309867382049,0.8275409936904907,0.8275409936904907,1.0,1.0,-1.1289629936218262,0.4632147550582886,0.6657482981681824,0.259624183177948,0.0,0.0,0.4288092851638794,78.77815246582031,88.0,-11.859642028808594,-9745.8046875,232.96034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7083435058594,307.03350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.49609375,18000.0,0.0,0.0,0.2195784002542495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489128351211548,0.348917692899704,-4.850599907513242e-06,0.0,0.0002228441735496,0.0,0.0,16.883949279785156,0.0,0.0,0.0,0.3221878111362457,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436096712946891,-1287.8172607421875,304.14666748046875,0.5416438579559326,0.0882191881537437,0.0820479616522789,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.4272112548351288,0.050000000745058,0.0502340272068977,293.35968017578125,297.1499938964844,293.1499938964844,0.244331419467926,-3629.794677734375,304.1791381835937,0.8448189496994019,0.3263582289218902,0.2306834161281585,293.1922912597656,297.1499938964844,293.1499938964844,0.2669954895973205,-5280.5849609375,304.1534423828125,0.8653815984725952,0.3527056276798248,0.3362572491168976,293.3113708496094,297.1499938964844,293.1499938964844,0.0059771197848021,-2159.33837890625,298.6690979003906,0.4272112548351288,0.050000000745058,0.2382886111736297,291.16607666015625,291.1499938964844,266.26666259765625,264.8798217773437,282.5962829589844,293.9505615234375,291.1654052734375,1.0,0.2948702871799469,0.8273282051086426,0.8273282051086426,1.0,1.0,-1.1251335144042969,0.4615872502326965,0.6635463237762451,0.2583414316177368,0.0,0.0,0.4272402226924896,81.77182006835938,76.0,-10.33504581451416,-9699.7041015625,237.3496551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7060241699219,307.0171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.787109375,18000.0,0.0,0.0,0.2173667699098587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346572995185852,0.3465778231620788,-4.839084795094095e-06,0.0,0.0002205996424891,0.0,0.0,16.714059829711914,0.0,0.0,0.0,0.3214863538742065,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436096712946891,-1287.8172607421875,304.14666748046875,0.5416438579559326,0.0882191881537437,0.0820479616522789,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.4272112548351288,0.050000000745058,0.0502340272068977,293.35968017578125,297.1499938964844,293.1499938964844,0.244331419467926,-3629.794677734375,304.1791381835937,0.8448189496994019,0.3263582289218902,0.2306834161281585,293.1922912597656,297.1499938964844,293.1499938964844,0.2669954895973205,-5280.5849609375,304.1534423828125,0.8653815984725952,0.3527056276798248,0.3362572491168976,293.3113708496094,297.1499938964844,293.1499938964844,0.0059771197848021,-2159.33837890625,298.6690979003906,0.4272112548351288,0.050000000745058,0.2382886111736297,291.16607666015625,291.1499938964844,266.26666259765625,264.8798217773437,282.5962829589844,293.9505615234375,291.1654052734375,1.0,0.2948702871799469,0.8273282051086426,0.8273282051086426,1.0,1.0,-1.1251335144042969,0.4615872502326965,0.6635463237762451,0.2583414316177368,0.0,0.0,0.4272402226924896,81.77182006835938,76.0,-10.33504581451416,-9699.7041015625,237.3496551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7060241699219,307.0171813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.787109375,18000.0,0.0,0.0,0.2173667699098587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346572995185852,0.3465778231620788,-4.839084795094095e-06,0.0,0.0002205996424891,0.0,0.0,16.714059829711914,0.0,0.0,0.0,0.3214863538742065,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.0435443893074989,-1286.7049560546875,304.1478881835937,0.5431895852088928,0.0881227925419807,0.0819494873285293,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4287394881248474,0.050000000745058,0.0501890480518341,293.355712890625,297.1499938964844,293.1499938964844,0.2400174587965011,-3579.552001953125,304.1766357421875,0.8432345390319824,0.3218507766723633,0.2274787873029709,293.19207763671875,297.1499938964844,293.1499938964844,0.2660672962665558,-5265.96435546875,304.15386962890625,0.86683589220047,0.3516790866851806,0.3352347910404205,293.310546875,297.1499938964844,293.1499938964844,0.0059206536971032,-2142.591064453125,298.6141052246094,0.4287394881248474,0.050000000745058,0.238075241446495,291.1626892089844,291.1499938964844,266.3033447265625,264.9129333496094,282.6075744628906,293.9380798339844,291.1626892089844,1.0,0.2924782335758209,0.8270993232727051,0.8270993232727051,1.0,1.0,-1.1196322441101074,0.4591768980026245,0.6604553461074829,0.2567257881164551,0.0,0.0,0.4258503913879394,80.54740905761719,64.0,-4.192332267761231,-9647.384765625,233.07174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68524169921875,306.9978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.375,18000.0,0.0,0.0,0.2153873592615127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448056280612945,0.3448104560375213,-4.831492333323695e-06,0.0,0.0002185907942475,0.0,0.0,16.589792251586914,0.0,0.0,0.0,0.3209739327430725,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.0435443893074989,-1286.7049560546875,304.1478881835937,0.5431895852088928,0.0881227925419807,0.0819494873285293,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4287394881248474,0.050000000745058,0.0501890480518341,293.355712890625,297.1499938964844,293.1499938964844,0.2400174587965011,-3579.552001953125,304.1766357421875,0.8432345390319824,0.3218507766723633,0.2274787873029709,293.19207763671875,297.1499938964844,293.1499938964844,0.2660672962665558,-5265.96435546875,304.15386962890625,0.86683589220047,0.3516790866851806,0.3352347910404205,293.310546875,297.1499938964844,293.1499938964844,0.0059206536971032,-2142.591064453125,298.6141052246094,0.4287394881248474,0.050000000745058,0.238075241446495,291.1626892089844,291.1499938964844,266.3033447265625,264.9129333496094,282.6075744628906,293.9380798339844,291.1626892089844,1.0,0.2924782335758209,0.8270993232727051,0.8270993232727051,1.0,1.0,-1.1196322441101074,0.4591768980026245,0.6604553461074829,0.2567257881164551,0.0,0.0,0.4258503913879394,80.54740905761719,64.0,-4.192332267761231,-9647.384765625,233.07174682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68524169921875,306.9978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.375,18000.0,0.0,0.0,0.2153873592615127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448056280612945,0.3448104560375213,-4.831492333323695e-06,0.0,0.0002185907942475,0.0,0.0,16.589792251586914,0.0,0.0,0.0,0.3209739327430725,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432598069310188,-1281.9681396484375,304.1490783691406,0.5496522188186646,0.0879558771848678,0.0816496312618255,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4350793957710266,0.050000000745058,0.0500170439481735,293.3514404296875,297.1499938964844,293.1499938964844,0.2356948405504226,-3528.737548828125,304.17498779296875,0.8481127619743347,0.3175041675567627,0.2243029475212097,293.19158935546875,297.1499938964844,293.1499938964844,0.2649573683738708,-5248.36474609375,304.1544189453125,0.8752903342247009,0.3507097363471985,0.3341372609138489,293.309814453125,297.1499938964844,293.1499938964844,0.0058463965542614,-2119.6748046875,298.5611572265625,0.4350793957710266,0.050000000745058,0.2372593134641647,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.621826171875,293.9276428222656,291.1642761230469,1.0,0.2864866256713867,0.8268703818321228,0.8268703818321228,1.0,1.0,-1.1129575967788696,0.456219881772995,0.6567376852035522,0.2548781633377075,0.0,0.0,0.4239033758640289,76.09162139892578,52.0,0.8080239295959473,-9580.7099609375,222.3035430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65435791015625,306.9692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.669921875,18000.0,0.0,0.0,0.2136158198118209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425299823284149,0.3425348103046417,-4.823515155294444e-06,0.0,0.0002167929051211,0.0,0.0,16.436071395874023,0.0,0.0,0.0,0.3203488290309906,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432598069310188,-1281.9681396484375,304.1490783691406,0.5496522188186646,0.0879558771848678,0.0816496312618255,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4350793957710266,0.050000000745058,0.0500170439481735,293.3514404296875,297.1499938964844,293.1499938964844,0.2356948405504226,-3528.737548828125,304.17498779296875,0.8481127619743347,0.3175041675567627,0.2243029475212097,293.19158935546875,297.1499938964844,293.1499938964844,0.2649573683738708,-5248.36474609375,304.1544189453125,0.8752903342247009,0.3507097363471985,0.3341372609138489,293.309814453125,297.1499938964844,293.1499938964844,0.0058463965542614,-2119.6748046875,298.5611572265625,0.4350793957710266,0.050000000745058,0.2372593134641647,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.621826171875,293.9276428222656,291.1642761230469,1.0,0.2864866256713867,0.8268703818321228,0.8268703818321228,1.0,1.0,-1.1129575967788696,0.456219881772995,0.6567376852035522,0.2548781633377075,0.0,0.0,0.4239033758640289,76.09162139892578,52.0,0.8080239295959473,-9580.7099609375,222.3035430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65435791015625,306.9692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.669921875,18000.0,0.0,0.0,0.2136158198118209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425299823284149,0.3425348103046417,-4.823515155294444e-06,0.0,0.0002167929051211,0.0,0.0,16.436071395874023,0.0,0.0,0.0,0.3203488290309906,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430676862597465,-1278.7884521484375,304.14959716796875,0.5544748902320862,0.0878545343875885,0.0814510062336921,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4399676322937011,0.050000000745058,0.0498983412981033,293.3492736816406,297.1499938964844,293.1499938964844,0.2335547655820846,-3503.452392578125,304.1743469238281,0.8526085615158081,0.3153788149356842,0.2227261215448379,293.1912841796875,297.1499938964844,293.1499938964844,0.2643778026103973,-5239.177734375,304.1546630859375,0.8817870020866394,0.3502449095249176,0.3335750102996826,293.3094787597656,297.1499938964844,293.1499938964844,0.0058052483946084,-2106.8251953125,298.534912109375,0.4399676322937011,0.050000000745058,0.2366962432861328,291.1651916503906,291.1499938964844,266.3583374023437,264.962158203125,282.6299133300781,293.9232788085937,291.1654357910156,1.0,0.2824541926383972,0.826755940914154,0.826755940914154,1.0,1.0,-1.1093332767486572,0.4546057283878326,0.6547275185585022,0.2539053857326507,0.0,0.0,0.4227814376354217,73.03240203857422,52.0,2.1659996509552,-9543.275390625,215.298568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6379089355469,306.9527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.333984375,18000.0,0.0,0.0,0.2127880156040191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341185450553894,0.3411902785301208,-4.818769866687944e-06,0.0,0.0002159527793992,0.0,0.0,16.34548568725586,0.0,0.0,0.0,0.3199817240238189,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428499840199947,-1275.193359375,304.1500549316406,0.5603359341621399,0.0877443924546241,0.0812276005744934,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4461102485656738,0.050000000745058,0.0497632212936878,293.3470458984375,297.1499938964844,293.1499938964844,0.2314326465129852,-3478.30419921875,304.1737670898437,0.85848468542099,0.3132900297641754,0.2211599051952362,293.19091796875,297.1499938964844,293.1499938964844,0.2637881636619568,-5229.8349609375,304.1549072265625,0.8897879123687744,0.3497949838638305,0.3330091834068298,293.3091735839844,297.1499938964844,293.1499938964844,0.0057621584273874,-2093.28173828125,298.5087890625,0.4461102485656738,0.050000000745058,0.2360552847385406,291.1665344238281,291.1499938964844,266.3766784667969,264.9784240722656,282.63848876953125,293.9193115234375,291.1668395996094,1.0,0.2778558135032654,0.8266627192497253,0.8266627192497253,1.0,1.0,-1.1055744886398315,0.4529274702072143,0.652647078037262,0.252918004989624,0.0,0.0,0.4215465486049652,69.55613708496094,40.0,3.1287388801574707,-9503.8828125,207.5078582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6219177246094,306.9356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.978515625,18000.0,0.0,0.0,0.2119883149862289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397155106067657,0.3397203087806701,-4.813569375983207e-06,0.0,0.0002151411899831,0.0,0.0,16.2466983795166,0.0,0.0,0.0,0.3195805549621582,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424612499773502,-1268.7913818359375,304.15069580078125,0.5719139575958252,0.0875499173998832,0.0808297470211982,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4588998854160309,0.050000000745058,0.0495208315551281,293.34332275390625,297.1499938964844,293.1499938964844,0.2281073182821273,-3438.772216796875,304.1729431152344,0.8710101842880249,0.3100453019142151,0.2186977118253708,293.190185546875,297.1499938964844,293.1499938964844,0.2628472447395324,-5214.9443359375,304.1551513671875,0.9059035778045654,0.3491129875183105,0.3321114182472229,293.30865478515625,297.1499938964844,293.1499938964844,0.0056904912926256,-2070.610107421875,298.4671630859375,0.4588998854160309,0.050000000745058,0.2349054962396621,291.1687927246094,291.1499938964844,266.406005859375,265.0043334960937,282.6526184082031,293.91278076171875,291.1690673828125,1.0,0.2694956660270691,0.8265135884284973,0.8265135884284973,1.0,1.0,-1.0993928909301758,0.4501545131206512,0.6492384672164917,0.2513380646705627,0.0,0.0,0.4193593561649322,63.32974243164063,40.0,3.676530361175537,-9437.642578125,193.8509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987548828125,306.9076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.564453125,18000.0,0.0,0.0,0.2107481062412262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370918035507202,0.3370966017246246,-4.804277523362544e-06,0.0,0.0002138825366273,0.0,0.0,16.07108497619629,0.0,0.0,0.0,0.3188672661781311,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.0423569120466709,-1267.0762939453125,304.1508483886719,0.5752331018447876,0.0874963775277137,0.0807228162884712,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4627280235290527,0.050000000745058,0.0494564063847065,293.34234619140625,297.1499938964844,293.1499938964844,0.2272909432649612,-3429.045166015625,304.1727600097656,0.8747912049293518,0.309249073266983,0.2180910557508468,293.1899719238281,297.1499938964844,293.1499938964844,0.2626147270202636,-5211.26904296875,304.1552124023437,0.9108580946922302,0.3489482998847961,0.3318893015384674,293.3085327148437,297.1499938964844,293.1499938964844,0.0056722396984696,-2064.813232421875,298.45672607421875,0.4627280235290527,0.050000000745058,0.2345998883247375,291.1693420410156,291.1499938964844,266.413330078125,265.01080322265625,282.65631103515625,293.9112243652344,291.1695861816406,1.0,0.2672373950481415,0.8264763355255127,0.8264763355255127,1.0,1.0,-1.0978257656097412,0.4494484961032867,0.6483772993087769,0.2509471476078033,0.0,0.0,0.4187810719013214,61.67622756958008,28.0,3.6927878856658936,-9420.65234375,190.27166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5936279296875,306.9007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.1171875,18000.0,0.0,0.0,0.2104424983263015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363937437534332,0.3363985419273376,-4.801789145858493e-06,0.0,0.000213572391658,0.0,0.0,16.024471282958984,0.0,0.0,0.0,0.3186778426170349,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417914949357509,-1257.7977294921875,304.1515197753906,0.5945510864257812,0.0871963873505592,0.0801434442400932,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812280833721161,0.050000000745058,0.0491171479225158,293.337646484375,297.1499938964844,293.1499938964844,0.2232777178287506,-3381.09228515625,304.171875,0.8983096480369568,0.3053339123725891,0.215097963809967,293.1889038085937,297.1499938964844,293.1499938964844,0.2614616453647613,-5193.05419921875,304.1553955078125,0.9423026442527772,0.348150372505188,0.3307895362377167,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796862579882,-2035.2689208984373,298.4047546386719,0.4812280833721161,0.050000000745058,0.2329906076192855,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761474609375,293.90460205078125,291.17218017578125,1.0,0.2550244033336639,0.8262898921966553,0.8262898921966553,1.0,1.0,-1.0898789167404177,0.445845752954483,0.6440331339836121,0.2490353733301162,0.0,0.0,0.4156917333602905,52.97542190551758,25.0,3.741483688354492,-9333.6162109375,171.6854705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.48828125,18000.0,0.0,0.0,0.208923190832138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326804339885711,0.3326852023601532,-4.7885323510854505e-06,0.0,0.0002120304852724,0.0,0.0,15.777582168579102,0.0,0.0,0.0,0.3176727592945099,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417914949357509,-1257.7977294921875,304.1515197753906,0.5945510864257812,0.0871963873505592,0.0801434442400932,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812280833721161,0.050000000745058,0.0491171479225158,293.337646484375,297.1499938964844,293.1499938964844,0.2232777178287506,-3381.09228515625,304.171875,0.8983096480369568,0.3053339123725891,0.215097963809967,293.1889038085937,297.1499938964844,293.1499938964844,0.2614616453647613,-5193.05419921875,304.1553955078125,0.9423026442527772,0.348150372505188,0.3307895362377167,293.3078918457031,297.1499938964844,293.1499938964844,0.0055796862579882,-2035.2689208984373,298.4047546386719,0.4812280833721161,0.050000000745058,0.2329906076192855,291.1719055175781,291.1499938964844,266.45001220703125,265.0428466796875,282.6761474609375,293.90460205078125,291.17218017578125,1.0,0.2550244033336639,0.8262898921966553,0.8262898921966553,1.0,1.0,-1.0898789167404177,0.445845752954483,0.6440331339836121,0.2490353733301162,0.0,0.0,0.4156917333602905,52.97542190551758,25.0,3.741483688354492,-9333.6162109375,171.6854705810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,306.8677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.48828125,18000.0,0.0,0.0,0.208923190832138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326804339885711,0.3326852023601532,-4.7885323510854505e-06,0.0,0.0002120304852724,0.0,0.0,15.777582168579102,0.0,0.0,0.0,0.3176727592945099,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397246330976486,-1223.866455078125,304.1545104980469,0.6070320010185242,0.0845629870891571,0.0780069231986999,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4950411915779114,0.050000000745058,0.0488579981029033,293.34283447265625,297.1499938964844,293.1499938964844,0.2179834097623825,-3316.871826171875,304.1734619140625,0.9196341633796692,0.2995065152645111,0.2111068218946457,293.1979064941406,297.1499938964844,293.1499938964844,0.2588747143745422,-5151.35791015625,304.157958984375,0.9680739641189576,0.3453257977962494,0.3282559514045715,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625906050205,-1997.630126953125,298.3206481933594,0.4950411915779114,0.050000000745058,0.2317613065242767,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021484375,293.8975524902344,291.1802673339844,1.0,0.2447415888309478,0.8261460065841675,0.8261460065841675,1.0,1.0,-1.0776976346969604,0.4402506649494171,0.6374469995498657,0.2463655918836593,0.0,0.0,0.4115355610847473,46.25137710571289,25.0,11.427895545959473,-9223.212890625,155.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.562744140625,306.847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.0390625,18000.0,0.0,0.0,0.2073563039302826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281983435153961,0.3282031118869781,-4.773599812324392e-06,0.0,0.00021044028108,0.0,0.0,15.485279083251951,0.0,0.0,0.0,0.3164743781089782,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397246330976486,-1223.866455078125,304.1545104980469,0.6070320010185242,0.0845629870891571,0.0780069231986999,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4950411915779114,0.050000000745058,0.0488579981029033,293.34283447265625,297.1499938964844,293.1499938964844,0.2179834097623825,-3316.871826171875,304.1734619140625,0.9196341633796692,0.2995065152645111,0.2111068218946457,293.1979064941406,297.1499938964844,293.1499938964844,0.2588747143745422,-5151.35791015625,304.157958984375,0.9680739641189576,0.3453257977962494,0.3282559514045715,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625906050205,-1997.630126953125,298.3206481933594,0.4950411915779114,0.050000000745058,0.2317613065242767,291.1788635253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7021484375,293.8975524902344,291.1802673339844,1.0,0.2447415888309478,0.8261460065841675,0.8261460065841675,1.0,1.0,-1.0776976346969604,0.4402506649494171,0.6374469995498657,0.2463655918836593,0.0,0.0,0.4115355610847473,46.25137710571289,25.0,11.427895545959473,-9223.212890625,155.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.562744140625,306.847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.0390625,18000.0,0.0,0.0,0.2073563039302826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281983435153961,0.3282031118869781,-4.773599812324392e-06,0.0,0.00021044028108,0.0,0.0,15.485279083251951,0.0,0.0,0.0,0.3164743781089782,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375742688775062,-1188.630126953125,304.15655517578125,0.6157279014587402,0.0823611691594123,0.0757800638675689,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5069725513458252,0.050000000745058,0.0486715286970138,293.341552734375,297.1499938964844,293.1499938964844,0.2133108675479889,-3260.265380859375,304.1733703613281,0.9387470483779908,0.2948733866214752,0.2075888663530349,293.20098876953125,297.1499938964844,293.1499938964844,0.2567261457443237,-5117.13818359375,304.1588134765625,0.9869113564491272,0.3434830009937286,0.3261847496032715,293.327880859375,297.1499938964844,293.1499938964844,0.0053662937134504,-1966.516357421875,298.2417907714844,0.5069725513458252,0.050000000745058,0.2308767735958099,291.1847839355469,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,293.8739013671875,291.1846008300781,1.0,0.236812949180603,0.8260021805763245,0.8260021805763245,1.0,1.0,-1.06702983379364,0.4354068636894226,0.6316229104995728,0.2438956499099731,0.0,0.0,0.4063219428062439,41.3857307434082,25.0,4.581183433532715,-9105.1572265625,144.06253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712585449219,306.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8828125,18000.0,0.0,0.0,0.2056092619895935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218873739242553,0.3218921422958374,-4.752695076604141e-06,0.0,0.0002086672611767,0.0,0.0,15.07854461669922,0.0,0.0,0.0,0.3148309588432312,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375742688775062,-1188.630126953125,304.15655517578125,0.6157279014587402,0.0823611691594123,0.0757800638675689,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847229003906,0.5069725513458252,0.050000000745058,0.0486715286970138,293.341552734375,297.1499938964844,293.1499938964844,0.2133108675479889,-3260.265380859375,304.1733703613281,0.9387470483779908,0.2948733866214752,0.2075888663530349,293.20098876953125,297.1499938964844,293.1499938964844,0.2567261457443237,-5117.13818359375,304.1588134765625,0.9869113564491272,0.3434830009937286,0.3261847496032715,293.327880859375,297.1499938964844,293.1499938964844,0.0053662937134504,-1966.516357421875,298.2417907714844,0.5069725513458252,0.050000000745058,0.2308767735958099,291.1847839355469,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,293.8739013671875,291.1846008300781,1.0,0.236812949180603,0.8260021805763245,0.8260021805763245,1.0,1.0,-1.06702983379364,0.4354068636894226,0.6316229104995728,0.2438956499099731,0.0,0.0,0.4063219428062439,41.3857307434082,25.0,4.581183433532715,-9105.1572265625,144.06253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712585449219,306.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8828125,18000.0,0.0,0.0,0.2056092619895935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218873739242553,0.3218921422958374,-4.752695076604141e-06,0.0,0.0002086672611767,0.0,0.0,15.07854461669922,0.0,0.0,0.0,0.3148309588432312,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367325879633426,-1174.86572265625,304.1568908691406,0.6195177435874939,0.0816097483038902,0.0748943760991096,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839294433594,0.5125163793563843,0.050000000745058,0.0485978014767169,293.3400573730469,297.1499938964844,293.1499938964844,0.2112832963466644,-3235.76171875,304.1727905273437,0.9469451904296876,0.2927420735359192,0.2060185670852661,293.20269775390625,297.1499938964844,293.1499938964844,0.2558210492134094,-5102.85546875,304.15887451171875,0.9941574931144714,0.3424999117851257,0.3252429068088531,293.3310241699219,297.1499938964844,293.1499938964844,0.0053233527578413,-1952.8284912109373,298.2020874023437,0.5125163793563843,0.050000000745058,0.2305270433425903,291.1836853027344,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,293.8626708984375,291.183349609375,1.0,0.233535036444664,0.8259302377700806,0.8259302377700806,1.0,1.0,-1.0624428987503052,0.4333440661430359,0.6290987730026245,0.242784634232521,0.0,0.0,0.4041819274425506,39.45621109008789,25.0,0.7983546257019043,-9055.416015625,139.3667755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5807800292969,306.8011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.734375,18000.0,0.0,0.0,0.2046617865562439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191373944282532,0.3191421329975128,-4.742258170153946e-06,0.0,0.0002077056851703,0.0,0.0,14.89909553527832,0.0,0.0,0.0,0.3140963912010193,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361114703118801,-1164.7052001953125,304.15673828125,0.6231479048728943,0.0810336843132972,0.0742416530847549,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5176268815994263,0.050000000745058,0.0485360473394393,293.33837890625,297.1499938964844,293.1499938964844,0.2093342393636703,-3212.1650390625,304.1722106933594,0.9538455009460448,0.2906658053398132,0.2045088857412338,293.2045593261719,297.1499938964844,293.1499938964844,0.2543598413467407,-5079.103515625,304.1599426269531,0.9990000128746032,0.3414685726165771,0.3236508369445801,293.33367919921875,297.1499938964844,293.1499938964844,0.0052828486077487,-1939.8746337890625,298.1631774902344,0.5176268815994263,0.050000000745058,0.2302341163158416,291.1825866699219,291.1499938964844,266.5599975585937,265.13824462890625,282.7284240722656,293.8529052734375,291.1824035644531,1.0,0.2306126207113266,0.8258935809135437,0.8258935809135437,1.0,1.0,-1.0575578212738037,0.4311457872390747,0.626412034034729,0.2416204363107681,0.0,0.0,0.4021218717098236,37.8264274597168,28.0,-0.5330655574798584,-9007.3701171875,135.16619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5916748046875,306.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18032.845703125,18000.0,0.0,0.0,0.2036806643009185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166223168373108,0.3166270554065704,-4.732793968287297e-06,0.0,0.0002067099849227,0.0,0.0,14.736124992370604,0.0,0.0,0.0,0.3134241104125976,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351521745324134,-1148.861572265625,304.1560974121094,0.6258091926574707,0.0800736546516418,0.0732774883508682,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5228224992752075,0.050000000745058,0.0484786033630371,293.3349304199219,297.1499938964844,293.1499938964844,0.2054427564144134,-3164.7109375,304.1712951660156,0.9580764174461364,0.2865909934043884,0.2016167342662811,293.2030029296875,297.1499938964844,293.1499938964844,0.2467357516288757,-4955.525390625,304.1690979003906,0.9990000128746032,0.3403856456279754,0.3157646358013153,293.3377380371094,297.1499938964844,293.1499938964844,0.0052101095207035,-1915.912109375,298.0915222167969,0.5228224992752075,0.050000000745058,0.2299616336822509,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.746826171875,293.82928466796875,291.19061279296875,1.0,0.2266693264245987,0.8258203268051147,0.8258203268051147,1.0,1.0,-1.0430004596710205,0.4245404303073883,0.6184600591659546,0.238337367773056,0.0,0.0,0.3966107070446014,36.18058013916016,31.0,9.55299949645996,-8885.4912109375,128.58401489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197509765625,306.7919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.4296875,18000.0,0.0,0.0,0.2015807330608368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108990490436554,0.310903787612915,-4.714298938779393e-06,0.0,0.0002045788132818,0.0,0.0,14.37707233428955,0.0,0.0,0.0,0.3119415640830993,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351521745324134,-1148.861572265625,304.1560974121094,0.6258091926574707,0.0800736546516418,0.0732774883508682,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.5228224992752075,0.050000000745058,0.0484786033630371,293.3349304199219,297.1499938964844,293.1499938964844,0.2054427564144134,-3164.7109375,304.1712951660156,0.9580764174461364,0.2865909934043884,0.2016167342662811,293.2030029296875,297.1499938964844,293.1499938964844,0.2467357516288757,-4955.525390625,304.1690979003906,0.9990000128746032,0.3403856456279754,0.3157646358013153,293.3377380371094,297.1499938964844,293.1499938964844,0.0052101095207035,-1915.912109375,298.0915222167969,0.5228224992752075,0.050000000745058,0.2299616336822509,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.746826171875,293.82928466796875,291.19061279296875,1.0,0.2266693264245987,0.8258203268051147,0.8258203268051147,1.0,1.0,-1.0430004596710205,0.4245404303073883,0.6184600591659546,0.238337367773056,0.0,0.0,0.3966107070446014,36.18058013916016,31.0,9.55299949645996,-8885.4912109375,128.58401489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197509765625,306.7919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.4296875,18000.0,0.0,0.0,0.2015807330608368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108990490436554,0.310903787612915,-4.714298938779393e-06,0.0,0.0002045788132818,0.0,0.0,14.37707233428955,0.0,0.0,0.0,0.3119415640830993,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343560837209224,-1135.7354736328125,304.1553955078125,0.6260032057762146,0.0791878476738929,0.0724463686347007,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5252986550331116,0.050000000745058,0.0484529100358486,293.331787109375,297.1499938964844,293.1499938964844,0.201765090227127,-3119.787841796875,304.1703186035156,0.9574679732322692,0.282541424036026,0.1987757682800293,293.1993713378906,297.1499938964844,293.1499938964844,0.2428950667381286,-4894.3271484375,304.1689147949219,0.9990000128746032,0.3397804796695709,0.3118746280670166,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438664086163,-1894.4443359375,298.0192565917969,0.5252986550331116,0.050000000745058,0.2298397421836853,291.1907653808594,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.81103515625,291.18994140625,1.0,0.2245553433895111,0.825747013092041,0.825747013092041,1.0,1.0,-1.0337659120559692,0.4204577505588531,0.6133081316947937,0.2359845787286758,0.0,0.0,0.3908587694168091,35.40324783325195,34.0,-1.453528642654419,-8770.546875,124.9512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6584167480469,306.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.515625,18000.0,0.0,0.0,0.1992398351430893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038770854473114,0.3038817644119262,-4.691080448537832e-06,0.0,0.0002022031112574,0.0,0.0,13.940743446350098,0.0,0.0,0.0,0.3101713061332702,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343560837209224,-1135.7354736328125,304.1553955078125,0.6260032057762146,0.0791878476738929,0.0724463686347007,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5252986550331116,0.050000000745058,0.0484529100358486,293.331787109375,297.1499938964844,293.1499938964844,0.201765090227127,-3119.787841796875,304.1703186035156,0.9574679732322692,0.282541424036026,0.1987757682800293,293.1993713378906,297.1499938964844,293.1499938964844,0.2428950667381286,-4894.3271484375,304.1689147949219,0.9990000128746032,0.3397804796695709,0.3118746280670166,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438664086163,-1894.4443359375,298.0192565917969,0.5252986550331116,0.050000000745058,0.2298397421836853,291.1907653808594,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.81103515625,291.18994140625,1.0,0.2245553433895111,0.825747013092041,0.825747013092041,1.0,1.0,-1.0337659120559692,0.4204577505588531,0.6133081316947937,0.2359845787286758,0.0,0.0,0.3908587694168091,35.40324783325195,34.0,-1.453528642654419,-8770.546875,124.9512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6584167480469,306.7635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.515625,18000.0,0.0,0.0,0.1992398351430893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038770854473114,0.3038817644119262,-4.691080448537832e-06,0.0,0.0002022031112574,0.0,0.0,13.940743446350098,0.0,0.0,0.0,0.3101713061332702,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336445719003677,-1124.068359375,304.15478515625,0.6240026354789734,0.0783062875270843,0.0716556385159492,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5254562497138977,0.050000000745058,0.0484513416886329,293.3289794921875,297.1499938964844,293.1499938964844,0.1983116865158081,-3077.5634765625,304.1693115234375,0.952851176261902,0.2785083055496216,0.1959647387266159,293.199462890625,297.1499938964844,293.1499938964844,0.2425973415374755,-4891.62548828125,304.1630249023437,0.9990000128746032,0.3385211825370788,0.3116307258605957,293.3428649902344,297.1499938964844,293.1499938964844,0.0050839856266975,-1875.596923828125,297.9429626464844,0.5254562497138977,0.050000000745058,0.2298323065042495,291.1820068359375,291.1499938964844,266.6700134277344,265.2330017089844,282.773681640625,293.80780029296875,291.1807861328125,1.0,0.2239540815353393,0.8257142305374146,0.8257142305374146,1.0,1.0,-1.0291376113891602,0.4185713827610016,0.6105661988258362,0.234389841556549,0.0,0.0,0.3871321082115173,35.29075241088867,37.0,-10.377630233764648,-8697.8876953125,123.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69403076171875,306.744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.236328125,18000.0,0.0,0.0,0.1967739313840866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990436255931854,0.2990483045578003,-4.672345312428661e-06,0.0,0.000199700531084,0.0,0.0,13.63656234741211,0.0,0.0,0.0,0.3089092373847961,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336445719003677,-1124.068359375,304.15478515625,0.6240026354789734,0.0783062875270843,0.0716556385159492,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5254562497138977,0.050000000745058,0.0484513416886329,293.3289794921875,297.1499938964844,293.1499938964844,0.1983116865158081,-3077.5634765625,304.1693115234375,0.952851176261902,0.2785083055496216,0.1959647387266159,293.199462890625,297.1499938964844,293.1499938964844,0.2425973415374755,-4891.62548828125,304.1630249023437,0.9990000128746032,0.3385211825370788,0.3116307258605957,293.3428649902344,297.1499938964844,293.1499938964844,0.0050839856266975,-1875.596923828125,297.9429626464844,0.5254562497138977,0.050000000745058,0.2298323065042495,291.1820068359375,291.1499938964844,266.6700134277344,265.2330017089844,282.773681640625,293.80780029296875,291.1807861328125,1.0,0.2239540815353393,0.8257142305374146,0.8257142305374146,1.0,1.0,-1.0291376113891602,0.4185713827610016,0.6105661988258362,0.234389841556549,0.0,0.0,0.3871321082115173,35.29075241088867,37.0,-10.377630233764648,-8697.8876953125,123.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69403076171875,306.744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.236328125,18000.0,0.0,0.0,0.1967739313840866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990436255931854,0.2990483045578003,-4.672345312428661e-06,0.0,0.000199700531084,0.0,0.0,13.63656234741211,0.0,0.0,0.0,0.3089092373847961,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329364500939846,-1112.4207763671875,304.1543884277344,0.6200237274169922,0.077377364039421,0.0708524584770202,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5236781239509583,0.050000000745058,0.0484697110950946,293.3264465332031,297.1499938964844,293.1499938964844,0.1949473321437835,-3036.2666015625,304.1684875488281,0.944694459438324,0.2744852900505066,0.1931762546300888,293.2049865722656,297.1499938964844,293.1499938964844,0.2452089041471481,-4936.279296875,304.154296875,0.9990000128746032,0.336158275604248,0.3144092857837677,293.3449401855469,297.1499938964844,293.1499938964844,0.0050269491039216,-1857.750732421875,297.8650207519531,0.5236781239509583,0.050000000745058,0.22991943359375,291.1706848144531,291.1499938964844,266.7066650390625,265.264404296875,282.7890319824219,293.8206787109375,291.1692199707031,1.0,0.2246008813381195,0.8256813883781433,0.8256813883781433,1.0,1.0,-1.0282868146896362,0.4185194969177246,0.6097673177719116,0.2333090752363205,0.0,0.0,0.3850976228713989,35.724300384521484,40.0,-15.268495559692385,-8657.3154296875,124.19210815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7100830078125,306.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.341796875,18000.0,0.0,0.0,0.1943971216678619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961636185646057,0.2961682975292206,-4.660280865209643e-06,0.0,0.00019728836196,0.0,0.0,13.454401969909668,0.0,0.0,0.0,0.3081462979316711,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329364500939846,-1112.4207763671875,304.1543884277344,0.6200237274169922,0.077377364039421,0.0708524584770202,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5236781239509583,0.050000000745058,0.0484697110950946,293.3264465332031,297.1499938964844,293.1499938964844,0.1949473321437835,-3036.2666015625,304.1684875488281,0.944694459438324,0.2744852900505066,0.1931762546300888,293.2049865722656,297.1499938964844,293.1499938964844,0.2452089041471481,-4936.279296875,304.154296875,0.9990000128746032,0.336158275604248,0.3144092857837677,293.3449401855469,297.1499938964844,293.1499938964844,0.0050269491039216,-1857.750732421875,297.8650207519531,0.5236781239509583,0.050000000745058,0.22991943359375,291.1706848144531,291.1499938964844,266.7066650390625,265.264404296875,282.7890319824219,293.8206787109375,291.1692199707031,1.0,0.2246008813381195,0.8256813883781433,0.8256813883781433,1.0,1.0,-1.0282868146896362,0.4185194969177246,0.6097673177719116,0.2333090752363205,0.0,0.0,0.3850976228713989,35.724300384521484,40.0,-15.268495559692385,-8657.3154296875,124.19210815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7100830078125,306.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.341796875,18000.0,0.0,0.0,0.1943971216678619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961636185646057,0.2961682975292206,-4.660280865209643e-06,0.0,0.00019728836196,0.0,0.0,13.454401969909668,0.0,0.0,0.0,0.3081462979316711,4.0,0.0,1.0
393300,293.180419921875,297.1499938964844,293.1499938964844,0.0325695276260376,-1106.35888671875,304.1542358398437,0.6172943711280823,0.0768821612000465,0.0704332217574119,294.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5221535563468933,0.050000000745058,0.0484858639538288,293.3253173828125,297.1499938964844,293.1499938964844,0.1932875216007232,-3015.826416015625,304.16815185546875,0.939361810684204,0.2724761366844177,0.1917889416217804,293.2098388671875,297.1499938964844,293.1499938964844,0.2473246306180954,-4971.82275390625,304.1496887207031,0.9990000128746032,0.3345124423503876,0.3166532516479492,293.3460388183594,297.1499938964844,293.1499938964844,0.0049990145489573,-1849.0145263671875,297.8253173828125,0.5221535563468933,0.050000000745058,0.2299960553646087,291.1644897460937,291.1499938964844,266.7250061035156,265.28009033203125,282.7975769042969,293.8330383300781,291.1630249023437,1.0,0.225317120552063,0.8256649971008301,0.8256649971008301,1.0,1.0,-1.0288783311843872,0.4190032184123993,0.6098751425743103,0.2328634858131408,0.0,0.0,0.3847481906414032,36.12760162353516,40.0,-16.282691955566406,-8647.125,125.0460433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70770263671875,306.7137145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33203125,18000.0,0.0,0.0,0.1933021545410156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295475423336029,0.2954801023006439,-4.656696091842605e-06,0.0,0.0001961771195055,0.0,0.0,13.409167289733888,0.0,0.0,0.0,0.307952880859375,4.0,0.0,1.0
