time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321917571127414,-1100.0732421875,304.1541748046875,0.6131412982940674,0.07636708766222,0.0700078681111335,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.51938796043396,0.050000000745058,0.0485162138938903,293.32421875,297.1499938964844,293.1499938964844,0.1916220486164093,-2995.241455078125,304.1678771972656,0.9316557049751282,0.2704721093177795,0.1904141157865524,293.2148742675781,297.1499938964844,293.1499938964844,0.2471696436405182,-4969.12841796875,304.150146484375,0.996258556842804,0.3327629864215851,0.3163431286811828,293.34716796875,297.1499938964844,293.1499938964844,0.0049724676646292,-1840.6248779296875,297.7857971191406,0.51938796043396,0.050000000745058,0.2301400303840637,291.1593933105469,291.1499938964844,266.74334716796875,265.2957763671875,282.81060791015625,293.8466491699219,291.1588134765625,1.0,0.2261884808540344,0.8255972862243652,0.8255972862243652,1.0,1.0,-1.0265653133392334,0.4181256890296936,0.608439564704895,0.2318848073482513,0.0,0.0,0.3846509754657745,36.85599899291992,43.0,-11.611824035644531,-8628.8720703125,125.75895690917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6980285644531,306.7105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1484375,18000.0,0.0,0.0,0.1922925114631652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952218651771545,0.2952265441417694,-4.654705207940424e-06,0.0,0.0001951524609467,0.0,0.0,13.39072608947754,0.0,0.0,0.0,0.3078680634498596,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313404574990272,-1085.5745849609375,304.1542053222656,0.6028637886047363,0.07528106123209,0.0691229701042175,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5128121972084045,0.050000000745058,0.0485943779349327,293.322265625,297.1499938964844,293.1499938964844,0.188045784831047,-2950.570556640625,304.1678771972656,0.9141183495521544,0.2664535641670227,0.1876772195100784,293.2201843261719,297.1499938964844,293.1499938964844,0.2445525974035263,-4925.72900390625,304.1543884277344,0.9849516153335572,0.3300319314002991,0.3136351406574249,293.349609375,297.1499938964844,293.1499938964844,0.0049166847020387,-1821.7655029296875,297.71392822265625,0.5128121972084045,0.050000000745058,0.2305108159780502,291.16583251953125,291.1499938964844,266.7799987792969,265.3270568847656,282.83514404296875,293.8644714355469,291.166748046875,1.0,0.2282865047454834,0.8254618048667908,0.8254618048667908,1.0,1.0,-1.019543170928955,0.4153083860874176,0.6042348146438599,0.2293461114168167,0.0,0.0,0.3822830319404602,38.72338485717773,46.0,5.218620300292969,-8565.7744140625,127.30228424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671447753906,306.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.380859375,18000.0,0.0,0.0,0.1904684156179428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934817671775818,0.2934864163398742,-4.650970367947593e-06,0.0,0.0001933012390509,0.0,0.0,13.290942192077637,0.0,0.0,0.0,0.3074495196342468,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313404574990272,-1085.5745849609375,304.1542053222656,0.6028637886047363,0.07528106123209,0.0691229701042175,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5128121972084045,0.050000000745058,0.0485943779349327,293.322265625,297.1499938964844,293.1499938964844,0.188045784831047,-2950.570556640625,304.1678771972656,0.9141183495521544,0.2664535641670227,0.1876772195100784,293.2201843261719,297.1499938964844,293.1499938964844,0.2445525974035263,-4925.72900390625,304.1543884277344,0.9849516153335572,0.3300319314002991,0.3136351406574249,293.349609375,297.1499938964844,293.1499938964844,0.0049166847020387,-1821.7655029296875,297.71392822265625,0.5128121972084045,0.050000000745058,0.2305108159780502,291.16583251953125,291.1499938964844,266.7799987792969,265.3270568847656,282.83514404296875,293.8644714355469,291.166748046875,1.0,0.2282865047454834,0.8254618048667908,0.8254618048667908,1.0,1.0,-1.019543170928955,0.4153083860874176,0.6042348146438599,0.2293461114168167,0.0,0.0,0.3822830319404602,38.72338485717773,46.0,5.218620300292969,-8565.7744140625,127.30228424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6671447753906,306.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.380859375,18000.0,0.0,0.0,0.1904684156179428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934817671775818,0.2934864163398742,-4.650970367947593e-06,0.0,0.0001933012390509,0.0,0.0,13.290942192077637,0.0,0.0,0.0,0.3074495196342468,4.0,0.0,1.0
393540,293.18414306640625,297.1499938964844,293.1499938964844,0.0304741505533456,-1070.7569580078125,304.1542358398437,0.5916508436203003,0.0741354078054428,0.0681904405355453,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5062070488929749,0.050000000745058,0.0486827082931995,293.32061767578125,297.1499938964844,293.1499938964844,0.1845626384019851,-2906.9775390625,304.167724609375,0.8975756168365479,0.262422502040863,0.1849371194839477,293.2230529785156,297.1499938964844,293.1499938964844,0.2424440383911132,-4891.39013671875,304.1564025878906,0.9721514582633972,0.3276718854904175,0.3114524781703949,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618791624903,-1803.47802734375,297.6391906738281,0.5062070488929749,0.050000000745058,0.2309298068284988,291.1684875488281,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790588378906,291.1684265136719,1.0,0.230809137225151,0.8253263831138611,0.8253263831138611,1.0,1.0,-1.013123869895935,0.4128493070602417,0.6002745032310486,0.2267281413078308,0.0,0.0,0.3795454502105713,40.85160446166992,49.0,2.3275904655456543,-8487.5849609375,129.4190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343994140625,306.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.291015625,18000.0,0.0,0.0,0.1887937933206558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903367877006531,0.2903414368629455,-4.641830400942126e-06,0.0,0.0001916016917675,0.0,0.0,13.105096817016602,0.0,0.0,0.0,0.3067018091678619,4.0,0.0,1.0
393600,293.18414306640625,297.1499938964844,293.1499938964844,0.0304741505533456,-1070.7569580078125,304.1542358398437,0.5916508436203003,0.0741354078054428,0.0681904405355453,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5062070488929749,0.050000000745058,0.0486827082931995,293.32061767578125,297.1499938964844,293.1499938964844,0.1845626384019851,-2906.9775390625,304.167724609375,0.8975756168365479,0.262422502040863,0.1849371194839477,293.2230529785156,297.1499938964844,293.1499938964844,0.2424440383911132,-4891.39013671875,304.1564025878906,0.9721514582633972,0.3276718854904175,0.3114524781703949,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618791624903,-1803.47802734375,297.6391906738281,0.5062070488929749,0.050000000745058,0.2309298068284988,291.1684875488281,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790588378906,291.1684265136719,1.0,0.230809137225151,0.8253263831138611,0.8253263831138611,1.0,1.0,-1.013123869895935,0.4128493070602417,0.6002745032310486,0.2267281413078308,0.0,0.0,0.3795454502105713,40.85160446166992,49.0,2.3275904655456543,-8487.5849609375,129.4190673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343994140625,306.6478271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.291015625,18000.0,0.0,0.0,0.1887937933206558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903367877006531,0.2903414368629455,-4.641830400942126e-06,0.0,0.0001916016917675,0.0,0.0,13.105096817016602,0.0,0.0,0.0,0.3067018091678619,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296043157577514,-1055.4227294921875,304.1542663574219,0.5797879695892334,0.0729327350854873,0.0672155618667602,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.4997465014457702,0.050000000745058,0.0487801656126976,293.3197021484375,297.1499938964844,293.1499938964844,0.1810894012451172,-2863.335693359375,304.1676025390625,0.8815878629684448,0.2582875788211822,0.1821654736995697,293.2249755859375,297.1499938964844,293.1499938964844,0.2404741793870926,-4859.51611328125,304.15753173828125,0.9578531980514526,0.3254276812076568,0.3094019889831543,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076389357447,-1785.41015625,297.56231689453125,0.4997465014457702,0.050000000745058,0.2313921004533767,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.233642429113388,0.825246274471283,0.825246274471283,1.0,1.0,-1.0068374872207642,0.4105287790298462,0.596308708190918,0.2239598482847213,0.0,0.0,0.3770450055599212,43.209232330322266,52.0,1.273085117340088,-8416.099609375,131.92916870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029968261719,306.6097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.091796875,18000.0,0.0,0.0,0.1872337460517883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876171767711639,0.2876218259334564,-4.632984655472683e-06,0.0,0.0001900184433907,0.0,0.0,12.942856788635254,0.0,0.0,0.0,0.306030809879303,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296043157577514,-1055.4227294921875,304.1542663574219,0.5797879695892334,0.0729327350854873,0.0672155618667602,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686706542969,0.4997465014457702,0.050000000745058,0.0487801656126976,293.3197021484375,297.1499938964844,293.1499938964844,0.1810894012451172,-2863.335693359375,304.1676025390625,0.8815878629684448,0.2582875788211822,0.1821654736995697,293.2249755859375,297.1499938964844,293.1499938964844,0.2404741793870926,-4859.51611328125,304.15753173828125,0.9578531980514526,0.3254276812076568,0.3094019889831543,293.3546447753906,297.1499938964844,293.1499938964844,0.0048076389357447,-1785.41015625,297.56231689453125,0.4997465014457702,0.050000000745058,0.2313921004533767,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.233642429113388,0.825246274471283,0.825246274471283,1.0,1.0,-1.0068374872207642,0.4105287790298462,0.596308708190918,0.2239598482847213,0.0,0.0,0.3770450055599212,43.209232330322266,52.0,1.273085117340088,-8416.099609375,131.92916870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029968261719,306.6097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.091796875,18000.0,0.0,0.0,0.1872337460517883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876171767711639,0.2876218259334564,-4.632984655472683e-06,0.0,0.0001900184433907,0.0,0.0,12.942856788635254,0.0,0.0,0.0,0.306030809879303,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0283139627426862,-1039.3541259765625,304.1549987792969,0.5675719380378723,0.0716695785522461,0.0661941915750503,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935226142406463,0.050000000745058,0.0488851629197597,293.3201599121094,297.1499938964844,293.1499938964844,0.1774220466613769,-2816.985107421875,304.1678466796875,0.8657748699188232,0.2538976371288299,0.1792201697826385,293.225830078125,297.1499938964844,293.1499938964844,0.2386438995599746,-4830.01123046875,304.1580505371094,0.942684292793274,0.3233530819416046,0.307523250579834,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535854391753,-1767.2900390625,297.484619140625,0.4935226142406463,0.050000000745058,0.2318901717662811,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1693115234375,1.0,0.2366967499256134,0.8251661658287048,0.8251661658287048,1.0,1.0,-1.0005450248718262,0.4082706868648529,0.5922743082046509,0.2210330367088318,0.0,0.0,0.3744338750839233,45.75491714477539,55.0,0.8456258773803711,-8344.1259765625,134.72096252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736389160156,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.296875,18000.0,0.0,0.0,0.185776025056839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848232686519623,0.2848278880119324,-4.624313078238629e-06,0.0,0.0001885390520328,0.0,0.0,12.778193473815918,0.0,0.0,0.0,0.3053529858589172,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0283139627426862,-1039.3541259765625,304.1549987792969,0.5675719380378723,0.0716695785522461,0.0661941915750503,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935226142406463,0.050000000745058,0.0488851629197597,293.3201599121094,297.1499938964844,293.1499938964844,0.1774220466613769,-2816.985107421875,304.1678466796875,0.8657748699188232,0.2538976371288299,0.1792201697826385,293.225830078125,297.1499938964844,293.1499938964844,0.2386438995599746,-4830.01123046875,304.1580505371094,0.942684292793274,0.3233530819416046,0.307523250579834,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535854391753,-1767.2900390625,297.484619140625,0.4935226142406463,0.050000000745058,0.2318901717662811,291.1692810058594,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1693115234375,1.0,0.2366967499256134,0.8251661658287048,0.8251661658287048,1.0,1.0,-1.0005450248718262,0.4082706868648529,0.5922743082046509,0.2210330367088318,0.0,0.0,0.3744338750839233,45.75491714477539,55.0,0.8456258773803711,-8344.1259765625,134.72096252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736389160156,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.296875,18000.0,0.0,0.0,0.185776025056839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848232686519623,0.2848278880119324,-4.624313078238629e-06,0.0,0.0001885390520328,0.0,0.0,12.778193473815918,0.0,0.0,0.0,0.3053529858589172,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279550533741712,-1031.0823974609375,304.1547546386719,0.5614226460456848,0.0710157454013824,0.0656651332974433,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.4904928505420685,0.050000000745058,0.048940010368824,293.3205261230469,297.1499938964844,293.1499938964844,0.175556406378746,-2793.32373046875,304.1679992675781,0.858109712600708,0.2516704499721527,0.1777148842811584,293.2261657714844,297.1499938964844,293.1499938964844,0.2377564311027526,-4815.72216796875,304.158203125,0.9349719285964966,0.3223305344581604,0.3066135942935943,293.3585510253906,297.1499938964844,293.1499938964844,0.0047264592722058,-1758.16650390625,297.4452819824219,0.4904928505420685,0.050000000745058,0.2321503460407257,291.1694641113281,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,293.9276733398437,291.1694641113281,1.0,0.2382849752902984,0.8251261115074158,0.8251261115074158,1.0,1.0,-0.9973893761634828,0.4071584343910217,0.5902309417724609,0.2195176482200622,0.0,0.0,0.3731183707714081,47.086334228515625,55.0,0.6681312322616577,-8308.4345703125,136.1985321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5603332519531,306.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.298828125,18000.0,0.0,0.0,0.1850771754980087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834163904190063,0.2834210097789764,-4.619957962859189e-06,0.0,0.0001878298062365,0.0,0.0,12.69565773010254,0.0,0.0,0.0,0.3050133287906647,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275931414216756,-1022.55126953125,304.154541015625,0.5552996397018433,0.0703481808304786,0.065124861896038,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4875017702579498,0.050000000745058,0.0489961542189121,293.3209228515625,297.1499938964844,293.1499938964844,0.1736840456724167,-2769.524169921875,304.1681213378906,0.8506691455841064,0.2494312524795532,0.1762009859085083,293.2264404296875,297.1499938964844,293.1499938964844,0.2368708550930023,-4801.4599609375,304.1583251953125,0.9273059368133544,0.3213064968585968,0.3057063221931457,293.3598937988281,297.1499938964844,293.1499938964844,0.0046992460265755,-1748.9886474609375,297.4056701660156,0.4875017702579498,0.050000000745058,0.2324166595935821,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.9109191894531,293.9391174316406,291.1696472167969,1.0,0.2399018704891204,0.825093150138855,0.825093150138855,1.0,1.0,-0.9942217469215392,0.4060530364513397,0.588168740272522,0.2179729044437408,0.0,0.0,0.3717927634716034,48.44995880126953,58.0,0.5930233597755432,-8273.033203125,137.71664428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54803466796875,306.5371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.275390625,18000.0,0.0,0.0,0.184393361210823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820084393024444,0.2820130586624145,-4.615616489900276e-06,0.0,0.0001871358108473,0.0,0.0,12.613335609436035,0.0,0.0,0.0,0.3046743869781494,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267676971852779,-1005.1793212890624,304.1544189453125,0.5432738065719604,0.0689728260040283,0.0640109106898307,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815549254417419,0.050000000745058,0.0491115041077137,293.3207397460937,297.1499938964844,293.1499938964844,0.170008584856987,-2722.67578125,304.1681823730469,0.8366051316261292,0.2451314181089401,0.1732225716114044,293.2270812988281,297.1499938964844,293.1499938964844,0.2350954264402389,-4772.84912109375,304.15850830078125,0.9126223921775818,0.3192451298236847,0.3038853406906128,293.36260986328125,297.1499938964844,293.1499938964844,0.0046443254686892,-1730.394287109375,297.3256225585937,0.4815549254417419,0.050000000745058,0.2329638302326202,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.9592590332031,291.1698608398437,1.0,0.2431975901126861,0.8250271677970886,0.8250271677970886,1.0,1.0,-0.9879190921783448,0.403887391090393,0.5840317010879517,0.2148220837116241,0.0,0.0,0.3691142797470093,51.2542839050293,46.0,0.1122703775763511,-8203.8203125,140.8567352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267639160156,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.279296875,18000.0,0.0,0.0,0.1830597072839737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279173344373703,0.2791779637336731,-4.6069553718552925e-06,0.0,0.000185782337212,0.0,0.0,12.448479652404783,0.0,0.0,0.0,0.303995817899704,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267676971852779,-1005.1793212890624,304.1544189453125,0.5432738065719604,0.0689728260040283,0.0640109106898307,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4815549254417419,0.050000000745058,0.0491115041077137,293.3207397460937,297.1499938964844,293.1499938964844,0.170008584856987,-2722.67578125,304.1681823730469,0.8366051316261292,0.2451314181089401,0.1732225716114044,293.2270812988281,297.1499938964844,293.1499938964844,0.2350954264402389,-4772.84912109375,304.15850830078125,0.9126223921775818,0.3192451298236847,0.3038853406906128,293.36260986328125,297.1499938964844,293.1499938964844,0.0046443254686892,-1730.394287109375,297.3256225585937,0.4815549254417419,0.050000000745058,0.2329638302326202,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.9592590332031,291.1698608398437,1.0,0.2431975901126861,0.8250271677970886,0.8250271677970886,1.0,1.0,-0.9879190921783448,0.403887391090393,0.5840317010879517,0.2148220837116241,0.0,0.0,0.3691142797470093,51.2542839050293,46.0,0.1122703775763511,-8203.8203125,140.8567352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267639160156,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.279296875,18000.0,0.0,0.0,0.1830597072839737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279173344373703,0.2791779637336731,-4.6069553718552925e-06,0.0,0.000185782337212,0.0,0.0,12.448479652404783,0.0,0.0,0.0,0.303995817899704,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256555154919624,-985.0198364257812,304.15478515625,0.5405121445655823,0.0675779283046722,0.0627317428588867,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829004108905792,0.050000000745058,0.0490852408111095,293.3176574707031,297.1499938964844,293.1499938964844,0.1666978895664215,-2680.394287109375,304.1676330566406,0.8345776200294495,0.2414280921220779,0.1705349236726761,293.22760009765625,297.1499938964844,293.1499938964844,0.2331962436437606,-4742.1552734375,304.1588439941406,0.9130919575691224,0.3171828389167785,0.3019141554832458,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751789584755,-1706.7169189453125,297.24444580078125,0.4829004108905792,0.050000000745058,0.2328392416238784,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.240860179066658,0.8249611258506775,0.8249611258506775,1.0,1.0,-0.9806111454963684,0.4012657701969147,0.5793453454971313,0.2114801108837127,0.0,0.0,0.3665482699871063,50.462310791015625,34.0,0.2331261932849884,-8135.28271484375,137.6932830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097351074219,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.423828125,18000.0,0.0,0.0,0.1817586123943328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764594852924347,0.2764640748500824,-4.598557097779121e-06,0.0,0.0001844618964241,0.0,0.0,12.291278839111328,0.0,0.0,0.0,0.3033477067947387,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256555154919624,-985.0198364257812,304.15478515625,0.5405121445655823,0.0675779283046722,0.0627317428588867,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829004108905792,0.050000000745058,0.0490852408111095,293.3176574707031,297.1499938964844,293.1499938964844,0.1666978895664215,-2680.394287109375,304.1676330566406,0.8345776200294495,0.2414280921220779,0.1705349236726761,293.22760009765625,297.1499938964844,293.1499938964844,0.2331962436437606,-4742.1552734375,304.1588439941406,0.9130919575691224,0.3171828389167785,0.3019141554832458,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751789584755,-1706.7169189453125,297.24444580078125,0.4829004108905792,0.050000000745058,0.2328392416238784,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.240860179066658,0.8249611258506775,0.8249611258506775,1.0,1.0,-0.9806111454963684,0.4012657701969147,0.5793453454971313,0.2114801108837127,0.0,0.0,0.3665482699871063,50.462310791015625,34.0,0.2331261932849884,-8135.28271484375,137.6932830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5097351074219,306.4770812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.423828125,18000.0,0.0,0.0,0.1817586123943328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764594852924347,0.2764640748500824,-4.598557097779121e-06,0.0,0.0001844618964241,0.0,0.0,12.291278839111328,0.0,0.0,0.0,0.3033477067947387,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245092213153839,-963.4144287109376,304.1551208496094,0.5455237627029419,0.0662102177739143,0.0613621361553669,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902574419975281,0.050000000745058,0.0489445701241493,293.3138732910156,297.1499938964844,293.1499938964844,0.1635295897722244,-2639.734619140625,304.16705322265625,0.8422781229019165,0.2379491031169891,0.1679771989583969,293.2279357910156,297.1499938964844,293.1499938964844,0.2311707586050033,-4709.3056640625,304.1592712402344,0.926378071308136,0.3151493072509765,0.2998512387275696,293.3677978515625,297.1499938964844,293.1499938964844,0.0044947108253836,-1678.762451171875,297.1638488769531,0.4902574419975281,0.050000000745058,0.2321719676256179,291.171142578125,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345437407493591,0.824910581111908,0.824910581111908,1.0,1.0,-0.972451627254486,0.3982503414154053,0.5742012858390808,0.2080081701278686,0.0,0.0,0.3636430501937866,46.765586853027344,25.0,2.2004573345184326,-8062.9638671875,129.55279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.497802734375,306.4542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.66796875,18000.0,0.0,0.0,0.1804647594690323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735649049282074,0.2735694944858551,-4.590179742081091e-06,0.0,0.0001831487752497,0.0,0.0,12.125991821289062,0.0,0.0,0.0,0.3026678264141083,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245092213153839,-963.4144287109376,304.1551208496094,0.5455237627029419,0.0662102177739143,0.0613621361553669,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902574419975281,0.050000000745058,0.0489445701241493,293.3138732910156,297.1499938964844,293.1499938964844,0.1635295897722244,-2639.734619140625,304.16705322265625,0.8422781229019165,0.2379491031169891,0.1679771989583969,293.2279357910156,297.1499938964844,293.1499938964844,0.2311707586050033,-4709.3056640625,304.1592712402344,0.926378071308136,0.3151493072509765,0.2998512387275696,293.3677978515625,297.1499938964844,293.1499938964844,0.0044947108253836,-1678.762451171875,297.1638488769531,0.4902574419975281,0.050000000745058,0.2321719676256179,291.171142578125,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.2345437407493591,0.824910581111908,0.824910581111908,1.0,1.0,-0.972451627254486,0.3982503414154053,0.5742012858390808,0.2080081701278686,0.0,0.0,0.3636430501937866,46.765586853027344,25.0,2.2004573345184326,-8062.9638671875,129.55279541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.497802734375,306.4542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.66796875,18000.0,0.0,0.0,0.1804647594690323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735649049282074,0.2735694944858551,-4.590179742081091e-06,0.0,0.0001831487752497,0.0,0.0,12.125991821289062,0.0,0.0,0.0,0.3026678264141083,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233745425939559,-941.4223022460938,304.1553039550781,0.5555700659751892,0.0648693218827247,0.0599713064730167,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5013818144798279,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.1604316383600235,-2599.7861328125,304.1665344238281,0.8564305305480957,0.2345740646123886,0.1654710918664932,293.22808837890625,297.1499938964844,293.1499938964844,0.2291114777326584,-4675.86376953125,304.1596069335937,0.9479106068611144,0.3131445348262787,0.2977672517299652,293.3701171875,297.1499938964844,293.1499938964844,0.0044099302031099,-1649.065673828125,297.0833435058594,0.5013818144798279,0.050000000745058,0.2312715947628021,291.1734924316406,291.1499938964844,267.0733337402344,265.5745544433594,282.9554748535156,293.9786682128906,291.1737365722656,1.0,0.2263047695159912,0.8248600363731384,0.8248600363731384,1.0,1.0,-0.9639642834663392,0.3950769901275635,0.5688872933387756,0.2045179456472396,0.0,0.0,0.3603558540344238,41.82306289672852,25.0,2.974313259124756,-7986.1865234375,119.41819763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927062988281,306.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.509765625,18000.0,0.0,0.0,0.1791369765996933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702870965003967,0.2702916860580444,-4.580905169859761e-06,0.0,0.0001818012533476,0.0,0.0,11.940476417541504,0.0,0.0,0.0,0.301907867193222,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233745425939559,-941.4223022460938,304.1553039550781,0.5555700659751892,0.0648693218827247,0.0599713064730167,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.5013818144798279,0.050000000745058,0.048754759132862,293.3100280761719,297.1499938964844,293.1499938964844,0.1604316383600235,-2599.7861328125,304.1665344238281,0.8564305305480957,0.2345740646123886,0.1654710918664932,293.22808837890625,297.1499938964844,293.1499938964844,0.2291114777326584,-4675.86376953125,304.1596069335937,0.9479106068611144,0.3131445348262787,0.2977672517299652,293.3701171875,297.1499938964844,293.1499938964844,0.0044099302031099,-1649.065673828125,297.0833435058594,0.5013818144798279,0.050000000745058,0.2312715947628021,291.1734924316406,291.1499938964844,267.0733337402344,265.5745544433594,282.9554748535156,293.9786682128906,291.1737365722656,1.0,0.2263047695159912,0.8248600363731384,0.8248600363731384,1.0,1.0,-0.9639642834663392,0.3950769901275635,0.5688872933387756,0.2045179456472396,0.0,0.0,0.3603558540344238,41.82306289672852,25.0,2.974313259124756,-7986.1865234375,119.41819763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927062988281,306.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.509765625,18000.0,0.0,0.0,0.1791369765996933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702870965003967,0.2702916860580444,-4.580905169859761e-06,0.0,0.0001818012533476,0.0,0.0,11.940476417541504,0.0,0.0,0.0,0.301907867193222,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.022837858647108,-930.7907104492188,304.1553039550781,0.5599451065063477,0.0642031878232956,0.0592985190451145,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.5066435933113098,0.050000000745058,0.0486769676208496,293.3082580566406,297.1499938964844,293.1499938964844,0.1589245498180389,-2580.294189453125,304.166259765625,0.8628755807876587,0.2328987717628479,0.1642461270093917,293.2281188964844,297.1499938964844,293.1499938964844,0.2281078547239303,-4659.57177734375,304.1596984863281,0.9571939706802368,0.3121485710144043,0.2967503368854522,293.3712158203125,297.1499938964844,293.1499938964844,0.0043694153428077,-1634.8316650390625,297.0429077148437,0.5066435933113098,0.050000000745058,0.2309025824069976,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599609375,293.9811096191406,291.1746826171875,1.0,0.2229586243629455,0.8248347043991089,0.8248347043991089,1.0,1.0,-0.9599292874336244,0.3935855627059936,0.5663437247276306,0.2028221189975738,0.0,0.0,0.3586187660694122,39.78813552856445,25.0,2.647379159927368,-7947.9208984375,115.17261505126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.492919921875,306.4207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.15625,18000.0,0.0,0.0,0.1784495264291763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685476243495941,0.2685522139072418,-4.575957973429468e-06,0.0,0.0001811035763239,0.0,0.0,11.842445373535156,0.0,0.0,0.0,0.3015061914920807,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.022319596260786,-920.3751831054688,304.1552734375,0.5634806752204895,0.0635337308049202,0.0586371906101703,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114226341247559,0.050000000745058,0.0486125908792018,293.306640625,297.1499938964844,293.1499938964844,0.1574360877275467,-2561.005859375,304.166015625,0.8683571219444275,0.2312125265598297,0.163027286529541,293.2281494140625,297.1499938964844,293.1499938964844,0.2271279543638229,-4643.6728515625,304.1596984863281,0.9648814797401428,0.3111523389816284,0.2957479059696197,293.3722839355469,297.1499938964844,293.1499938964844,0.0043304027058184,-1621.1239013671875,297.0020751953125,0.5114226341247559,0.050000000745058,0.2305971980094909,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.96453857421875,293.98406982421875,291.17510986328125,1.0,0.2199766337871551,0.8248298168182373,0.8248298168182373,1.0,1.0,-0.9560254216194152,0.3921519815921783,0.5638734698295593,0.2011670023202896,0.0,0.0,0.3568904399871826,38.0948600769043,25.0,1.7557989358901978,-7910.17822265625,111.54474639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49468994140625,306.40985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.384765625,18000.0,0.0,0.0,0.1777443289756775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667894661426544,0.2667940258979797,-4.570894816424698e-06,0.0,0.0001803878985811,0.0,0.0,11.743549346923828,0.0,0.0,0.0,0.3011009395122528,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213211849331855,-899.8508911132812,304.1551818847656,0.568771481513977,0.0621853992342948,0.0573306828737258,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200024247169495,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.154482290148735,-2522.60400390625,304.16558837890625,0.8772537708282471,0.2278149574995041,0.1605895161628723,293.2282409667969,297.1499938964844,293.1499938964844,0.2252078354358673,-4612.50830078125,304.15966796875,0.976957619190216,0.3091570138931274,0.2937671542167663,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551713995635,-1594.6441650390625,296.9195556640625,0.5200024247169495,0.050000000745058,0.2301104515790939,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.9908752441406,291.1752624511719,1.0,0.2149518430233001,0.8248199820518494,0.8248199820518494,1.0,1.0,-0.9484463334083556,0.3893706798553467,0.559075653553009,0.1979645490646362,0.0,0.0,0.3535032272338867,35.37491989135742,25.0,0.6181873679161072,-7837.2998046875,105.49541473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501708984375,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.814453125,18000.0,0.0,0.0,0.1762822419404983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633658051490783,0.2633703649044037,-4.5609058361151256e-06,0.0,0.000178904068889,0.0,0.0,11.5516357421875,0.0,0.0,0.0,0.3003121316432953,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213211849331855,-899.8508911132812,304.1551818847656,0.568771481513977,0.0621853992342948,0.0573306828737258,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200024247169495,0.050000000745058,0.0485099777579307,293.3038330078125,297.1499938964844,293.1499938964844,0.154482290148735,-2522.60400390625,304.16558837890625,0.8772537708282471,0.2278149574995041,0.1605895161628723,293.2282409667969,297.1499938964844,293.1499938964844,0.2252078354358673,-4612.50830078125,304.15966796875,0.976957619190216,0.3091570138931274,0.2937671542167663,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551713995635,-1594.6441650390625,296.9195556640625,0.5200024247169495,0.050000000745058,0.2301104515790939,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.9908752441406,291.1752624511719,1.0,0.2149518430233001,0.8248199820518494,0.8248199820518494,1.0,1.0,-0.9484463334083556,0.3893706798553467,0.559075653553009,0.1979645490646362,0.0,0.0,0.3535032272338867,35.37491989135742,25.0,0.6181873679161072,-7837.2998046875,105.49541473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501708984375,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.814453125,18000.0,0.0,0.0,0.1762822419404983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633658051490783,0.2633703649044037,-4.5609058361151256e-06,0.0,0.000178904068889,0.0,0.0,11.5516357421875,0.0,0.0,0.0,0.3003121316432953,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203757341951131,-879.788330078125,304.155029296875,0.5720224380493164,0.0608554370701313,0.0560524724423885,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272806286811829,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515513956546783,-2484.3271484375,304.165283203125,0.883625328540802,0.2244001626968383,0.1581546664237976,293.228271484375,297.1499938964844,293.1499938964844,0.2233217805624008,-4581.8564453125,304.1595764160156,0.985560417175293,0.3071670830249786,0.2918132543563843,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827368550002,-1569.04833984375,296.8365173339844,0.5272806286811829,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.9934387207031,291.1750793457031,1.0,0.2109130918979644,0.8248102068901062,0.8248102068901062,1.0,1.0,-0.9411188364028932,0.3866684138774872,0.5544503927230835,0.1949218064546585,0.0,0.0,0.3501389920711517,33.3289794921875,25.0,-0.39295095205307,-7767.2734375,100.66576385498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113220214844,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.30078125,18000.0,0.0,0.0,0.1747602820396423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600094079971313,0.2600139677524566,-4.551247911876999e-06,0.0,0.000177359470399,0.0,0.0,11.365066528320312,0.0,0.0,0.0,0.299545407295227,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203757341951131,-879.788330078125,304.155029296875,0.5720224380493164,0.0608554370701313,0.0560524724423885,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272806286811829,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515513956546783,-2484.3271484375,304.165283203125,0.883625328540802,0.2244001626968383,0.1581546664237976,293.228271484375,297.1499938964844,293.1499938964844,0.2233217805624008,-4581.8564453125,304.1595764160156,0.985560417175293,0.3071670830249786,0.2918132543563843,293.37628173828125,297.1499938964844,293.1499938964844,0.0041827368550002,-1569.04833984375,296.8365173339844,0.5272806286811829,0.050000000745058,0.2297488152980804,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.9934387207031,291.1750793457031,1.0,0.2109130918979644,0.8248102068901062,0.8248102068901062,1.0,1.0,-0.9411188364028932,0.3866684138774872,0.5544503927230835,0.1949218064546585,0.0,0.0,0.3501389920711517,33.3289794921875,25.0,-0.39295095205307,-7767.2734375,100.66576385498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113220214844,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.30078125,18000.0,0.0,0.0,0.1747602820396423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600094079971313,0.2600139677524566,-4.551247911876999e-06,0.0,0.000177359470399,0.0,0.0,11.365066528320312,0.0,0.0,0.0,0.299545407295227,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195351634174585,-861.4029541015625,304.1547546386719,0.5739060044288635,0.0596374049782753,0.0548746697604656,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333382487297058,0.050000000745058,0.0483764261007308,293.2992553710937,297.1499938964844,293.1499938964844,0.1486817002296447,-2446.712158203125,304.1649780273437,0.8878589272499084,0.2210070043802261,0.1557418555021286,293.22808837890625,297.1499938964844,293.1499938964844,0.221518725156784,-4552.56103515625,304.1593933105469,0.9916694164276124,0.3052219152450561,0.2899109721183777,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133635677397,-1544.518798828125,296.7528991699219,0.5333382487297058,0.050000000745058,0.2294769436120987,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,293.9863586425781,291.1731872558594,1.0,0.207628533244133,0.8248096704483032,0.8248096704483032,1.0,1.0,-0.934130609035492,0.3840767741203308,0.5500538945198059,0.1920770406723022,0.0,0.0,0.3470966517925262,31.769454956054688,25.0,-2.377270221710205,-7702.837890625,96.7457504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5210266113281,306.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5546875,18000.0,0.0,0.0,0.1731978207826614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569065690040588,0.2569110989570617,-4.542141596175497e-06,0.0,0.0001757737773004,0.0,0.0,11.193266868591309,0.0,0.0,0.0,0.2988389432430267,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195351634174585,-861.4029541015625,304.1547546386719,0.5739060044288635,0.0596374049782753,0.0548746697604656,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333382487297058,0.050000000745058,0.0483764261007308,293.2992553710937,297.1499938964844,293.1499938964844,0.1486817002296447,-2446.712158203125,304.1649780273437,0.8878589272499084,0.2210070043802261,0.1557418555021286,293.22808837890625,297.1499938964844,293.1499938964844,0.221518725156784,-4552.56103515625,304.1593933105469,0.9916694164276124,0.3052219152450561,0.2899109721183777,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133635677397,-1544.518798828125,296.7528991699219,0.5333382487297058,0.050000000745058,0.2294769436120987,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.98486328125,293.9863586425781,291.1731872558594,1.0,0.207628533244133,0.8248096704483032,0.8248096704483032,1.0,1.0,-0.934130609035492,0.3840767741203308,0.5500538945198059,0.1920770406723022,0.0,0.0,0.3470966517925262,31.769454956054688,25.0,-2.377270221710205,-7702.837890625,96.7457504272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5210266113281,306.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5546875,18000.0,0.0,0.0,0.1731978207826614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569065690040588,0.2569110989570617,-4.542141596175497e-06,0.0,0.0001757737773004,0.0,0.0,11.193266868591309,0.0,0.0,0.0,0.2988389432430267,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0187967121601104,-844.7646484375,304.1543884277344,0.574789822101593,0.0585172064602375,0.0538071207702159,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5382991433143616,0.050000000745058,0.0483329854905605,293.29718017578125,297.1499938964844,293.1499938964844,0.145869106054306,-2409.69287109375,304.1646728515625,0.8903163075447083,0.2176499813795089,0.1533631086349487,293.2276611328125,297.1499938964844,293.1499938964844,0.2197859436273574,-4524.37939453125,304.1591491699219,0.9959827661514282,0.3033296167850494,0.2880730330944061,293.37896728515625,297.1499938964844,293.1499938964844,0.0040461467579007,-1520.66845703125,296.6696472167969,0.5382991433143616,0.050000000745058,0.2292708754539489,291.1713256835937,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049272209405899,0.824809193611145,0.824809193611145,1.0,1.0,-0.9274886250495912,0.3815885782241821,0.5459001064300537,0.1894530802965164,0.0,0.0,0.3444030582904815,30.569015502929688,25.0,-2.686775922775269,-7644.21484375,93.51336669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278625488281,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.44921875,18000.0,0.0,0.0,0.1716302037239074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254208892583847,0.25421342253685,-4.534175786830019e-06,0.0,0.0001741828455124,0.0,0.0,11.044642448425291,0.0,0.0,0.0,0.2982254028320312,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0187967121601104,-844.7646484375,304.1543884277344,0.574789822101593,0.0585172064602375,0.0538071207702159,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.5382991433143616,0.050000000745058,0.0483329854905605,293.29718017578125,297.1499938964844,293.1499938964844,0.145869106054306,-2409.69287109375,304.1646728515625,0.8903163075447083,0.2176499813795089,0.1533631086349487,293.2276611328125,297.1499938964844,293.1499938964844,0.2197859436273574,-4524.37939453125,304.1591491699219,0.9959827661514282,0.3033296167850494,0.2880730330944061,293.37896728515625,297.1499938964844,293.1499938964844,0.0040461467579007,-1520.66845703125,296.6696472167969,0.5382991433143616,0.050000000745058,0.2292708754539489,291.1713256835937,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049272209405899,0.824809193611145,0.824809193611145,1.0,1.0,-0.9274886250495912,0.3815885782241821,0.5459001064300537,0.1894530802965164,0.0,0.0,0.3444030582904815,30.569015502929688,25.0,-2.686775922775269,-7644.21484375,93.51336669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5278625488281,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.44921875,18000.0,0.0,0.0,0.1716302037239074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254208892583847,0.25421342253685,-4.534175786830019e-06,0.0,0.0001741828455124,0.0,0.0,11.044642448425291,0.0,0.0,0.0,0.2982254028320312,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184545833617448,-836.8825073242188,304.1542358398437,0.5748864412307739,0.0579818785190582,0.0533024705946445,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5404084324836731,0.050000000745058,0.0483153648674488,293.296142578125,297.1499938964844,293.1499938964844,0.1444789618253708,-2391.332275390625,304.1645202636719,0.8909699320793152,0.2159861177206039,0.1521867215633392,293.2273864746094,297.1499938964844,293.1499938964844,0.2189340740442276,-4510.50634765625,304.1590270996094,0.9976152777671814,0.3024002015590668,0.2871749103069305,293.3794250488281,297.1499938964844,293.1499938964844,0.004013183992356,-1508.918701171875,296.6283874511719,0.5404084324836731,0.050000000745058,0.2291872948408126,291.1705322265625,291.1499938964844,267.2749938964844,265.74176025390625,282.9892272949219,293.97247314453125,291.1703186035156,1.0,0.2037531733512878,0.8248089551925659,0.8248089551925659,1.0,1.0,-0.9242703318595886,0.3803677856922149,0.5439025163650513,0.1882260292768478,0.0,0.0,0.3431169986724853,30.075271606445312,25.0,-2.3725249767303467,-7615.8603515625,92.10026550292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52960205078125,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.771484375,18000.0,0.0,0.0,0.1708551347255706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529492378234863,0.2529537677764892,-4.530552359938156e-06,0.0,0.0001733962417347,0.0,0.0,10.975737571716309,0.0,0.0,0.0,0.2979414165019989,4.0,0.0,1.0
