time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.018126843497157,-829.2218627929688,304.154052734375,0.5747312307357788,0.0574593469500541,0.0528127960860729,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5422558784484863,0.050000000745058,0.0483003184199333,293.2951354980469,297.1499938964844,293.1499938964844,0.1431003212928772,-2373.08203125,304.1643981933594,0.8912338614463806,0.2143352627754211,0.1510198712348938,293.22705078125,297.1499938964844,293.1499938964844,0.2180076539516449,-4495.3525390625,304.1590881347656,0.9988426566123962,0.301485538482666,0.2861965596675873,293.3797607421875,297.1499938964844,293.1499938964844,0.00398062588647,-1497.27783203125,296.5873718261719,0.5422558784484863,0.050000000745058,0.2291159182786941,291.169921875,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,293.96795654296875,291.1697692871094,1.0,0.2026776373386383,0.8248164057731628,0.8248164057731628,1.0,1.0,-0.9210016131401062,0.3791054487228393,0.5418961048126221,0.1870426684617996,0.0,0.0,0.3418517112731933,29.647380828857425,25.0,-1.8585867881774905,-7587.3359375,90.78931427001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301513671875,306.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.29296875,18000.0,0.0,0.0,0.170089766383171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517235875129699,0.2517280876636505,-4.527083547145594e-06,0.0,0.0001726194896036,0.0,0.0,10.90898323059082,0.0,0.0,0.0,0.2976667881011963,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.017505619674921,-814.3766479492188,304.1537475585937,0.5736430287361145,0.0564441233873367,0.0518694445490837,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.545154869556427,0.050000000745058,0.0482773967087268,293.2929077148437,297.1499938964844,293.1499938964844,0.1403911262750625,-2337.089599609375,304.16412353515625,0.8906500935554504,0.2111101001501083,0.1487351804971695,293.2257385253906,297.1499938964844,293.1499938964844,0.2155608832836151,-4454.8671875,304.16015625,0.9990000128746032,0.299797773361206,0.2835950851440429,293.3803100585937,297.1499938964844,293.1499938964844,0.003916282672435,-1474.1259765625,296.5064392089844,0.545154869556427,0.050000000745058,0.2290071845054626,291.1700439453125,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007490545511245,0.8248311877250671,0.8248311877250671,1.0,1.0,-0.9138585925102234,0.3762408792972564,0.5376177430152893,0.1847407221794128,0.0,0.0,0.3391937613487243,28.97085762023925,25.0,0.4677899181842804,-7526.92138671875,88.35294342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286560058594,306.3119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.306640625,18000.0,0.0,0.0,0.1685863137245178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492484450340271,0.2492529600858688,-4.520349193626316e-06,0.0,0.0001710936776362,0.0,0.0,10.775277137756348,0.0,0.0,0.0,0.2971179187297821,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.017505619674921,-814.3766479492188,304.1537475585937,0.5736430287361145,0.0564441233873367,0.0518694445490837,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.545154869556427,0.050000000745058,0.0482773967087268,293.2929077148437,297.1499938964844,293.1499938964844,0.1403911262750625,-2337.089599609375,304.16412353515625,0.8906500935554504,0.2111101001501083,0.1487351804971695,293.2257385253906,297.1499938964844,293.1499938964844,0.2155608832836151,-4454.8671875,304.16015625,0.9990000128746032,0.299797773361206,0.2835950851440429,293.3803100585937,297.1499938964844,293.1499938964844,0.003916282672435,-1474.1259765625,296.5064392089844,0.545154869556427,0.050000000745058,0.2290071845054626,291.1700439453125,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007490545511245,0.8248311877250671,0.8248311877250671,1.0,1.0,-0.9138585925102234,0.3762408792972564,0.5376177430152893,0.1847407221794128,0.0,0.0,0.3391937613487243,28.97085762023925,25.0,0.4677899181842804,-7526.92138671875,88.35294342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286560058594,306.3119812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.306640625,18000.0,0.0,0.0,0.1685863137245178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492484450340271,0.2492529600858688,-4.520349193626316e-06,0.0,0.0001710936776362,0.0,0.0,10.775277137756348,0.0,0.0,0.0,0.2971179187297821,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169235002249479,-800.0657958984375,304.1534729003906,0.5719208717346191,0.0554626807570457,0.0509637594223022,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473880767822266,0.050000000745058,0.0482602827250957,293.2904968261719,297.1499938964844,293.1499938964844,0.137767881155014,-2302.087890625,304.1637878417969,0.8891936540603638,0.2079785168170929,0.1465250551700592,293.2236022949219,297.1499938964844,293.1499938964844,0.2129992991685867,-4412.5625,304.1610107421875,0.9990000128746032,0.2983094751834869,0.2809135317802429,293.380615234375,297.1499938964844,293.1499938964844,0.00385288358666,-1451.1729736328125,296.4266052246094,0.5473880767822266,0.050000000745058,0.2289260029792785,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990754455327987,0.8248460292816162,0.8248460292816162,1.0,1.0,-0.9067743420600892,0.3733256757259369,0.5334486365318298,0.182662159204483,0.0,0.0,0.3362570106983185,28.44691276550293,25.0,1.2053687572479248,-7462.72998046875,86.19720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52557373046875,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.33203125,18000.0,0.0,0.0,0.1671087890863418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465339303016662,0.246538445353508,-4.51326650363626e-06,0.0,0.0001695941755315,0.0,0.0,10.630045890808104,0.0,0.0,0.0,0.2965255677700043,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169235002249479,-800.0657958984375,304.1534729003906,0.5719208717346191,0.0554626807570457,0.0509637594223022,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473880767822266,0.050000000745058,0.0482602827250957,293.2904968261719,297.1499938964844,293.1499938964844,0.137767881155014,-2302.087890625,304.1637878417969,0.8891936540603638,0.2079785168170929,0.1465250551700592,293.2236022949219,297.1499938964844,293.1499938964844,0.2129992991685867,-4412.5625,304.1610107421875,0.9990000128746032,0.2983094751834869,0.2809135317802429,293.380615234375,297.1499938964844,293.1499938964844,0.00385288358666,-1451.1729736328125,296.4266052246094,0.5473880767822266,0.050000000745058,0.2289260029792785,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990754455327987,0.8248460292816162,0.8248460292816162,1.0,1.0,-0.9067743420600892,0.3733256757259369,0.5334486365318298,0.182662159204483,0.0,0.0,0.3362570106983185,28.44691276550293,25.0,1.2053687572479248,-7462.72998046875,86.19720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52557373046875,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.33203125,18000.0,0.0,0.0,0.1671087890863418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465339303016662,0.246538445353508,-4.51326650363626e-06,0.0,0.0001695941755315,0.0,0.0,10.630045890808104,0.0,0.0,0.0,0.2965255677700043,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163771007210016,-786.2833862304688,304.1532287597656,0.5698489546775818,0.0545099079608917,0.0500877797603607,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492414236068726,0.050000000745058,0.0482464171946048,293.2881164550781,297.1499938964844,293.1499938964844,0.135221391916275,-2267.984130859375,304.1634216308594,0.8872286677360535,0.2049029022455215,0.144361212849617,293.22137451171875,297.1499938964844,293.1499938964844,0.2107430696487426,-4375.375,304.1610717773437,0.9990000128746032,0.2968978881835937,0.2785506248474121,293.3807983398437,297.1499938964844,293.1499938964844,0.0037904530763626,-1428.538330078125,296.3465270996094,0.5492414236068726,0.050000000745058,0.2288602292537689,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976083666086197,0.8248828053474426,0.8248828053474426,1.0,1.0,-0.9001941680908203,0.3705626428127289,0.5296315550804138,0.180890217423439,0.0,0.0,0.3333296477794647,28.01531791687012,25.0,0.4691046178340912,-7399.16796875,84.30364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.165647268295288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437889128923416,0.2437934130430221,-4.505936431087321e-06,0.0,0.0001681109133642,0.0,0.0,10.483570098876951,0.0,0.0,0.0,0.2959274053573608,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163771007210016,-786.2833862304688,304.1532287597656,0.5698489546775818,0.0545099079608917,0.0500877797603607,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492414236068726,0.050000000745058,0.0482464171946048,293.2881164550781,297.1499938964844,293.1499938964844,0.135221391916275,-2267.984130859375,304.1634216308594,0.8872286677360535,0.2049029022455215,0.144361212849617,293.22137451171875,297.1499938964844,293.1499938964844,0.2107430696487426,-4375.375,304.1610717773437,0.9990000128746032,0.2968978881835937,0.2785506248474121,293.3807983398437,297.1499938964844,293.1499938964844,0.0037904530763626,-1428.538330078125,296.3465270996094,0.5492414236068726,0.050000000745058,0.2288602292537689,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.1976083666086197,0.8248828053474426,0.8248828053474426,1.0,1.0,-0.9001941680908203,0.3705626428127289,0.5296315550804138,0.180890217423439,0.0,0.0,0.3333296477794647,28.01531791687012,25.0,0.4691046178340912,-7399.16796875,84.30364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52215576171875,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.165647268295288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437889128923416,0.2437934130430221,-4.505936431087321e-06,0.0,0.0001681109133642,0.0,0.0,10.483570098876951,0.0,0.0,0.0,0.2959274053573608,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158616583794355,-772.9443969726562,304.15301513671875,0.5675181150436401,0.0535827912390232,0.0492379367351532,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5508066415786743,0.050000000745058,0.0482349321246147,293.2857971191406,297.1499938964844,293.1499938964844,0.1327340304851532,-2234.539306640625,304.1631164550781,0.884874701499939,0.2018763273954391,0.1422333568334579,293.219482421875,297.1499938964844,293.1499938964844,0.2088354974985122,-4344.0322265625,304.1605529785156,0.9990000128746032,0.2954740226268768,0.2765614986419678,293.380859375,297.1499938964844,293.1499938964844,0.0037286255974322,-1406.0699462890625,296.266357421875,0.5508066415786743,0.050000000745058,0.2288057506084442,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.196317970752716,0.8249196410179138,0.8249196410179138,1.0,1.0,-0.8941536545753479,0.3679587841033935,0.5261948704719543,0.1794457584619522,0.0,0.0,0.3304681181907654,27.654659271240234,25.0,-0.1152283176779747,-7337.65380859375,82.63961791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.791015625,18000.0,0.0,0.0,0.1642062813043594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241128072142601,0.2411325722932815,-4.49880553787807e-06,0.0,0.0001666485040914,0.0,0.0,10.342260360717772,0.0,0.0,0.0,0.2953492999076843,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158616583794355,-772.9443969726562,304.15301513671875,0.5675181150436401,0.0535827912390232,0.0492379367351532,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5508066415786743,0.050000000745058,0.0482349321246147,293.2857971191406,297.1499938964844,293.1499938964844,0.1327340304851532,-2234.539306640625,304.1631164550781,0.884874701499939,0.2018763273954391,0.1422333568334579,293.219482421875,297.1499938964844,293.1499938964844,0.2088354974985122,-4344.0322265625,304.1605529785156,0.9990000128746032,0.2954740226268768,0.2765614986419678,293.380859375,297.1499938964844,293.1499938964844,0.0037286255974322,-1406.0699462890625,296.266357421875,0.5508066415786743,0.050000000745058,0.2288057506084442,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.196317970752716,0.8249196410179138,0.8249196410179138,1.0,1.0,-0.8941536545753479,0.3679587841033935,0.5261948704719543,0.1794457584619522,0.0,0.0,0.3304681181907654,27.654659271240234,25.0,-0.1152283176779747,-7337.65380859375,82.63961791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181884765625,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.791015625,18000.0,0.0,0.0,0.1642062813043594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241128072142601,0.2411325722932815,-4.49880553787807e-06,0.0,0.0001666485040914,0.0,0.0,10.342260360717772,0.0,0.0,0.0,0.2953492999076843,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156142804771661,-766.4179077148438,304.1529235839844,0.5662683844566345,0.0531282238662242,0.0488219261169433,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514949560165405,0.050000000745058,0.048229943960905,293.2846069335937,297.1499938964844,293.1499938964844,0.1315126121044159,-2218.066162109375,304.1629333496094,0.8835781216621399,0.2003870904445648,0.1411847472190857,293.2187194824219,297.1499938964844,293.1499938964844,0.2079955637454986,-4330.25390625,304.1601867675781,0.9990000128746032,0.2947443127632141,0.2756891250610351,293.380859375,297.1499938964844,293.1499938964844,0.0036979033611714,-1394.8792724609375,296.226318359375,0.5514949560165405,0.050000000745058,0.2287820875644683,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,293.9154052734375,291.1713256835937,1.0,0.1957311183214187,0.8249379992485046,0.8249379992485046,1.0,1.0,-0.8913143277168274,0.3667039573192596,0.5246104001998901,0.1788486093282699,0.0,0.0,0.3290562331676483,27.49730110168457,25.0,-0.2481788396835327,-7307.52880859375,81.88229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,306.234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5546875,18000.0,0.0,0.0,0.1634958982467651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398274838924408,0.2398319840431213,-4.4953471842745785e-06,0.0,0.0001659275585552,0.0,0.0,10.273509979248049,0.0,0.0,0.0,0.2950681447982788,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153738958761096,-759.9951782226562,304.15283203125,0.5649837851524353,0.0526829026639461,0.0484124571084976,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521367192268372,0.050000000745058,0.0482253283262252,293.2832946777344,297.1499938964844,293.1499938964844,0.1303154975175857,-2201.89111328125,304.16278076171875,0.8822448253631592,0.1989402920007705,0.1401551812887191,293.2180480957031,297.1499938964844,293.1499938964844,0.2072123736143112,-4317.4111328125,304.1597595214844,0.9990000128746032,0.294005423784256,0.2748766839504242,293.3808288574219,297.1499938964844,293.1499938964844,0.0036673247814178,-1383.7235107421875,296.1863098144531,0.5521367192268372,0.050000000745058,0.2287601977586746,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.91021728515625,291.1711730957031,1.0,0.195175752043724,0.824966549873352,0.824966549873352,1.0,1.0,-0.8885802626609802,0.3654725551605224,0.5231077075004578,0.1783361732959747,0.0,0.0,0.3276548683643341,27.351789474487305,25.0,-0.3910256028175354,-7277.8515625,81.16586303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5132751464844,306.2225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.32421875,18000.0,0.0,0.0,0.1627925485372543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238542690873146,0.2385471910238266,-4.491949312068755e-06,0.0,0.0001652137434575,0.0,0.0,10.20580005645752,0.0,0.0,0.0,0.2947913706302643,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149222267791628,-747.7091674804688,304.1526184082031,0.562406599521637,0.0518316365778446,0.0476277582347393,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5533012747764587,0.050000000745058,0.0482170358300209,293.2802124023437,297.1499938964844,293.1499938964844,0.1280509382486343,-2171.227783203125,304.16229248046875,0.8796038031578064,0.1961899548768997,0.1382005661725998,293.2169494628906,297.1499938964844,293.1499938964844,0.205798402428627,-4294.23486328125,304.1588439941406,0.9990000128746032,0.2925089299678802,0.273404061794281,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066810134798,-1361.5665283203125,296.1062927246094,0.5533012747764587,0.050000000745058,0.2287208586931228,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,293.8975524902344,291.1704406738281,1.0,0.1941576153039932,0.8250236511230469,0.8250236511230469,1.0,1.0,-0.8834677934646606,0.3630919158458709,0.5203759074211121,0.1775809228420257,0.0,0.0,0.3249488472938537,27.092384338378903,25.0,-0.9868428111076356,-7220.4169921875,79.8549575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071716308594,306.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6640625,18000.0,0.0,0.0,0.1614123880863189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360560894012451,0.2360605746507644,-4.485371391638182e-06,0.0,0.0001638130488572,0.0,0.0,10.07521915435791,0.0,0.0,0.0,0.2942579090595245,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149222267791628,-747.7091674804688,304.1526184082031,0.562406599521637,0.0518316365778446,0.0476277582347393,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5533012747764587,0.050000000745058,0.0482170358300209,293.2802124023437,297.1499938964844,293.1499938964844,0.1280509382486343,-2171.227783203125,304.16229248046875,0.8796038031578064,0.1961899548768997,0.1382005661725998,293.2169494628906,297.1499938964844,293.1499938964844,0.205798402428627,-4294.23486328125,304.1588439941406,0.9990000128746032,0.2925089299678802,0.273404061794281,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066810134798,-1361.5665283203125,296.1062927246094,0.5533012747764587,0.050000000745058,0.2287208586931228,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567626953125,293.8975524902344,291.1704406738281,1.0,0.1941576153039932,0.8250236511230469,0.8250236511230469,1.0,1.0,-0.8834677934646606,0.3630919158458709,0.5203759074211121,0.1775809228420257,0.0,0.0,0.3249488472938537,27.092384338378903,25.0,-0.9868428111076356,-7220.4169921875,79.8549575805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5071716308594,306.19775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6640625,18000.0,0.0,0.0,0.1614123880863189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360560894012451,0.2360605746507644,-4.485371391638182e-06,0.0,0.0001638130488572,0.0,0.0,10.07521915435791,0.0,0.0,0.0,0.2942579090595245,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145041272044181,-736.06298828125,304.1524658203125,0.5598133206367493,0.0510203056037426,0.0468838289380073,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.554315984249115,0.050000000745058,0.0482098907232284,293.2769775390625,297.1499938964844,293.1499938964844,0.1258981227874755,-2141.97021484375,304.1617736816406,0.8769111633300781,0.1935471594333648,0.1363356411457061,293.21612548828125,297.1499938964844,293.1499938964844,0.2045671641826629,-4274.052734375,304.157958984375,0.9990000128746032,0.2909814715385437,0.2721219658851623,293.3805236816406,297.1499938964844,293.1499938964844,0.0035465403925627,-1339.5264892578125,296.02655029296875,0.554315984249115,0.050000000745058,0.228686973452568,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8853759765625,291.1697692871094,1.0,0.1932496130466461,0.8250807523727417,0.8250807523727417,1.0,1.0,-0.8787486553192139,0.3607741892337799,0.5179744958877563,0.1771926879882812,0.0,0.0,0.3223591148853302,26.87216567993164,25.0,-0.7736468315124512,-7165.1171875,78.6845932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.939453125,18000.0,0.0,0.0,0.1600760221481323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337148040533065,0.2337192744016647,-4.479211384023074e-06,0.0,0.0001624568103579,0.0,0.0,9.952903747558594,0.0,0.0,0.0,0.293757826089859,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145041272044181,-736.06298828125,304.1524658203125,0.5598133206367493,0.0510203056037426,0.0468838289380073,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.554315984249115,0.050000000745058,0.0482098907232284,293.2769775390625,297.1499938964844,293.1499938964844,0.1258981227874755,-2141.97021484375,304.1617736816406,0.8769111633300781,0.1935471594333648,0.1363356411457061,293.21612548828125,297.1499938964844,293.1499938964844,0.2045671641826629,-4274.052734375,304.157958984375,0.9990000128746032,0.2909814715385437,0.2721219658851623,293.3805236816406,297.1499938964844,293.1499938964844,0.0035465403925627,-1339.5264892578125,296.02655029296875,0.554315984249115,0.050000000745058,0.228686973452568,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8853759765625,291.1697692871094,1.0,0.1932496130466461,0.8250807523727417,0.8250807523727417,1.0,1.0,-0.8787486553192139,0.3607741892337799,0.5179744958877563,0.1771926879882812,0.0,0.0,0.3223591148853302,26.87216567993164,25.0,-0.7736468315124512,-7165.1171875,78.6845932006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4995422363281,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.939453125,18000.0,0.0,0.0,0.1600760221481323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337148040533065,0.2337192744016647,-4.479211384023074e-06,0.0,0.0001624568103579,0.0,0.0,9.952903747558594,0.0,0.0,0.0,0.293757826089859,4.0,0.0,1.0
396060,293.1888732910156,297.1499938964844,293.1499938964844,0.0141091272234916,-724.7935180664062,304.1522827148437,0.557166576385498,0.0502352267503738,0.0461666323244571,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552024245262146,0.050000000745058,0.0482037141919136,293.2738342285156,297.1499938964844,293.1499938964844,0.1238088756799697,-2113.45556640625,304.1613464355469,0.8741284608840942,0.1909716129302978,0.1345253735780716,293.215576171875,297.1499938964844,293.1499938964844,0.2034786939620971,-4256.18603515625,304.1571350097656,0.9990000128746032,0.2894167304039001,0.2710021138191223,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867811482399,-1317.52587890625,295.9475402832031,0.5552024245262146,0.050000000745058,0.2286576628684997,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.1924311220645904,0.8251421451568604,0.8251421451568604,1.0,1.0,-0.87432861328125,0.3584866821765899,0.5158419609069824,0.1771275550127029,0.0,0.0,0.3197163939476013,26.68484115600586,25.0,0.1298224776983261,-7109.64306640625,77.62577056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.81640625,18000.0,0.0,0.0,0.158784806728363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313898652791977,0.231394350528717,-4.47328420705162e-06,0.0,0.0001611463958397,0.0,0.0,9.832374572753906,0.0,0.0,0.0,0.2932664453983307,4.0,0.0,1.0
396120,293.1888732910156,297.1499938964844,293.1499938964844,0.0141091272234916,-724.7935180664062,304.1522827148437,0.557166576385498,0.0502352267503738,0.0461666323244571,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5552024245262146,0.050000000745058,0.0482037141919136,293.2738342285156,297.1499938964844,293.1499938964844,0.1238088756799697,-2113.45556640625,304.1613464355469,0.8741284608840942,0.1909716129302978,0.1345253735780716,293.215576171875,297.1499938964844,293.1499938964844,0.2034786939620971,-4256.18603515625,304.1571350097656,0.9990000128746032,0.2894167304039001,0.2710021138191223,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867811482399,-1317.52587890625,295.9475402832031,0.5552024245262146,0.050000000745058,0.2286576628684997,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8750915527344,291.169921875,1.0,0.1924311220645904,0.8251421451568604,0.8251421451568604,1.0,1.0,-0.87432861328125,0.3584866821765899,0.5158419609069824,0.1771275550127029,0.0,0.0,0.3197163939476013,26.68484115600586,25.0,0.1298224776983261,-7109.64306640625,77.62577056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906921386719,306.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.81640625,18000.0,0.0,0.0,0.158784806728363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313898652791977,0.231394350528717,-4.47328420705162e-06,0.0,0.0001611463958397,0.0,0.0,9.832374572753906,0.0,0.0,0.0,0.2932664453983307,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138648618012666,-717.90966796875,304.1442565917969,0.5560430884361267,0.050000000745058,0.0457684583961963,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560500621795654,0.050000000745058,0.0481978543102741,293.27105712890625,297.1499938964844,293.1499938964844,0.1217382699251174,-2085.0673828125,304.1610107421875,0.8712902069091797,0.1883981972932815,0.1327289193868637,293.2152709960937,297.1499938964844,293.1499938964844,0.2024330198764801,-4238.93505859375,304.1565246582031,0.9990000128746032,0.2878170609474182,0.2699310481548309,293.37994384765625,297.1499938964844,293.1499938964844,0.0034272002521902,-1295.4989013671875,295.8691711425781,0.5560500621795654,0.050000000745058,0.2286298722028732,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916929632425308,0.8252035975456238,0.8252035975456238,1.0,1.0,-0.8703687191009521,0.3563236594200134,0.5140450596809387,0.1773577183485031,0.0,0.0,0.3169229626655578,26.51459503173828,25.0,0.8943487405776978,-7053.0654296875,76.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,306.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.21484375,18000.0,0.0,0.0,0.157531052827835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228971779346466,0.2289762496948242,-4.467295639187796e-06,0.0,0.000159873990924,0.0,0.0,9.70793628692627,0.0,0.0,0.0,0.2927608489990234,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138648618012666,-717.90966796875,304.1442565917969,0.5560430884361267,0.050000000745058,0.0457684583961963,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560500621795654,0.050000000745058,0.0481978543102741,293.27105712890625,297.1499938964844,293.1499938964844,0.1217382699251174,-2085.0673828125,304.1610107421875,0.8712902069091797,0.1883981972932815,0.1327289193868637,293.2152709960937,297.1499938964844,293.1499938964844,0.2024330198764801,-4238.93505859375,304.1565246582031,0.9990000128746032,0.2878170609474182,0.2699310481548309,293.37994384765625,297.1499938964844,293.1499938964844,0.0034272002521902,-1295.4989013671875,295.8691711425781,0.5560500621795654,0.050000000745058,0.2286298722028732,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916929632425308,0.8252035975456238,0.8252035975456238,1.0,1.0,-0.8703687191009521,0.3563236594200134,0.5140450596809387,0.1773577183485031,0.0,0.0,0.3169229626655578,26.51459503173828,25.0,0.8943487405776978,-7053.0654296875,76.680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4816589355469,306.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.21484375,18000.0,0.0,0.0,0.157531052827835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228971779346466,0.2289762496948242,-4.467295639187796e-06,0.0,0.000159873990924,0.0,0.0,9.70793628692627,0.0,0.0,0.0,0.2927608489990234,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138474721461534,-717.5252075195312,304.1376342773437,0.5564749240875244,0.050000000745058,0.0457668341696262,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564761161804199,0.050000000745058,0.0481949299573898,293.2698974609375,297.1499938964844,293.1499938964844,0.1206979155540466,-2070.7578125,304.1609191894531,0.8698431253433228,0.1870963722467422,0.1318223625421524,293.21514892578125,297.1499938964844,293.1499938964844,0.2019110471010208,-4230.29736328125,304.1562805175781,0.9990000128746032,0.2870148122310638,0.2693925499916076,293.3797912597656,297.1499938964844,293.1499938964844,0.0033975059632211,-1284.5020751953125,295.8300170898437,0.5564761161804199,0.050000000745058,0.2286159843206405,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,293.8665466308594,291.1710510253906,1.0,0.1913549154996872,0.8252342939376831,0.8252342939376831,1.0,1.0,-0.8686123490333557,0.3553124964237213,0.513299822807312,0.1775907576084137,0.0,0.0,0.3154860436916351,26.4333610534668,25.0,0.9610379338264464,-7024.50341796875,76.25556182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773864746094,306.1064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.376953125,18000.0,0.0,0.0,0.15691539645195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277271896600723,0.2277316451072693,-4.464226094569312e-06,0.0,0.0001592491898918,0.0,0.0,9.644129753112791,0.0,0.0,0.0,0.2925020456314087,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138272568583488,-717.0751342773438,304.1306457519531,0.5568723678588867,0.050000000745058,0.0457644946873188,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5568723678588867,0.050000000745058,0.0481922179460525,293.2688293457031,297.1499938964844,293.1499938964844,0.1196525320410728,-2056.347900390625,304.16082763671875,0.8683356642723083,0.1857869774103164,0.1309097707271576,293.2150573730469,297.1499938964844,293.1499938964844,0.2014227360486984,-4222.2197265625,304.1560363769531,0.9990000128746032,0.2862074673175812,0.2688914835453033,293.379638671875,297.1499938964844,293.1499938964844,0.0033678696490824,-1273.5101318359375,295.7908935546875,0.5568723678588867,0.050000000745058,0.2286031246185302,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.16339111328125,293.86602783203125,291.1715087890625,1.0,0.1910331398248672,0.8252717852592468,0.8252717852592468,1.0,1.0,-0.8668942451477051,0.3542978763580322,0.5125963687896729,0.1778841465711593,0.0,0.0,0.3140201866626739,26.35903549194336,25.0,1.2277768850326538,-6995.6279296875,75.84841918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.473388671875,306.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4921875,18000.0,0.0,0.0,0.1563046872615814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264711856842041,0.226475641131401,-4.461132903088583e-06,0.0,0.0001586293947184,0.0,0.0,9.579895973205566,0.0,0.0,0.0,0.2922413647174835,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849040329456,-716.1151733398438,304.1160888671875,0.5575793981552124,0.050000000745058,0.0457599274814128,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5575793981552124,0.050000000745058,0.0481874048709869,293.2669982910156,297.1499938964844,293.1499938964844,0.1175455003976821,-2027.2041015625,304.1607360839844,0.8651530146598816,0.1831463873386383,0.1290692687034607,293.21502685546875,297.1499938964844,293.1499938964844,0.2005258649587631,-4207.36962890625,304.155517578125,0.9990000128746032,0.2845643162727356,0.2679851949214935,293.37939453125,297.1499938964844,293.1499938964844,0.0033086007460951,-1251.4619140625,295.7129821777344,0.5575793981552124,0.050000000745058,0.2285803109407425,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.8672180175781,291.17303466796875,1.0,0.1904350966215133,0.8253467679023743,0.8253467679023743,1.0,1.0,-0.8635591268539429,0.3522520661354065,0.5113070607185364,0.1786444336175918,0.0,0.0,0.310892254114151,26.22995948791504,25.0,2.086668014526367,-6935.9140625,75.08409881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1328125,18000.0,0.0,0.0,0.1550907045602798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238430380821228,0.2238474935293197,-4.45480100097484e-06,0.0,0.0001573973568156,0.0,0.0,9.446253776550291,0.0,0.0,0.0,0.2916998863220215,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849040329456,-716.1151733398438,304.1160888671875,0.5575793981552124,0.050000000745058,0.0457599274814128,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5575793981552124,0.050000000745058,0.0481874048709869,293.2669982910156,297.1499938964844,293.1499938964844,0.1175455003976821,-2027.2041015625,304.1607360839844,0.8651530146598816,0.1831463873386383,0.1290692687034607,293.21502685546875,297.1499938964844,293.1499938964844,0.2005258649587631,-4207.36962890625,304.155517578125,0.9990000128746032,0.2845643162727356,0.2679851949214935,293.37939453125,297.1499938964844,293.1499938964844,0.0033086007460951,-1251.4619140625,295.7129821777344,0.5575793981552124,0.050000000745058,0.2285803109407425,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.8672180175781,291.17303466796875,1.0,0.1904350966215133,0.8253467679023743,0.8253467679023743,1.0,1.0,-0.8635591268539429,0.3522520661354065,0.5113070607185364,0.1786444336175918,0.0,0.0,0.310892254114151,26.22995948791504,25.0,2.086668014526367,-6935.9140625,75.08409881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.1328125,18000.0,0.0,0.0,0.1550907045602798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238430380821228,0.2238474935293197,-4.45480100097484e-06,0.0,0.0001573973568156,0.0,0.0,9.446253776550291,0.0,0.0,0.0,0.2916998863220215,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416115030646,-715.1218872070312,304.1011047363281,0.558174192905426,0.050000000745058,0.0457561090588569,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.558174192905426,0.050000000745058,0.0481833852827549,293.2655639648437,297.1499938964844,293.1499938964844,0.1154211089015007,-1997.6932373046875,304.16070556640625,0.8617548942565918,0.1804773658514022,0.1272089481353759,293.2152099609375,297.1499938964844,293.1499938964844,0.1996941417455673,-4193.564453125,304.1550598144531,0.9990000128746032,0.2828792333602905,0.2671533524990082,293.37921142578125,297.1499938964844,293.1499938964844,0.0032494443003088,-1229.3876953125,295.6354064941406,0.558174192905426,0.050000000745058,0.2285612374544143,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.87017822265625,291.17498779296875,1.0,0.1898884922266006,0.8254217505455017,0.8254217505455017,1.0,1.0,-0.8602960705757141,0.3501587510108948,0.5101373195648193,0.1796159595251083,0.0,0.0,0.3074637949466705,26.125526428222656,25.0,2.632929563522339,-6872.8759765625,74.37281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.052734375,18000.0,0.0,0.0,0.153867170214653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209978103637695,0.2210022509098053,-4.448071649676422e-06,0.0,0.0001561556127853,0.0,0.0,9.302544593811035,0.0,0.0,0.0,0.2911193370819092,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416115030646,-715.1218872070312,304.1011047363281,0.558174192905426,0.050000000745058,0.0457561090588569,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.558174192905426,0.050000000745058,0.0481833852827549,293.2655639648437,297.1499938964844,293.1499938964844,0.1154211089015007,-1997.6932373046875,304.16070556640625,0.8617548942565918,0.1804773658514022,0.1272089481353759,293.2152099609375,297.1499938964844,293.1499938964844,0.1996941417455673,-4193.564453125,304.1550598144531,0.9990000128746032,0.2828792333602905,0.2671533524990082,293.37921142578125,297.1499938964844,293.1499938964844,0.0032494443003088,-1229.3876953125,295.6354064941406,0.558174192905426,0.050000000745058,0.2285612374544143,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.87017822265625,291.17498779296875,1.0,0.1898884922266006,0.8254217505455017,0.8254217505455017,1.0,1.0,-0.8602960705757141,0.3501587510108948,0.5101373195648193,0.1796159595251083,0.0,0.0,0.3074637949466705,26.125526428222656,25.0,2.632929563522339,-6872.8759765625,74.37281799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633178710937,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.052734375,18000.0,0.0,0.0,0.153867170214653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209978103637695,0.2210022509098053,-4.448071649676422e-06,0.0,0.0001561556127853,0.0,0.0,9.302544593811035,0.0,0.0,0.0,0.2911193370819092,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137022854760289,-714.224609375,304.0868835449219,0.5586544275283813,0.050000000745058,0.045753039419651,294.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5586544275283813,0.050000000745058,0.0481801517307758,293.2642517089844,297.1499938964844,293.1499938964844,0.1133053973317146,-1968.1929931640625,304.16064453125,0.8581794500350952,0.1778164505958557,0.1253446340560913,293.2153625488281,297.1499938964844,293.1499938964844,0.198853388428688,-4179.5595703125,304.15478515625,0.9990000128746032,0.2811973392963409,0.2662962079048157,293.37890625,297.1499938964844,293.1499938964844,0.0031908964738249,-1207.5174560546875,295.5579833984375,0.5586544275283813,0.050000000745058,0.2285459041595459,291.1763000488281,291.1499938964844,267.8223876953125,266.1892395019531,283.2917175292969,293.8647155761719,291.1763916015625,1.0,0.1893803030252456,0.8255075812339783,0.8255075812339783,1.0,1.0,-0.8570039868354797,0.3479782044887543,0.5090257525444031,0.1807664781808853,0.0,0.0,0.3038359880447387,26.044471740722656,25.0,1.7302262783050537,-6808.4052734375,73.69499206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46343994140625,306.000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.720703125,18000.0,0.0,0.0,0.152613565325737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179785668849945,0.2179830074310302,-4.4409471229300834e-06,0.0,0.0001548833679407,0.0,0.0,9.150883674621582,0.0,0.0,0.0,0.2905073761940002,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137022854760289,-714.224609375,304.0868835449219,0.5586544275283813,0.050000000745058,0.045753039419651,294.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5586544275283813,0.050000000745058,0.0481801517307758,293.2642517089844,297.1499938964844,293.1499938964844,0.1133053973317146,-1968.1929931640625,304.16064453125,0.8581794500350952,0.1778164505958557,0.1253446340560913,293.2153625488281,297.1499938964844,293.1499938964844,0.198853388428688,-4179.5595703125,304.15478515625,0.9990000128746032,0.2811973392963409,0.2662962079048157,293.37890625,297.1499938964844,293.1499938964844,0.0031908964738249,-1207.5174560546875,295.5579833984375,0.5586544275283813,0.050000000745058,0.2285459041595459,291.1763000488281,291.1499938964844,267.8223876953125,266.1892395019531,283.2917175292969,293.8647155761719,291.1763916015625,1.0,0.1893803030252456,0.8255075812339783,0.8255075812339783,1.0,1.0,-0.8570039868354797,0.3479782044887543,0.5090257525444031,0.1807664781808853,0.0,0.0,0.3038359880447387,26.044471740722656,25.0,1.7302262783050537,-6808.4052734375,73.69499206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46343994140625,306.000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.720703125,18000.0,0.0,0.0,0.152613565325737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179785668849945,0.2179830074310302,-4.4409471229300834e-06,0.0,0.0001548833679407,0.0,0.0,9.150883674621582,0.0,0.0,0.0,0.2905073761940002,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717315763235,-713.5546875,304.07501220703125,0.5590124130249023,0.050000000745058,0.0457507595419883,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590124130249023,0.050000000745058,0.0481777526438236,293.26275634765625,297.1499938964844,293.1499938964844,0.1112550944089889,-1939.5191650390625,304.1605224609375,0.854521632194519,0.1752228736877441,0.1235198155045509,293.21502685546875,297.1499938964844,293.1499938964844,0.1979141533374786,-4163.84912109375,304.1547546386719,0.9988447427749634,0.2796080410480499,0.265295535326004,293.378173828125,297.1499938964844,293.1499938964844,0.0031338301487267,-1186.2242431640625,295.4809265136719,0.5590124130249023,0.050000000745058,0.2285345196723938,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1763916015625,1.0,0.1889004409313202,0.8255934119224548,0.8255934119224548,1.0,1.0,-0.8535935878753662,0.3456780910491943,0.5079154968261719,0.1820563673973083,0.0,0.0,0.3002924025058746,25.986467361450195,25.0,0.3680236339569092,-6745.41357421875,73.03479766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2890625,18000.0,0.0,0.0,0.1513196974992752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150132358074188,0.2150176763534546,-4.433787125890376e-06,0.0,0.0001535702467663,0.0,0.0,9.002415657043457,0.0,0.0,0.0,0.2899069786071777,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136717315763235,-713.5546875,304.07501220703125,0.5590124130249023,0.050000000745058,0.0457507595419883,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590124130249023,0.050000000745058,0.0481777526438236,293.26275634765625,297.1499938964844,293.1499938964844,0.1112550944089889,-1939.5191650390625,304.1605224609375,0.854521632194519,0.1752228736877441,0.1235198155045509,293.21502685546875,297.1499938964844,293.1499938964844,0.1979141533374786,-4163.84912109375,304.1547546386719,0.9988447427749634,0.2796080410480499,0.265295535326004,293.378173828125,297.1499938964844,293.1499938964844,0.0031338301487267,-1186.2242431640625,295.4809265136719,0.5590124130249023,0.050000000745058,0.2285345196723938,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1763916015625,1.0,0.1889004409313202,0.8255934119224548,0.8255934119224548,1.0,1.0,-0.8535935878753662,0.3456780910491943,0.5079154968261719,0.1820563673973083,0.0,0.0,0.3002924025058746,25.986467361450195,25.0,0.3680236339569092,-6745.41357421875,73.03479766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.2890625,18000.0,0.0,0.0,0.1513196974992752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150132358074188,0.2150176763534546,-4.433787125890376e-06,0.0,0.0001535702467663,0.0,0.0,9.002415657043457,0.0,0.0,0.0,0.2899069786071777,4.0,0.0,1.0
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.013659062795341,-713.2774047851562,304.07000732421875,0.5591447353363037,0.050000000745058,0.0457499213516712,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5591447353363037,0.050000000745058,0.0481768697500228,293.2619323730469,297.1499938964844,293.1499938964844,0.1102561429142952,-1925.5107421875,304.1604309082031,0.8526768088340759,0.1739560514688491,0.1226282715797424,293.214599609375,297.1499938964844,293.1499938964844,0.1973748207092285,-4154.78466796875,304.1548767089844,0.9984650015830994,0.2788680791854858,0.2647146582603454,293.3775939941406,297.1499938964844,293.1499938964844,0.003105737734586,-1175.7296142578125,295.4429931640625,0.5591447353363037,0.050000000745058,0.2285303175449371,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,293.839599609375,291.1764221191406,1.0,0.1886679530143737,0.8256362676620483,0.8256362676620483,1.0,1.0,-0.8518199920654297,0.3444760143756866,0.5073439478874207,0.1827394813299179,0.0,0.0,0.2985324561595917,25.965734481811523,25.0,0.2554311156272888,-6714.3740234375,72.70667266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.9576110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.060546875,18000.0,0.0,0.0,0.1506581902503967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135678976774215,0.2135723233222961,-4.430323315318674e-06,0.0,0.0001528989087091,0.0,0.0,8.930389404296875,0.0,0.0,0.0,0.2896153926849365,4.0,0.0,1.0
