time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136477788910269,-713.0271606445312,304.0655822753906,0.5592532753944397,0.050000000745058,0.045749232172966,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.5592532753944397,0.050000000745058,0.0481761433184146,293.2610778808594,297.1499938964844,293.1499938964844,0.10927265137434,-1911.6922607421875,304.1603088378906,0.8508301377296448,0.172707974910736,0.121750071644783,293.2139892578125,297.1499938964844,293.1499938964844,0.196791410446167,-4144.9619140625,304.1550598144531,0.998014509677887,0.2781684398651123,0.2640871703624725,293.3768920898437,297.1499938964844,293.1499938964844,0.0030780753586441,-1165.3818359375,295.4055480957031,0.5592532753944397,0.050000000745058,0.2285268902778625,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.37225341796875,293.8290100097656,291.17657470703125,1.0,0.1884388476610183,0.8256894946098328,0.8256894946098328,1.0,1.0,-0.8500072360038757,0.3432456254959106,0.5067616105079651,0.1834426969289779,0.0,0.0,0.2967522144317627,25.94919204711914,25.0,0.3459731936454773,-6683.2265625,72.37913513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.94921875,18000.0,0.0,0.0,0.1499878466129303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121231406927108,0.2121275663375854,-4.426906798471464e-06,0.0,0.0001522186066722,0.0,0.0,8.85866928100586,0.0,0.0,0.0,0.2893255352973938,4.0,0.0,1.0
397020,293.1849670410156,297.1499938964844,293.1499938964844,0.0136290155351161,-712.6054077148438,304.05828857421875,0.5594654679298401,0.050000000745058,0.0457478873431682,294.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594654679298401,0.050000000745058,0.0481747277081012,293.2593078613281,297.1499938964844,293.1499938964844,0.1073480173945427,-1884.5731201171875,304.1600952148437,0.8472010493278503,0.1702567189931869,0.1200278252363205,293.2123718261719,297.1499938964844,293.1499938964844,0.19562628865242,-4125.35205078125,304.1553039550781,0.9971020221710204,0.2768767178058624,0.2628388106822967,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235848389565,-1144.969970703125,295.3320617675781,0.5594654679298401,0.050000000745058,0.2285201698541641,291.1769104003906,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.1879909485578537,0.8257958292961121,0.8257958292961121,1.0,1.0,-0.8464308977127075,0.3407844305038452,0.5056464672088623,0.184910386800766,0.0,0.0,0.2931365668773651,25.91851806640625,25.0,0.3403518497943878,-6620.11572265625,71.73886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.904296875,18000.0,0.0,0.0,0.1486210823059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092134952545166,0.2092179208993911,-4.420125151227694e-06,0.0,0.0001508315035607,0.0,0.0,8.714981079101562,0.0,0.0,0.0,0.2887461185455322,4.0,0.0,1.0
397080,293.1849670410156,297.1499938964844,293.1499938964844,0.0136290155351161,-712.6054077148438,304.05828857421875,0.5594654679298401,0.050000000745058,0.0457478873431682,294.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594654679298401,0.050000000745058,0.0481747277081012,293.2593078613281,297.1499938964844,293.1499938964844,0.1073480173945427,-1884.5731201171875,304.1600952148437,0.8472010493278503,0.1702567189931869,0.1200278252363205,293.2123718261719,297.1499938964844,293.1499938964844,0.19562628865242,-4125.35205078125,304.1553039550781,0.9971020221710204,0.2768767178058624,0.2628388106822967,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235848389565,-1144.969970703125,295.3320617675781,0.5594654679298401,0.050000000745058,0.2285201698541641,291.1769104003906,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.1879909485578537,0.8257958292961121,0.8257958292961121,1.0,1.0,-0.8464308977127075,0.3407844305038452,0.5056464672088623,0.184910386800766,0.0,0.0,0.2931365668773651,25.91851806640625,25.0,0.3403518497943878,-6620.11572265625,71.73886108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.904296875,18000.0,0.0,0.0,0.1486210823059082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092134952545166,0.2092179208993911,-4.420125151227694e-06,0.0,0.0001508315035607,0.0,0.0,8.714981079101562,0.0,0.0,0.0,0.2887461185455322,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136154619976878,-712.2988891601562,304.0530090332031,0.5597020387649536,0.050000000745058,0.0457463897764682,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5597020387649536,0.050000000745058,0.048173151910305,293.25750732421875,297.1499938964844,293.1499938964844,0.1054707616567611,-1858.0220947265625,304.15985107421875,0.8436699509620667,0.167851060628891,0.1183404326438903,293.2104187011719,297.1499938964844,293.1499938964844,0.1945584267377853,-4107.41455078125,304.1553039550781,0.9963011145591736,0.2756942510604858,0.2616993188858032,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707893263548,-1125.1705322265625,295.26007080078125,0.5597020387649536,0.050000000745058,0.2285126894712448,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.7834777832031,291.1772766113281,1.0,0.1875590533018112,0.8259022235870361,0.8259022235870361,1.0,1.0,-0.8430256843566895,0.3383887410163879,0.5046370029449463,0.1864329427480697,0.0,0.0,0.289513498544693,25.886064529418945,25.0,0.9227234125137328,-6561.6328125,71.12832641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.62109375,18000.0,0.0,0.0,0.1472215801477432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063369750976562,0.2063413858413696,-4.413443093653768e-06,0.0,0.0001494111784268,0.0,0.0,8.573700904846191,0.0,0.0,0.0,0.2881768941879272,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136154619976878,-712.2988891601562,304.0530090332031,0.5597020387649536,0.050000000745058,0.0457463897764682,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.5597020387649536,0.050000000745058,0.048173151910305,293.25750732421875,297.1499938964844,293.1499938964844,0.1054707616567611,-1858.0220947265625,304.15985107421875,0.8436699509620667,0.167851060628891,0.1183404326438903,293.2104187011719,297.1499938964844,293.1499938964844,0.1945584267377853,-4107.41455078125,304.1553039550781,0.9963011145591736,0.2756942510604858,0.2616993188858032,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707893263548,-1125.1705322265625,295.26007080078125,0.5597020387649536,0.050000000745058,0.2285126894712448,291.1771240234375,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.7834777832031,291.1772766113281,1.0,0.1875590533018112,0.8259022235870361,0.8259022235870361,1.0,1.0,-0.8430256843566895,0.3383887410163879,0.5046370029449463,0.1864329427480697,0.0,0.0,0.289513498544693,25.886064529418945,25.0,0.9227234125137328,-6561.6328125,71.12832641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.62109375,18000.0,0.0,0.0,0.1472215801477432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063369750976562,0.2063413858413696,-4.413443093653768e-06,0.0,0.0001494111784268,0.0,0.0,8.573700904846191,0.0,0.0,0.0,0.2881768941879272,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136030595749616,-711.9497680664062,304.049560546875,0.5599391460418701,0.050000000745058,0.0457448922097682,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599391460418701,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036069840192794,-1831.5247802734373,304.15966796875,0.8401857614517212,0.1654804199934005,0.1166787594556808,293.20831298828125,297.1499938964844,293.1499938964844,0.1935200542211532,-4089.91845703125,304.1552734375,0.9955637454986572,0.2745916843414306,0.2606399655342102,293.3707275390625,297.1499938964844,293.1499938964844,0.0029183931183069,-1105.3914794921875,295.1912841796875,0.5599391460418701,0.050000000745058,0.2285052090883255,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.1871425211429596,0.8260282278060913,0.8260282278060913,1.0,1.0,-0.8397476077079773,0.3360644280910492,0.5036831498146057,0.1879424750804901,0.0,0.0,0.2854028642177582,25.85419654846192,25.0,3.602813720703125,-6505.96337890625,70.54317474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.818359375,18000.0,0.0,0.0,0.1458213478326797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032409757375717,0.2032453864812851,-4.406674179335823e-06,0.0,0.000147990140249,0.0,0.0,8.423225402832031,0.0,0.0,0.0,0.2875733375549316,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136030595749616,-711.9497680664062,304.049560546875,0.5599391460418701,0.050000000745058,0.0457448922097682,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599391460418701,0.050000000745058,0.0481715761125087,293.2557678222656,297.1499938964844,293.1499938964844,0.1036069840192794,-1831.5247802734373,304.15966796875,0.8401857614517212,0.1654804199934005,0.1166787594556808,293.20831298828125,297.1499938964844,293.1499938964844,0.1935200542211532,-4089.91845703125,304.1552734375,0.9955637454986572,0.2745916843414306,0.2606399655342102,293.3707275390625,297.1499938964844,293.1499938964844,0.0029183931183069,-1105.3914794921875,295.1912841796875,0.5599391460418701,0.050000000745058,0.2285052090883255,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.1871425211429596,0.8260282278060913,0.8260282278060913,1.0,1.0,-0.8397476077079773,0.3360644280910492,0.5036831498146057,0.1879424750804901,0.0,0.0,0.2854028642177582,25.85419654846192,25.0,3.602813720703125,-6505.96337890625,70.54317474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.818359375,18000.0,0.0,0.0,0.1458213478326797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032409757375717,0.2032453864812851,-4.406674179335823e-06,0.0,0.000147990140249,0.0,0.0,8.423225402832031,0.0,0.0,0.0,0.2875733375549316,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.013597086071968,-711.7877197265625,304.0477294921875,0.5601626038551331,0.050000000745058,0.0457434840500354,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5601626038551331,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017906814813613,-1805.6279296875,304.15948486328125,0.8367207050323486,0.1631404757499694,0.1150391325354576,293.20611572265625,297.1499938964844,293.1499938964844,0.1925722807645797,-4073.9970703125,304.15509033203125,0.9948646426200868,0.2735579311847687,0.259647935628891,293.3681335449219,297.1499938964844,293.1499938964844,0.00286720180884,-1086.11767578125,295.12310791015625,0.5601626038551331,0.050000000745058,0.228498175740242,291.18121337890625,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.739501953125,291.1806335449219,1.0,0.1867408007383346,0.8261542916297913,0.8261542916297913,1.0,1.0,-0.8365775346755981,0.3338296711444855,0.5027478933334351,0.1893659383058548,0.0,0.0,0.2810688316822052,25.82377052307129,25.0,-1.3585493564605713,-6432.8642578125,69.98114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49432373046875,305.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.578125,18000.0,0.0,0.0,0.1444134265184402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998449563980102,0.1998493522405624,-4.399222689244198e-06,0.0,0.0001465612585889,0.0,0.0,8.259045600891113,0.0,0.0,0.0,0.2869187891483307,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.013597086071968,-711.7877197265625,304.0477294921875,0.5601626038551331,0.050000000745058,0.0457434840500354,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5601626038551331,0.050000000745058,0.0481700934469699,293.25408935546875,297.1499938964844,293.1499938964844,0.1017906814813613,-1805.6279296875,304.15948486328125,0.8367207050323486,0.1631404757499694,0.1150391325354576,293.20611572265625,297.1499938964844,293.1499938964844,0.1925722807645797,-4073.9970703125,304.15509033203125,0.9948646426200868,0.2735579311847687,0.259647935628891,293.3681335449219,297.1499938964844,293.1499938964844,0.00286720180884,-1086.11767578125,295.12310791015625,0.5601626038551331,0.050000000745058,0.228498175740242,291.18121337890625,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.739501953125,291.1806335449219,1.0,0.1867408007383346,0.8261542916297913,0.8261542916297913,1.0,1.0,-0.8365775346755981,0.3338296711444855,0.5027478933334351,0.1893659383058548,0.0,0.0,0.2810688316822052,25.82377052307129,25.0,-1.3585493564605713,-6432.8642578125,69.98114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49432373046875,305.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.578125,18000.0,0.0,0.0,0.1444134265184402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998449563980102,0.1998493522405624,-4.399222689244198e-06,0.0,0.0001465612585889,0.0,0.0,8.259045600891113,0.0,0.0,0.0,0.2869187891483307,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136005319654941,-711.9483642578125,304.0473327636719,0.5602660179138184,0.050000000745058,0.0457428358495235,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788024902344,0.5602660179138184,0.050000000745058,0.048169407993555,293.2532958984375,297.1499938964844,293.1499938964844,0.1009270921349525,-1793.330078125,304.1593322753906,0.8349899649620056,0.161981999874115,0.114227294921875,293.2050170898437,297.1499938964844,293.1499938964844,0.1921837031841278,-4067.564453125,304.1548767089844,0.994524359703064,0.2730649709701538,0.2591750025749206,293.36676025390625,297.1499938964844,293.1499938964844,0.0028425413183867,-1076.9786376953125,295.0869140625,0.5602660179138184,0.050000000745058,0.2284949272871017,291.1781616210937,291.1499938964844,268.20233154296875,266.5051574707031,283.5576477050781,293.7292175292969,291.1770324707031,1.0,0.1865452826023101,0.8262172937393188,0.8262172937393188,1.0,1.0,-0.835030198097229,0.3327537775039673,0.5022764205932617,0.1900224536657333,0.0,0.0,0.2794798910617828,25.80915069580078,25.0,-5.82268762588501,-6397.7041015625,69.70829772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,305.7935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.650390625,18000.0,0.0,0.0,0.1436821371316909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984188258647918,0.198423221707344,-4.395616088004317e-06,0.0,0.0001458190963603,0.0,0.0,8.18952751159668,0.0,0.0,0.0,0.2866386771202087,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.013604974374175,-712.1325073242188,304.0472717285156,0.5603625178337097,0.050000000745058,0.0457422286272048,294.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5603625178337097,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.1000715643167495,-1781.12353515625,304.1591796875,0.8332586288452148,0.1608316749334335,0.1134209856390953,293.2038879394531,297.1499938964844,293.1499938964844,0.1918102949857711,-4061.380859375,304.1546630859375,0.9941882491111756,0.2725869417190552,0.2587166130542755,293.3653869628906,297.1499938964844,293.1499938964844,0.0028182254172861,-1067.96484375,295.0507202148437,0.5603625178337097,0.050000000745058,0.2284919023513794,291.1746826171875,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.7193298339844,291.173828125,1.0,0.1863532215356826,0.8262864351272583,0.8262864351272583,1.0,1.0,-0.8335073590278625,0.3317104279994964,0.5017969012260437,0.190630555152893,0.0,0.0,0.2781923115253448,25.794910430908203,25.0,-6.7300944328308105,-6369.40673828125,69.44072723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5023803710937,305.78887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.125,18000.0,0.0,0.0,0.1429396569728851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973262876272201,0.1973306834697723,-4.392627943161642e-06,0.0,0.0001450655836379,0.0,0.0,8.135991096496582,0.0,0.0,0.0,0.2864175736904144,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136104626581072,-712.3108520507812,304.04815673828125,0.5605301856994629,0.050000000745058,0.0457411780953407,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5605301856994629,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983451977372169,-1756.3638916015625,304.15899658203125,0.8297853469848633,0.1585536450147628,0.1118247509002685,293.2016906738281,297.1499938964844,293.1499938964844,0.191027745604515,-4048.283447265625,304.1544189453125,0.9935187101364136,0.2716693878173828,0.2578384578227997,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697761543095,-1049.814697265625,294.98211669921875,0.5605301856994629,0.050000000745058,0.2284866571426391,291.17193603515625,291.1499938964844,268.2970275878906,266.583984375,283.6161193847656,293.70068359375,291.171875,1.0,0.1859789192676544,0.8264246582984924,0.8264246582984924,1.0,1.0,-0.830528974533081,0.3297310471534729,0.5007979273796082,0.1916674077510833,0.0,0.0,0.2755140960216522,25.76763916015625,25.0,-2.910757064819336,-6319.69873046875,68.92036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50714111328125,305.7765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.484375,18000.0,0.0,0.0,0.1414708942174911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195340484380722,0.195344865322113,-4.387889930512756e-06,0.0,0.0001435749727534,0.0,0.0,8.040191650390625,0.0,0.0,0.0,0.2860265374183655,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136104626581072,-712.3108520507812,304.04815673828125,0.5605301856994629,0.050000000745058,0.0457411780953407,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5605301856994629,0.050000000745058,0.0481676645576953,293.2509155273437,297.1499938964844,293.1499938964844,0.0983451977372169,-1756.3638916015625,304.15899658203125,0.8297853469848633,0.1585536450147628,0.1118247509002685,293.2016906738281,297.1499938964844,293.1499938964844,0.191027745604515,-4048.283447265625,304.1544189453125,0.9935187101364136,0.2716693878173828,0.2578384578227997,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697761543095,-1049.814697265625,294.98211669921875,0.5605301856994629,0.050000000745058,0.2284866571426391,291.17193603515625,291.1499938964844,268.2970275878906,266.583984375,283.6161193847656,293.70068359375,291.171875,1.0,0.1859789192676544,0.8264246582984924,0.8264246582984924,1.0,1.0,-0.830528974533081,0.3297310471534729,0.5007979273796082,0.1916674077510833,0.0,0.0,0.2755140960216522,25.76763916015625,25.0,-2.910757064819336,-6319.69873046875,68.92036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50714111328125,305.7765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.484375,18000.0,0.0,0.0,0.1414708942174911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195340484380722,0.195344865322113,-4.387889930512756e-06,0.0,0.0001435749727534,0.0,0.0,8.040191650390625,0.0,0.0,0.0,0.2860265374183655,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151332408189,-712.4047241210938,304.050048828125,0.5606560111045837,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606560111045837,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966242179274559,-1731.5732421875,304.15887451171875,0.8262784481048584,0.1563034355640411,0.1102485358715057,293.1995544433594,297.1499938964844,293.1499938964844,0.1902431398630142,-4035.0751953125,304.1542663574219,0.9928354620933532,0.2707938551902771,0.2570028603076935,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217967435717,-1031.7247314453125,294.9165344238281,0.5606560111045837,0.050000000745058,0.2284827381372451,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856169700622558,0.8265628814697266,0.8265628814697266,1.0,1.0,-0.8276278972625732,0.3279067575931549,0.4997211396694183,0.1924205273389816,0.0,0.0,0.2725667357444763,25.74232292175293,25.0,-0.5030174851417542,-6269.70849609375,68.41797637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50592041015625,305.7508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400553584098816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931762397289276,0.1931806206703186,-4.383272425911855e-06,0.0,0.0001421383931301,0.0,0.0,7.937128067016602,0.0,0.0,0.0,0.2856154143810272,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136151332408189,-712.4047241210938,304.050048828125,0.5606560111045837,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606560111045837,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966242179274559,-1731.5732421875,304.15887451171875,0.8262784481048584,0.1563034355640411,0.1102485358715057,293.1995544433594,297.1499938964844,293.1499938964844,0.1902431398630142,-4035.0751953125,304.1542663574219,0.9928354620933532,0.2707938551902771,0.2570028603076935,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217967435717,-1031.7247314453125,294.9165344238281,0.5606560111045837,0.050000000745058,0.2284827381372451,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856169700622558,0.8265628814697266,0.8265628814697266,1.0,1.0,-0.8276278972625732,0.3279067575931549,0.4997211396694183,0.1924205273389816,0.0,0.0,0.2725667357444763,25.74232292175293,25.0,-0.5030174851417542,-6269.70849609375,68.41797637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50592041015625,305.7508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400553584098816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931762397289276,0.1931806206703186,-4.383272425911855e-06,0.0,0.0001421383931301,0.0,0.0,7.937128067016602,0.0,0.0,0.0,0.2856154143810272,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136225670576095,-712.5778198242188,304.0526733398437,0.5607354640960693,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607354640960693,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949336215853691,-1707.1739501953125,304.1587219238281,0.8227207660675049,0.1540807336568832,0.1086915433406829,293.197509765625,297.1499938964844,293.1499938964844,0.189501479268074,-4022.59716796875,304.1540832519531,0.9921241998672484,0.2699512541294098,0.2562007009983063,293.35693359375,297.1499938964844,293.1499938964844,0.0026743751950562,-1013.857177734375,294.85137939453125,0.5607354640960693,0.050000000745058,0.2284802794456482,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.6851501464844,293.6685485839844,291.1715087890625,1.0,0.1852663904428482,0.8267072439193726,0.8267072439193726,1.0,1.0,-0.8247924447059631,0.3262428343296051,0.498549610376358,0.1928645819425583,0.0,0.0,0.2696846723556518,25.71912002563477,25.0,-1.0075820684432983,-6218.76318359375,67.93167877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5001220703125,305.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.736328125,18000.0,0.0,0.0,0.1387005895376205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910119801759719,0.1910163611173629,-4.378546236694092e-06,0.0,0.0001407634699717,0.0,0.0,7.834252834320068,0.0,0.0,0.0,0.2852048873901367,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136225670576095,-712.5778198242188,304.0526733398437,0.5607354640960693,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607354640960693,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949336215853691,-1707.1739501953125,304.1587219238281,0.8227207660675049,0.1540807336568832,0.1086915433406829,293.197509765625,297.1499938964844,293.1499938964844,0.189501479268074,-4022.59716796875,304.1540832519531,0.9921241998672484,0.2699512541294098,0.2562007009983063,293.35693359375,297.1499938964844,293.1499938964844,0.0026743751950562,-1013.857177734375,294.85137939453125,0.5607354640960693,0.050000000745058,0.2284802794456482,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.6851501464844,293.6685485839844,291.1715087890625,1.0,0.1852663904428482,0.8267072439193726,0.8267072439193726,1.0,1.0,-0.8247924447059631,0.3262428343296051,0.498549610376358,0.1928645819425583,0.0,0.0,0.2696846723556518,25.71912002563477,25.0,-1.0075820684432983,-6218.76318359375,67.93167877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5001220703125,305.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.736328125,18000.0,0.0,0.0,0.1387005895376205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910119801759719,0.1910163611173629,-4.378546236694092e-06,0.0,0.0001407634699717,0.0,0.0,7.834252834320068,0.0,0.0,0.0,0.2852048873901367,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136325266212224,-712.8306274414062,304.0557861328125,0.5607715249061584,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607715249061584,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932757258415222,-1683.2200927734375,304.1585998535156,0.8191063404083252,0.1518889665603637,0.1071556136012077,293.19561767578125,297.1499938964844,293.1499938964844,0.188800111413002,-4010.8056640625,304.1539001464844,0.99138081073761,0.2691342830657959,0.2554246187210083,293.354248046875,297.1499938964844,293.1499938964844,0.0026275513228029,-996.2355346679688,294.78619384765625,0.5607715249061584,0.050000000745058,0.228479191660881,291.1703186035156,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.184926226735115,0.8268516063690186,0.8268516063690186,1.0,1.0,-0.8220158219337463,0.3247266113758087,0.4972892105579376,0.1930221617221832,0.0,0.0,0.2670620679855346,25.69791030883789,25.0,-1.7578353881835938,-6170.81640625,67.46002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905700683594,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.861328125,18000.0,0.0,0.0,0.1374143958091735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189041867852211,0.1890462338924408,-4.3741219997173175e-06,0.0,0.0001394581486238,0.0,0.0,7.740728855133057,0.0,0.0,0.0,0.2848297953605652,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136325266212224,-712.8306274414062,304.0557861328125,0.5607715249061584,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607715249061584,0.050000000745058,0.0481660887598991,293.2465209960937,297.1499938964844,293.1499938964844,0.0932757258415222,-1683.2200927734375,304.1585998535156,0.8191063404083252,0.1518889665603637,0.1071556136012077,293.19561767578125,297.1499938964844,293.1499938964844,0.188800111413002,-4010.8056640625,304.1539001464844,0.99138081073761,0.2691342830657959,0.2554246187210083,293.354248046875,297.1499938964844,293.1499938964844,0.0026275513228029,-996.2355346679688,294.78619384765625,0.5607715249061584,0.050000000745058,0.228479191660881,291.1703186035156,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.184926226735115,0.8268516063690186,0.8268516063690186,1.0,1.0,-0.8220158219337463,0.3247266113758087,0.4972892105579376,0.1930221617221832,0.0,0.0,0.2670620679855346,25.69791030883789,25.0,-1.7578353881835938,-6170.81640625,67.46002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905700683594,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.861328125,18000.0,0.0,0.0,0.1374143958091735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189041867852211,0.1890462338924408,-4.3741219997173175e-06,0.0,0.0001394581486238,0.0,0.0,7.740728855133057,0.0,0.0,0.0,0.2848297953605652,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136379972100257,-712.969970703125,304.0574645996094,0.5607764720916748,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607764720916748,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924574062228202,-1671.388427734375,304.15850830078125,0.8172779679298401,0.1508057415485382,0.1063963770866394,293.1947021484375,297.1499938964844,293.1499938964844,0.1884586960077285,-4005.06201171875,304.15380859375,0.9909988641738892,0.26873379945755,0.2550446391105652,293.3529663085937,297.1499938964844,293.1499938964844,0.0026043211109936,-987.4913330078124,294.75372314453125,0.5607764720916748,0.050000000745058,0.2284790575504303,291.1695556640625,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,293.6490478515625,291.1693115234375,1.0,0.1847597807645797,0.8269237875938416,0.8269237875938416,1.0,1.0,-0.8206483721733093,0.3240136504173279,0.4966347515583038,0.1930173635482788,0.0,0.0,0.2658363580703735,25.68798446655273,25.0,-1.958186745643616,-6147.91650390625,67.2293472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844055175781,305.6753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.431640625,18000.0,0.0,0.0,0.1368015259504318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881280988454818,0.1881324797868728,-4.372076091385679e-06,0.0,0.0001388361561112,0.0,0.0,7.697469711303711,0.0,0.0,0.0,0.2846561968326568,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136437052860856,-713.114501953125,304.0592346191406,0.5607756972312927,0.050000000745058,0.0457396656274795,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5607756972312927,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.0916456878185272,-1659.6485595703125,304.158447265625,0.8154357075691223,0.1497312486171722,0.1056430861353874,293.19384765625,297.1499938964844,293.1499938964844,0.1881218552589416,-3999.3916015625,304.1537170410156,0.9906126856803894,0.268338143825531,0.2546692788600921,293.3517150878906,297.1499938964844,293.1499938964844,0.002581204753369,-978.786865234375,294.7214050292969,0.5607756972312927,0.050000000745058,0.2284791022539138,291.1687927246094,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,293.6431884765625,291.1685485839844,1.0,0.1845955848693847,0.8269966840744019,0.8269966840744019,1.0,1.0,-0.8192939162254333,0.3233208060264587,0.495973140001297,0.1929803490638733,0.0,0.0,0.264662504196167,25.67847442626953,25.0,-2.031323194503784,-6125.65478515625,67.00186920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,305.6602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01171875,18000.0,0.0,0.0,0.1362103968858719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872584074735641,0.1872627735137939,-4.370132501207991e-06,0.0,0.000138236224302,0.0,0.0,7.65636682510376,0.0,0.0,0.0,0.2844913303852081,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136556746438145,-713.410400390625,304.0630798339844,0.5607640147209167,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5607640147209167,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900423824787139,-1636.45361328125,304.1582946777344,0.8117116093635559,0.1476144343614578,0.1041564494371414,293.19219970703125,297.1499938964844,293.1499938964844,0.1874587386846542,-3988.214111328125,304.1535949707031,0.9898362159729004,0.2675619125366211,0.2539325356483459,293.3493347167969,297.1499938964844,293.1499938964844,0.0025352165102958,-961.4547729492188,294.6572265625,0.5607640147209167,0.050000000745058,0.2284795045852661,291.1674194335937,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.167236328125,1.0,0.1842736452817917,0.8271425366401672,0.8271425366401672,1.0,1.0,-0.8166261911392212,0.321978211402893,0.4946479797363281,0.1928542703390121,0.0,0.0,0.2624350190162658,25.660398483276367,25.0,-1.814046025276184,-6082.7216796875,66.55636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.302734375,18000.0,0.0,0.0,0.1350960880517959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856281906366348,0.1856325566768646,-4.3665240809787065e-06,0.0,0.0001371053513139,0.0,0.0,7.5795464515686035,0.0,0.0,0.0,0.284183531999588,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136556746438145,-713.410400390625,304.0630798339844,0.5607640147209167,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5607640147209167,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900423824787139,-1636.45361328125,304.1582946777344,0.8117116093635559,0.1476144343614578,0.1041564494371414,293.19219970703125,297.1499938964844,293.1499938964844,0.1874587386846542,-3988.214111328125,304.1535949707031,0.9898362159729004,0.2675619125366211,0.2539325356483459,293.3493347167969,297.1499938964844,293.1499938964844,0.0025352165102958,-961.4547729492188,294.6572265625,0.5607640147209167,0.050000000745058,0.2284795045852661,291.1674194335937,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.167236328125,1.0,0.1842736452817917,0.8271425366401672,0.8271425366401672,1.0,1.0,-0.8166261911392212,0.321978211402893,0.4946479797363281,0.1928542703390121,0.0,0.0,0.2624350190162658,25.660398483276367,25.0,-1.814046025276184,-6082.7216796875,66.55636596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.302734375,18000.0,0.0,0.0,0.1350960880517959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856281906366348,0.1856325566768646,-4.3665240809787065e-06,0.0,0.0001371053513139,0.0,0.0,7.5795464515686035,0.0,0.0,0.0,0.284183531999588,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136692002415657,-713.7354125976562,304.06756591796875,0.5607614517211914,0.050000000745058,0.0457397736608982,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5607614517211914,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885088145732879,-1614.2786865234375,304.1580810546875,0.8080458045005798,0.1456221044063568,0.1027368381619453,293.19061279296875,297.1499938964844,293.1499938964844,0.1868169158697128,-3977.384521484375,304.1534729003906,0.98908793926239,0.2668160796165466,0.2532208561897278,293.3470458984375,297.1499938964844,293.1499938964844,0.0024896366521716,-944.2613525390624,294.5937194824219,0.5607614517211914,0.050000000745058,0.2284796386957168,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7963256835937,293.6186218261719,291.1660461425781,1.0,0.1839610338211059,0.8272883892059326,0.8272883892059326,1.0,1.0,-0.8140684366226196,0.3207111954689026,0.4933572709560394,0.1926856637001037,0.0,0.0,0.2603470385074615,25.640724182128903,25.0,-1.7964262962341309,-6041.96728515625,66.12801361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.75,18000.0,0.0,0.0,0.1340743750333786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841101348400116,0.1841145008802414,-4.363208063296042e-06,0.0,0.0001360684400424,0.0,0.0,7.508278846740723,0.0,0.0,0.0,0.2838986217975616,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136692002415657,-713.7354125976562,304.06756591796875,0.5607614517211914,0.050000000745058,0.0457397736608982,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5607614517211914,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885088145732879,-1614.2786865234375,304.1580810546875,0.8080458045005798,0.1456221044063568,0.1027368381619453,293.19061279296875,297.1499938964844,293.1499938964844,0.1868169158697128,-3977.384521484375,304.1534729003906,0.98908793926239,0.2668160796165466,0.2532208561897278,293.3470458984375,297.1499938964844,293.1499938964844,0.0024896366521716,-944.2613525390624,294.5937194824219,0.5607614517211914,0.050000000745058,0.2284796386957168,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7963256835937,293.6186218261719,291.1660461425781,1.0,0.1839610338211059,0.8272883892059326,0.8272883892059326,1.0,1.0,-0.8140684366226196,0.3207111954689026,0.4933572709560394,0.1926856637001037,0.0,0.0,0.2603470385074615,25.640724182128903,25.0,-1.7964262962341309,-6041.96728515625,66.12801361083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.75,18000.0,0.0,0.0,0.1340743750333786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841101348400116,0.1841145008802414,-4.363208063296042e-06,0.0,0.0001360684400424,0.0,0.0,7.508278846740723,0.0,0.0,0.0,0.2838986217975616,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136855551972985,-714.129638671875,304.0729675292969,0.5607884526252747,0.050000000745058,0.0457396134734153,294.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607884526252747,0.050000000745058,0.0481660142540931,293.2394104003906,297.1499938964844,293.1499938964844,0.0870942249894142,-1593.8546142578125,304.1577453613281,0.8045714497566223,0.1437795460224151,0.1014270707964897,293.18902587890625,297.1499938964844,293.1499938964844,0.1862143278121948,-3967.223876953125,304.1533203125,0.9884053468704224,0.2661098837852478,0.2525455057621002,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446800816804,-927.306640625,294.5306701660156,0.5607884526252747,0.050000000745058,0.2284788340330124,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187866210937,293.60302734375,291.1644592285156,1.0,0.1836601048707962,0.8274363279342651,0.8274363279342651,1.0,1.0,-0.8116846084594727,0.3195411264896393,0.4921434819698334,0.1925048828125,0.0,0.0,0.2584823071956634,25.6170597076416,25.0,-2.1281492710113525,-6004.37841796875,65.72321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.017578125,18000.0,0.0,0.0,0.1331477612257003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827445179224014,0.1827488839626312,-4.360188086138805e-06,0.0,0.0001351280516246,0.0,0.0,7.444265365600586,0.0,0.0,0.0,0.2836424708366394,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136855551972985,-714.129638671875,304.0729675292969,0.5607884526252747,0.050000000745058,0.0457396134734153,294.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607884526252747,0.050000000745058,0.0481660142540931,293.2394104003906,297.1499938964844,293.1499938964844,0.0870942249894142,-1593.8546142578125,304.1577453613281,0.8045714497566223,0.1437795460224151,0.1014270707964897,293.18902587890625,297.1499938964844,293.1499938964844,0.1862143278121948,-3967.223876953125,304.1533203125,0.9884053468704224,0.2661098837852478,0.2525455057621002,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446800816804,-927.306640625,294.5306701660156,0.5607884526252747,0.050000000745058,0.2284788340330124,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187866210937,293.60302734375,291.1644592285156,1.0,0.1836601048707962,0.8274363279342651,0.8274363279342651,1.0,1.0,-0.8116846084594727,0.3195411264896393,0.4921434819698334,0.1925048828125,0.0,0.0,0.2584823071956634,25.6170597076416,25.0,-2.1281492710113525,-6004.37841796875,65.72321319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.017578125,18000.0,0.0,0.0,0.1331477612257003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827445179224014,0.1827488839626312,-4.360188086138805e-06,0.0,0.0001351280516246,0.0,0.0,7.444265365600586,0.0,0.0,0.0,0.2836424708366394,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137041816487908,-714.5698852539062,304.07928466796875,0.5608282089233398,0.050000000745058,0.0457393750548362,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5608282089233398,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.085762582719326,-1574.650390625,304.1573791503906,0.8012629747390747,0.142043650150299,0.100195899605751,293.1874694824219,297.1499938964844,293.1499938964844,0.1856427639722824,-3957.5810546875,304.1531677246094,0.987768292427063,0.2654392421245575,0.2519047260284424,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002564605325,-910.5424194335938,294.4684143066406,0.5608282089233398,0.050000000745058,0.2284776419401168,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.84002685546875,293.5869445800781,291.1630249023437,1.0,0.1833714842796325,0.8275842666625977,0.8275842666625977,1.0,1.0,-0.8094359040260315,0.3184445202350616,0.4909913539886474,0.1923190057277679,0.0,0.0,0.2568231225013733,25.59206771850586,25.0,-1.946650505065918,-5969.8935546875,65.33930206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30859375,18000.0,0.0,0.0,0.1323180496692657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815443634986877,0.1815487295389175,-4.357531452114927e-06,0.0,0.000134285990498,0.0,0.0,7.38812780380249,0.0,0.0,0.0,0.2834174931049347,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137041816487908,-714.5698852539062,304.07928466796875,0.5608282089233398,0.050000000745058,0.0457393750548362,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5608282089233398,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.085762582719326,-1574.650390625,304.1573791503906,0.8012629747390747,0.142043650150299,0.100195899605751,293.1874694824219,297.1499938964844,293.1499938964844,0.1856427639722824,-3957.5810546875,304.1531677246094,0.987768292427063,0.2654392421245575,0.2519047260284424,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002564605325,-910.5424194335938,294.4684143066406,0.5608282089233398,0.050000000745058,0.2284776419401168,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.84002685546875,293.5869445800781,291.1630249023437,1.0,0.1833714842796325,0.8275842666625977,0.8275842666625977,1.0,1.0,-0.8094359040260315,0.3184445202350616,0.4909913539886474,0.1923190057277679,0.0,0.0,0.2568231225013733,25.59206771850586,25.0,-1.946650505065918,-5969.8935546875,65.33930206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.30859375,18000.0,0.0,0.0,0.1323180496692657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815443634986877,0.1815487295389175,-4.357531452114927e-06,0.0,0.000134285990498,0.0,0.0,7.38812780380249,0.0,0.0,0.0,0.2834174931049347,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137141412124037,-714.7994995117188,304.0827941894531,0.5608524084091187,0.050000000745058,0.0457392260432243,294.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.5608524084091187,0.050000000745058,0.0481656081974506,293.23541259765625,297.1499938964844,293.1499938964844,0.0851266831159591,-1565.48779296875,304.1571960449219,0.7996819615364075,0.1412194818258285,0.0996095612645149,293.1866760253906,297.1499938964844,293.1499938964844,0.185365691781044,-3952.9013671875,304.1531066894531,0.9874654412269592,0.2651162147521972,0.2515962123870849,293.34136962890625,297.1499938964844,293.1499938964844,0.0023782686330378,-902.2371826171876,294.43768310546875,0.5608524084091187,0.050000000745058,0.2284769117832183,291.1626281738281,291.1499938964844,268.83721923828125,267.03173828125,283.85028076171875,293.5788269042969,291.1624450683594,1.0,0.1832319349050521,0.8276582360267639,0.8276582360267639,1.0,1.0,-0.8083606362342834,0.3179210722446441,0.4904395937919616,0.192228764295578,0.0,0.0,0.2560427486896515,25.579242706298828,25.0,-1.7344151735305786,-5953.52099609375,65.15509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,305.5281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.048828125,18000.0,0.0,0.0,0.1319393515586853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809872835874557,0.1809916347265243,-4.3563181861827616e-06,0.0,0.0001339016744168,0.0,0.0,7.362142086029053,0.0,0.0,0.0,0.2833135426044464,4.0,0.0,1.0
