time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137245301157236,-715.035888671875,304.0865173339844,0.5608802437782288,0.050000000745058,0.0457390584051609,294.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5608802437782288,0.050000000745058,0.0481654293835163,293.2339172363281,297.1499938964844,293.1499938964844,0.0845127031207084,-1556.64794921875,304.1570129394531,0.7981568574905396,0.1404276043176651,0.0990444496273994,293.1859436035156,297.1499938964844,293.1499938964844,0.1850940734148025,-3948.310302734375,304.15301513671875,0.9871734976768494,0.2648007869720459,0.251294881105423,293.3402404785156,297.1499938964844,293.1499938964844,0.0023564014118164,-893.9732666015625,294.4071960449219,0.5608802437782288,0.050000000745058,0.2284760624170303,291.162109375,291.1499938964844,268.8676452636719,267.0567626953125,283.8602905273437,293.5706481933594,291.1619567871094,1.0,0.1830955296754837,0.8277339935302734,0.8277339935302734,1.0,1.0,-0.8073193430900574,0.3174135386943817,0.4899057745933532,0.1921435445547104,0.0,0.0,0.2552871406078338,25.566123962402344,25.0,-1.527598857879639,-5937.62353515625,64.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37860107421875,305.5146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.833984375,18000.0,0.0,0.0,0.1315829306840896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804505288600921,0.1804548949003219,-4.355159489932703e-06,0.0,0.0001335399429081,0.0,0.0,7.33714485168457,0.0,0.0,0.0,0.28321373462677,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.013746696524322,-715.533203125,304.0945739746094,0.5609514713287354,0.050000000745058,0.0457386188209056,294.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5609514713287354,0.050000000745058,0.0481649711728096,293.2306823730469,297.1499938964844,293.1499938964844,0.0833643749356269,-1540.13671875,304.1565856933594,0.7953172922134399,0.1389579176902771,0.0979901403188705,293.1844482421875,297.1499938964844,293.1499938964844,0.1845685690641403,-3939.421875,304.15289306640625,0.9866282939910888,0.2641927599906921,0.2507138848304748,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130630142986,-877.5857543945312,294.3468933105469,0.5609514713287354,0.050000000745058,0.2284738719463348,291.1612548828125,291.1499938964844,268.9275207519531,267.10595703125,283.8795471191406,293.5539245605469,291.1611328125,1.0,0.1828329563140869,0.8278855085372925,0.8278855085372925,1.0,1.0,-0.8053529858589172,0.3164490759372711,0.4889038801193237,0.1919993311166763,0.0,0.0,0.2538473308086395,25.53859519958496,25.0,-1.2097594738006592,-5907.30078125,64.63520050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565368652344,305.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4765625,18000.0,0.0,0.0,0.1309347748756408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179433211684227,0.1794375628232956,-4.352980795374606e-06,0.0,0.0001328821381321,0.0,0.0,7.289858341217041,0.0,0.0,0.0,0.283025175333023,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.013746696524322,-715.533203125,304.0945739746094,0.5609514713287354,0.050000000745058,0.0457386188209056,294.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5609514713287354,0.050000000745058,0.0481649711728096,293.2306823730469,297.1499938964844,293.1499938964844,0.0833643749356269,-1540.13671875,304.1565856933594,0.7953172922134399,0.1389579176902771,0.0979901403188705,293.1844482421875,297.1499938964844,293.1499938964844,0.1845685690641403,-3939.421875,304.15289306640625,0.9866282939910888,0.2641927599906921,0.2507138848304748,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130630142986,-877.5857543945312,294.3468933105469,0.5609514713287354,0.050000000745058,0.2284738719463348,291.1612548828125,291.1499938964844,268.9275207519531,267.10595703125,283.8795471191406,293.5539245605469,291.1611328125,1.0,0.1828329563140869,0.8278855085372925,0.8278855085372925,1.0,1.0,-0.8053529858589172,0.3164490759372711,0.4889038801193237,0.1919993311166763,0.0,0.0,0.2538473308086395,25.53859519958496,25.0,-1.2097594738006592,-5907.30078125,64.63520050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3565368652344,305.4883728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4765625,18000.0,0.0,0.0,0.1309347748756408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179433211684227,0.1794375628232956,-4.352980795374606e-06,0.0,0.0001328821381321,0.0,0.0,7.289858341217041,0.0,0.0,0.0,0.283025175333023,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137708270922303,-716.0675659179688,304.1034545898437,0.5610491037368774,0.050000000745058,0.0457380190491676,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610491037368774,0.050000000745058,0.0481643378734588,293.2269897460937,297.1499938964844,293.1499938964844,0.0823405086994171,-1525.4471435546875,304.1560974121094,0.7928166389465332,0.1376636922359466,0.0970531553030014,293.1829833984375,297.1499938964844,293.1499938964844,0.1840674430131912,-3930.939208984375,304.1527709960937,0.986141562461853,0.2636144161224365,0.2501608729362488,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702836431562,-861.4009399414062,294.2874755859375,0.5610491037368774,0.050000000745058,0.2284708768129348,291.1604919433594,291.1499938964844,268.9859924316406,267.1538391113281,283.8978271484375,293.5365905761719,291.160400390625,1.0,0.1825849860906601,0.8280369639396667,0.8280369639396667,1.0,1.0,-0.8035596013069153,0.3155544102191925,0.4880052208900451,0.1919071227312088,0.0,0.0,0.2524985373020172,25.508846282958984,25.0,-1.0420180559158323,-5879.0029296875,64.31905364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353576660156,305.4632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.162109375,18000.0,0.0,0.0,0.130365177989006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784848123788833,0.1784891635179519,-4.350961262389319e-06,0.0,0.0001323040778515,0.0,0.0,7.245867729187012,0.0,0.0,0.0,0.2828499376773834,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137708270922303,-716.0675659179688,304.1034545898437,0.5610491037368774,0.050000000745058,0.0457380190491676,294.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610491037368774,0.050000000745058,0.0481643378734588,293.2269897460937,297.1499938964844,293.1499938964844,0.0823405086994171,-1525.4471435546875,304.1560974121094,0.7928166389465332,0.1376636922359466,0.0970531553030014,293.1829833984375,297.1499938964844,293.1499938964844,0.1840674430131912,-3930.939208984375,304.1527709960937,0.986141562461853,0.2636144161224365,0.2501608729362488,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702836431562,-861.4009399414062,294.2874755859375,0.5610491037368774,0.050000000745058,0.2284708768129348,291.1604919433594,291.1499938964844,268.9859924316406,267.1538391113281,283.8978271484375,293.5365905761719,291.160400390625,1.0,0.1825849860906601,0.8280369639396667,0.8280369639396667,1.0,1.0,-0.8035596013069153,0.3155544102191925,0.4880052208900451,0.1919071227312088,0.0,0.0,0.2524985373020172,25.508846282958984,25.0,-1.0420180559158323,-5879.0029296875,64.31905364990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353576660156,305.4632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.162109375,18000.0,0.0,0.0,0.130365177989006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784848123788833,0.1784891635179519,-4.350961262389319e-06,0.0,0.0001323040778515,0.0,0.0,7.245867729187012,0.0,0.0,0.0,0.2828499376773834,4.0,0.0,1.0
399060,293.1390075683594,297.1499938964844,293.1499938964844,0.0137969963252544,-716.6426391601562,304.1131591796875,0.5611793994903564,0.050000000745058,0.0457372143864631,294.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5611793994903564,0.050000000745058,0.0481634885072708,293.2227478027344,297.1499938964844,293.1499938964844,0.0814619734883308,-1512.875244140625,304.155517578125,0.7907208800315857,0.1365715563297271,0.0962517261505127,293.1815795898437,297.1499938964844,293.1499938964844,0.1835909634828567,-3922.870361328125,304.15264892578125,0.985720992088318,0.2630645930767059,0.249634712934494,293.33349609375,297.1499938964844,293.1499938964844,0.002228042576462,-845.4146728515625,294.22882080078125,0.5611793994903564,0.050000000745058,0.2284668534994125,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.91510009765625,293.5184936523437,291.15966796875,1.0,0.1823527067899704,0.8281916379928589,0.8281916379928589,1.0,1.0,-0.8019594550132751,0.3147324919700622,0.4872269630432129,0.1918857842683792,0.0,0.0,0.2512418031692505,25.47633171081543,25.0,-1.0005152225494385,-5852.84765625,64.02970886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155212402344,305.4395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1298630088567733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776037216186523,0.1776080727577209,-4.349087703303667e-06,0.0,0.0001317944406764,0.0,0.0,7.205066204071045,0.0,0.0,0.0,0.2826874554157257,4.0,0.0,1.0
399120,293.1390075683594,297.1499938964844,293.1499938964844,0.0137969963252544,-716.6426391601562,304.1131591796875,0.5611793994903564,0.050000000745058,0.0457372143864631,294.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5611793994903564,0.050000000745058,0.0481634885072708,293.2227478027344,297.1499938964844,293.1499938964844,0.0814619734883308,-1512.875244140625,304.155517578125,0.7907208800315857,0.1365715563297271,0.0962517261505127,293.1815795898437,297.1499938964844,293.1499938964844,0.1835909634828567,-3922.870361328125,304.15264892578125,0.985720992088318,0.2630645930767059,0.249634712934494,293.33349609375,297.1499938964844,293.1499938964844,0.002228042576462,-845.4146728515625,294.22882080078125,0.5611793994903564,0.050000000745058,0.2284668534994125,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.91510009765625,293.5184936523437,291.15966796875,1.0,0.1823527067899704,0.8281916379928589,0.8281916379928589,1.0,1.0,-0.8019594550132751,0.3147324919700622,0.4872269630432129,0.1918857842683792,0.0,0.0,0.2512418031692505,25.47633171081543,25.0,-1.0005152225494385,-5852.84765625,64.02970886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155212402344,305.4395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1298630088567733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776037216186523,0.1776080727577209,-4.349087703303667e-06,0.0,0.0001317944406764,0.0,0.0,7.205066204071045,0.0,0.0,0.0,0.2826874554157257,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138253066688776,-717.261474609375,304.1236877441406,0.5613481402397156,0.050000000745058,0.0457361713051795,294.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613481402397156,0.050000000745058,0.0481623895466327,293.2179260253906,297.1499938964844,293.1499938964844,0.080752708017826,-1502.758544921875,304.1548767089844,0.7891027927398682,0.1357107758522033,0.0956069380044937,293.1802062988281,297.1499938964844,293.1499938964844,0.1831398159265518,-3915.228759765625,304.1524963378906,0.9853742718696594,0.2625430524349212,0.2491350919008255,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863663569092,-829.6395874023438,294.1708984375,0.5613481402397156,0.050000000745058,0.2284616380929947,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.1589050292969,1.0,0.1821378916501999,0.8283463716506958,0.8283463716506958,1.0,1.0,-0.8005771040916443,0.3139893710613251,0.4865877330303192,0.1919514238834381,0.0,0.0,0.2500869333744049,25.440593719482425,25.0,-1.0459365844726562,-5829.0166015625,63.77002716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29736328125,305.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1294203847646713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767942905426025,0.1767986416816711,-4.347362846601754e-06,0.0,0.0001313452376052,0.0,0.0,7.16763162612915,0.0,0.0,0.0,0.2825383841991424,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138253066688776,-717.261474609375,304.1236877441406,0.5613481402397156,0.050000000745058,0.0457361713051795,294.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613481402397156,0.050000000745058,0.0481623895466327,293.2179260253906,297.1499938964844,293.1499938964844,0.080752708017826,-1502.758544921875,304.1548767089844,0.7891027927398682,0.1357107758522033,0.0956069380044937,293.1802062988281,297.1499938964844,293.1499938964844,0.1831398159265518,-3915.228759765625,304.1524963378906,0.9853742718696594,0.2625430524349212,0.2491350919008255,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863663569092,-829.6395874023438,294.1708984375,0.5613481402397156,0.050000000745058,0.2284616380929947,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.1589050292969,1.0,0.1821378916501999,0.8283463716506958,0.8283463716506958,1.0,1.0,-0.8005771040916443,0.3139893710613251,0.4865877330303192,0.1919514238834381,0.0,0.0,0.2500869333744049,25.440593719482425,25.0,-1.0459365844726562,-5829.0166015625,63.77002716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29736328125,305.41754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.52734375,18000.0,0.0,0.0,0.1294203847646713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767942905426025,0.1767986416816711,-4.347362846601754e-06,0.0,0.0001313452376052,0.0,0.0,7.16763162612915,0.0,0.0,0.0,0.2825383841991424,4.0,0.0,1.0
399300,293.1353759765625,297.1499938964844,293.1499938964844,0.0138403140008449,-717.5884399414062,304.1292724609375,0.5614486932754517,0.050000000745058,0.0457355491816997,294.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614486932754517,0.050000000745058,0.0481617338955402,293.2152404785156,297.1499938964844,293.1499938964844,0.0804712250828743,-1498.7569580078125,304.1545104980469,0.7885011434555054,0.1353788375854492,0.0953518897294998,293.1795349121094,297.1499938964844,293.1499938964844,0.1829241961240768,-3911.575927734375,304.1524353027344,0.9852315187454224,0.2622932493686676,0.2488955557346344,293.3301086425781,297.1499938964844,293.1499938964844,0.0021657526958733,-821.8364868164062,294.1422424316406,0.5614486932754517,0.050000000745058,0.2284585237503051,291.1586303710937,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,293.4898681640625,291.15850830078125,1.0,0.1820378899574279,0.8284236788749695,0.8284236788749695,1.0,1.0,-0.7999782562255859,0.3136510550975799,0.486327201128006,0.1920214295387268,0.0,0.0,0.2495529502630233,25.42138290405273,25.0,-1.0849684476852417,-5818.06689453125,63.65266418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889404296875,305.4072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.353515625,18000.0,0.0,0.0,0.1292198896408081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764199435710907,0.1764242798089981,-4.346562036516843e-06,0.0,0.0001311417581746,0.0,0.0,7.150330543518066,0.0,0.0,0.0,0.2824694216251373,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.0138558549806475,-717.92626953125,304.1350402832031,0.5615593791007996,0.050000000745058,0.0457348637282848,294.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5615593791007996,0.050000000745058,0.0481610111892223,293.21240234375,297.1499938964844,293.1499938964844,0.0802365764975547,-1495.4306640625,304.15411376953125,0.7880325317382812,0.135110005736351,0.0951398536562919,293.1788635253906,297.1499938964844,293.1499938964844,0.1827145367860794,-3908.0244140625,304.1523742675781,0.9851076602935792,0.2620500922203064,0.2486621886491775,293.3289794921875,297.1499938964844,293.1499938964844,0.0021452740766108,-814.0841674804688,294.1137390136719,0.5615593791007996,0.050000000745058,0.2284551113843917,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.4800109863281,291.1580810546875,1.0,0.1819426864385604,0.8285009860992432,0.8285009860992432,1.0,1.0,-0.7994378805160522,0.3133334815502167,0.4861043989658355,0.1921157240867614,0.0,0.0,0.2490468770265579,25.401371002197266,25.0,-1.1274436712265017,-5807.71728515625,63.543235778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809143066406,305.3973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1796875,18000.0,0.0,0.0,0.1290310472249984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760646551847458,0.1760689914226532,-4.3458003347041085e-06,0.0,0.000130950109451,0.0,0.0,7.133917808532715,0.0,0.0,0.0,0.2824040055274963,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.013888563029468,-718.6351928710938,304.147216796875,0.5618128180503845,0.050000000745058,0.0457332953810691,294.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618128180503845,0.050000000745058,0.0481593646109104,293.20623779296875,297.1499938964844,293.1499938964844,0.0799209997057914,-1490.9898681640625,304.1532592773437,0.7875316143035889,0.1347780674695968,0.0948565900325775,293.1775817871094,297.1499938964844,293.1499938964844,0.1823136210441589,-3901.232666015625,304.1522521972656,0.9849196672439576,0.2615837454795837,0.248214304447174,293.3267517089844,297.1499938964844,293.1499938964844,0.002104747807607,-798.7420043945312,294.05731201171875,0.5618128180503845,0.050000000745058,0.228447288274765,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817678660154342,0.8286555409431458,0.8286555409431458,1.0,1.0,-0.798547089099884,0.3127675354480743,0.4857795834541321,0.1923786997795105,0.0,0.0,0.2481258511543274,25.358787536621094,25.0,-1.2312759160995483,-5788.93310546875,63.350059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1286870688199997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754163354635238,0.1754206866025924,-4.344401531852782e-06,0.0,0.0001306010235566,0.0,0.0,7.103980541229248,0.0,0.0,0.0,0.2822845876216888,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.013888563029468,-718.6351928710938,304.147216796875,0.5618128180503845,0.050000000745058,0.0457332953810691,294.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618128180503845,0.050000000745058,0.0481593646109104,293.20623779296875,297.1499938964844,293.1499938964844,0.0799209997057914,-1490.9898681640625,304.1532592773437,0.7875316143035889,0.1347780674695968,0.0948565900325775,293.1775817871094,297.1499938964844,293.1499938964844,0.1823136210441589,-3901.232666015625,304.1522521972656,0.9849196672439576,0.2615837454795837,0.248214304447174,293.3267517089844,297.1499938964844,293.1499938964844,0.002104747807607,-798.7420043945312,294.05731201171875,0.5618128180503845,0.050000000745058,0.228447288274765,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817678660154342,0.8286555409431458,0.8286555409431458,1.0,1.0,-0.798547089099884,0.3127675354480743,0.4857795834541321,0.1923786997795105,0.0,0.0,0.2481258511543274,25.358787536621094,25.0,-1.2312759160995483,-5788.93310546875,63.350059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1286870688199997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754163354635238,0.1754206866025924,-4.344401531852782e-06,0.0,0.0001306010235566,0.0,0.0,7.103980541229248,0.0,0.0,0.0,0.2822845876216888,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141226751729846,-725.4437866210938,304.1495056152344,0.5644626021385193,0.0506999418139457,0.0461607836186885,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622877478599548,0.050000000745058,0.0481562800705432,293.19952392578125,297.1499938964844,293.1499938964844,0.0798176303505897,-1489.5989990234375,304.15234375,0.787842333316803,0.1347186267375946,0.0947655588388443,293.1763000488281,297.1499938964844,293.1499938964844,0.1819392889738083,-3894.89697265625,304.1521301269531,0.9850304126739502,0.2611428201198578,0.2477894872426986,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646837074309,-783.5814819335938,294.0014038085937,0.5622877478599548,0.050000000745058,0.2284326553344726,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405517578125,291.15594482421875,1.0,0.1816251128911972,0.8288101553916931,0.8288101553916931,1.0,1.0,-0.7984195351600647,0.3125138878822326,0.4859056770801544,0.1928583681583404,0.0,0.0,0.247367575764656,25.28911018371582,25.0,-1.9785058498382568,-5774.18701171875,63.23604583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,305.3607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.353515625,18000.0,0.0,0.0,0.1283871531486511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174865573644638,0.1748699098825454,-4.343183718447108e-06,0.0,0.0001302966265939,0.0,0.0,7.078527450561523,0.0,0.0,0.0,0.2821828722953796,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141226751729846,-725.4437866210938,304.1495056152344,0.5644626021385193,0.0506999418139457,0.0461607836186885,294.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5622877478599548,0.050000000745058,0.0481562800705432,293.19952392578125,297.1499938964844,293.1499938964844,0.0798176303505897,-1489.5989990234375,304.15234375,0.787842333316803,0.1347186267375946,0.0947655588388443,293.1763000488281,297.1499938964844,293.1499938964844,0.1819392889738083,-3894.89697265625,304.1521301269531,0.9850304126739502,0.2611428201198578,0.2477894872426986,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646837074309,-783.5814819335938,294.0014038085937,0.5622877478599548,0.050000000745058,0.2284326553344726,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.97442626953125,293.4405517578125,291.15594482421875,1.0,0.1816251128911972,0.8288101553916931,0.8288101553916931,1.0,1.0,-0.7984195351600647,0.3125138878822326,0.4859056770801544,0.1928583681583404,0.0,0.0,0.247367575764656,25.28911018371582,25.0,-1.9785058498382568,-5774.18701171875,63.23604583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,305.3607788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.353515625,18000.0,0.0,0.0,0.1283871531486511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174865573644638,0.1748699098825454,-4.343183718447108e-06,0.0,0.0001302966265939,0.0,0.0,7.078527450561523,0.0,0.0,0.0,0.2821828722953796,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.0145075237378478,-736.470703125,304.1490173339844,0.568539559841156,0.0514410994946956,0.046856764703989,294.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5628683567047119,0.050000000745058,0.0481525249779224,293.1922912597656,297.1499938964844,293.1499938964844,0.079921081662178,-1491.184326171875,304.1513977050781,0.7888002395629883,0.134926825761795,0.0948569402098655,293.1750793457031,297.1499938964844,293.1499938964844,0.1816010773181915,-3889.19580078125,304.1519775390625,0.9852951169013976,0.2607255280017853,0.2473866045475006,293.322265625,297.1499938964844,293.1499938964844,0.0020252731628715,-768.69384765625,293.9454040527344,0.5628683567047119,0.050000000745058,0.2284148335456848,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.4237976074219,291.1537170410156,1.0,0.1815236508846283,0.8289607167243958,0.8289607167243958,1.0,1.0,-0.798855185508728,0.3124837875366211,0.4863713979721069,0.1935141384601593,0.0,0.0,0.2469695657491684,25.209619522094727,25.0,-2.7063229084014893,-5764.34375,63.193992614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2390441894531,305.3450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281386464834213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174528107047081,0.1745324581861496,-4.342282409197651e-06,0.0,0.000130044441903,0.0,0.0,7.0626983642578125,0.0,0.0,0.0,0.2821179926395416,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.0145075237378478,-736.470703125,304.1490173339844,0.568539559841156,0.0514410994946956,0.046856764703989,294.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5628683567047119,0.050000000745058,0.0481525249779224,293.1922912597656,297.1499938964844,293.1499938964844,0.079921081662178,-1491.184326171875,304.1513977050781,0.7888002395629883,0.134926825761795,0.0948569402098655,293.1750793457031,297.1499938964844,293.1499938964844,0.1816010773181915,-3889.19580078125,304.1519775390625,0.9852951169013976,0.2607255280017853,0.2473866045475006,293.322265625,297.1499938964844,293.1499938964844,0.0020252731628715,-768.69384765625,293.9454040527344,0.5628683567047119,0.050000000745058,0.2284148335456848,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.4237976074219,291.1537170410156,1.0,0.1815236508846283,0.8289607167243958,0.8289607167243958,1.0,1.0,-0.798855185508728,0.3124837875366211,0.4863713979721069,0.1935141384601593,0.0,0.0,0.2469695657491684,25.209619522094727,25.0,-2.7063229084014893,-5764.34375,63.193992614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2390441894531,305.3450622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281386464834213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174528107047081,0.1745324581861496,-4.342282409197651e-06,0.0,0.000130044441903,0.0,0.0,7.0626983642578125,0.0,0.0,0.0,0.2821179926395416,4.0,0.0,1.0
399780,293.1277160644531,297.1499938964844,293.1499938964844,0.0148659292608499,-746.5116577148438,304.1487731933594,0.5722383260726929,0.0521476417779922,0.0474907793104648,294.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634263753890991,0.050000000745058,0.0481489337980747,293.1844482421875,297.1499938964844,293.1499938964844,0.0802547931671142,-1496.0679931640625,304.150390625,0.7903456091880798,0.1354492455720901,0.0951635837554931,293.17388916015625,297.1499938964844,293.1499938964844,0.1812720894813537,-3883.629150390625,304.1518859863281,0.985553741455078,0.2603297829627991,0.2470048069953918,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862635526806,-753.935546875,293.8905334472656,0.5634263753890991,0.050000000745058,0.2283978015184402,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073486328125,291.1522827148437,1.0,0.1814576834440231,0.8291112184524536,0.8291112184524536,1.0,1.0,-0.7995011806488037,0.3125378787517547,0.4869632720947265,0.1942344009876251,0.0,0.0,0.246756225824356,25.13697052001953,25.0,-2.061448335647583,-5757.82421875,63.19305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250061035156,305.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.1279517114162445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743617057800293,0.1743660420179367,-4.3418031054898165e-06,0.0,0.0001298547285841,0.0,0.0,7.054840564727783,0.0,0.0,0.0,0.2820847332477569,4.0,0.0,1.0
399840,293.1277160644531,297.1499938964844,293.1499938964844,0.0148659292608499,-746.5116577148438,304.1487731933594,0.5722383260726929,0.0521476417779922,0.0474907793104648,294.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634263753890991,0.050000000745058,0.0481489337980747,293.1844482421875,297.1499938964844,293.1499938964844,0.0802547931671142,-1496.0679931640625,304.150390625,0.7903456091880798,0.1354492455720901,0.0951635837554931,293.17388916015625,297.1499938964844,293.1499938964844,0.1812720894813537,-3883.629150390625,304.1518859863281,0.985553741455078,0.2603297829627991,0.2470048069953918,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862635526806,-753.935546875,293.8905334472656,0.5634263753890991,0.050000000745058,0.2283978015184402,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073486328125,291.1522827148437,1.0,0.1814576834440231,0.8291112184524536,0.8291112184524536,1.0,1.0,-0.7995011806488037,0.3125378787517547,0.4869632720947265,0.1942344009876251,0.0,0.0,0.246756225824356,25.13697052001953,25.0,-2.061448335647583,-5757.82421875,63.19305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250061035156,305.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.1279517114162445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743617057800293,0.1743660420179367,-4.3418031054898165e-06,0.0,0.0001298547285841,0.0,0.0,7.054840564727783,0.0,0.0,0.0,0.2820847332477569,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150471115484833,-751.5093994140625,304.1486511230469,0.574066698551178,0.0525017641484737,0.0478068217635154,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637062191963196,0.050000000745058,0.0481471382081508,293.18035888671875,297.1499938964844,293.1499938964844,0.0805077850818634,-1499.745849609375,304.1498718261719,0.791347324848175,0.1358211487531662,0.0953968688845634,293.17333984375,297.1499938964844,293.1499938964844,0.1811118572950363,-3880.9130859375,304.1518249511719,0.9856919050216676,0.2601397633552551,0.2468213438987732,293.3190002441406,297.1499938964844,293.1499938964844,0.0019669751636683,-746.6326904296875,293.863525390625,0.5637062191963196,0.050000000745058,0.2283892929553985,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,293.3992614746094,291.1517028808594,1.0,0.1814378052949905,0.8291864991188049,0.8291864991188049,1.0,1.0,-0.7999278903007507,0.3126128613948822,0.4873150587081909,0.1946110129356384,0.0,0.0,0.2466911077499389,25.101686477661133,25.0,-1.8519246578216555,-5755.310546875,63.20970916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2177429199219,305.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.564453125,18000.0,0.0,0.0,0.1278825551271438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743062734603881,0.1743106245994568,-4.341649400885217e-06,0.0,0.0001297845301451,0.0,0.0,7.052234172821045,0.0,0.0,0.0,0.2820738852024078,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152308708056807,-756.5281372070312,304.1485595703125,0.575888454914093,0.0528576113283634,0.0481241270899772,294.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5639853477478027,0.050000000745058,0.0481453537940979,293.1762084960937,297.1499938964844,293.1499938964844,0.0808100774884224,-1504.1331787109375,304.1493530273437,0.7924760580062866,0.1362550854682922,0.0956752523779869,293.1727600097656,297.1499938964844,293.1499938964844,0.1809559315443039,-3878.270263671875,304.1517639160156,0.9858338832855223,0.2599546909332275,0.2466425001621246,293.31793212890625,297.1499938964844,293.1499938964844,0.0019477742025628,-739.3624267578125,293.8366394042969,0.5639853477478027,0.050000000745058,0.2283808290958404,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.391357421875,291.151123046875,1.0,0.1814258694648742,0.8292556405067444,0.8292556405067444,1.0,1.0,-0.8004159331321716,0.3127185404300689,0.4876973628997803,0.1949904561042785,0.0,0.0,0.2466625869274139,25.067115783691406,25.0,-1.7356902360916138,-5753.33837890625,63.236629486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2103881835937,305.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.1278283894062042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742727309465408,0.1742770671844482,-4.341537078289548e-06,0.0,0.0001297295675612,0.0,0.0,7.050625801086426,0.0,0.0,0.0,0.2820670306682586,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156070226803421,-766.6483764648438,304.1484069824219,0.5795133113861084,0.0535751245915889,0.0487639270722866,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645379424095154,0.050000000745058,0.0481418333947658,293.1677551269531,297.1499938964844,293.1499938964844,0.0815567299723625,-1514.955078125,304.1483154296875,0.7950938940048218,0.1373038440942764,0.0963622406125068,293.1716613769531,297.1499938964844,293.1499938964844,0.1806573420763015,-3873.208251953125,304.15167236328125,0.9861262440681458,0.2596001625061035,0.2462996393442154,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097611075267,-724.9671630859375,293.783447265625,0.5645379424095154,0.050000000745058,0.2283641248941421,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763427734375,291.1499938964844,1.0,0.1814262270927429,0.8293938040733337,0.8293938040733337,1.0,1.0,-0.8015725612640381,0.3130240738391876,0.4885484576225281,0.1957522332668304,0.0,0.0,0.2467184364795684,25.0004825592041,25.0,-1.572601556777954,-5751.2138671875,63.32135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.3080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.1277671605348587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742829531431198,0.1742872893810272,-4.341459771239897e-06,0.0,0.0001296674163313,0.0,0.0,7.050939559936523,0.0,0.0,0.0,0.2820671200752258,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156070226803421,-766.6483764648438,304.1484069824219,0.5795133113861084,0.0535751245915889,0.0487639270722866,294.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645379424095154,0.050000000745058,0.0481418333947658,293.1677551269531,297.1499938964844,293.1499938964844,0.0815567299723625,-1514.955078125,304.1483154296875,0.7950938940048218,0.1373038440942764,0.0963622406125068,293.1716613769531,297.1499938964844,293.1499938964844,0.1806573420763015,-3873.208251953125,304.15167236328125,0.9861262440681458,0.2596001625061035,0.2462996393442154,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097611075267,-724.9671630859375,293.783447265625,0.5645379424095154,0.050000000745058,0.2283641248941421,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3763427734375,291.1499938964844,1.0,0.1814262270927429,0.8293938040733337,0.8293938040733337,1.0,1.0,-0.8015725612640381,0.3130240738391876,0.4885484576225281,0.1957522332668304,0.0,0.0,0.2467184364795684,25.0004825592041,25.0,-1.572601556777954,-5751.2138671875,63.32135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.3080444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.1277671605348587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742829531431198,0.1742872893810272,-4.341459771239897e-06,0.0,0.0001296674163313,0.0,0.0,7.050939559936523,0.0,0.0,0.0,0.2820671200752258,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159947220236063,-776.8714599609375,304.1483154296875,0.5831122398376465,0.0542999245226383,0.0494104735553264,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650859475135803,0.050000000745058,0.0481383614242076,293.1591796875,297.1499938964844,293.1499938964844,0.0824823603034019,-1528.3646240234375,304.1473388671875,0.7981655597686768,0.1385907083749771,0.0972143560647964,293.1706237792969,297.1499938964844,293.1499938964844,0.1803747713565826,-3868.4150390625,304.1515808105469,0.9864327907562256,0.2592656910419464,0.2459758818149566,293.3136901855469,297.1499938964844,293.1499938964844,0.001872228924185,-710.7496337890625,293.73101806640625,0.5650859475135803,0.050000000745058,0.2283476591110229,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.36248779296875,291.14898681640625,1.0,0.1814572364091873,0.8295320272445679,0.8295320272445679,1.0,1.0,-0.8029587268829346,0.3134436011314392,0.4895151257514953,0.1965318918228149,0.0,0.0,0.246904507279396,24.93692207336425,25.0,-1.409226894378662,-5751.27783203125,63.445289611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.1277672201395034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174384593963623,0.1743889302015304,-4.341575277067022e-06,0.0,0.0001296674890909,0.0,0.0,7.055456638336182,0.0,0.0,0.0,0.2820838689804077,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159947220236063,-776.8714599609375,304.1483154296875,0.5831122398376465,0.0542999245226383,0.0494104735553264,294.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650859475135803,0.050000000745058,0.0481383614242076,293.1591796875,297.1499938964844,293.1499938964844,0.0824823603034019,-1528.3646240234375,304.1473388671875,0.7981655597686768,0.1385907083749771,0.0972143560647964,293.1706237792969,297.1499938964844,293.1499938964844,0.1803747713565826,-3868.4150390625,304.1515808105469,0.9864327907562256,0.2592656910419464,0.2459758818149566,293.3136901855469,297.1499938964844,293.1499938964844,0.001872228924185,-710.7496337890625,293.73101806640625,0.5650859475135803,0.050000000745058,0.2283476591110229,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.36248779296875,291.14898681640625,1.0,0.1814572364091873,0.8295320272445679,0.8295320272445679,1.0,1.0,-0.8029587268829346,0.3134436011314392,0.4895151257514953,0.1965318918228149,0.0,0.0,0.246904507279396,24.93692207336425,25.0,-1.409226894378662,-5751.27783203125,63.445289611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.1277672201395034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174384593963623,0.1743889302015304,-4.341575277067022e-06,0.0,0.0001296674890909,0.0,0.0,7.055456638336182,0.0,0.0,0.0,0.2820838689804077,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.016393806785345,-787.1852416992188,304.148193359375,0.5866859555244446,0.0550311058759689,0.0500629991292953,294.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656372904777527,0.050000000745058,0.0481348820030689,293.15045166015625,297.1499938964844,293.1499938964844,0.0836002677679061,-1544.5662841796875,304.1463623046875,0.8017279505729675,0.1401352882385254,0.0982447192072868,293.1695861816406,297.1499938964844,293.1499938964844,0.1801080554723739,-3863.888427734375,304.1515197753906,0.9867627024650574,0.2589510083198547,0.2456709593534469,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352122278884,-696.723388671875,293.6793518066406,0.5656372904777527,0.050000000745058,0.2283311486244201,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497009277344,291.1480712890625,1.0,0.1815186887979507,0.8296611309051514,0.8296611309051514,1.0,1.0,-0.8045885562896729,0.3139802515506744,0.490608274936676,0.1973384320735931,0.0,0.0,0.2472099512815475,24.87544822692871,25.0,-1.2985689640045166,-5753.45263671875,63.60945892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,305.2875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.1278280615806579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17456816136837,0.1745725125074386,-4.341866770118941e-06,0.0,0.0001297292328672,0.0,0.0,7.063749313354492,0.0,0.0,0.0,0.2821156680583954,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.016393806785345,-787.1852416992188,304.148193359375,0.5866859555244446,0.0550311058759689,0.0500629991292953,294.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656372904777527,0.050000000745058,0.0481348820030689,293.15045166015625,297.1499938964844,293.1499938964844,0.0836002677679061,-1544.5662841796875,304.1463623046875,0.8017279505729675,0.1401352882385254,0.0982447192072868,293.1695861816406,297.1499938964844,293.1499938964844,0.1801080554723739,-3863.888427734375,304.1515197753906,0.9867627024650574,0.2589510083198547,0.2456709593534469,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352122278884,-696.723388671875,293.6793518066406,0.5656372904777527,0.050000000745058,0.2283311486244201,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497009277344,291.1480712890625,1.0,0.1815186887979507,0.8296611309051514,0.8296611309051514,1.0,1.0,-0.8045885562896729,0.3139802515506744,0.490608274936676,0.1973384320735931,0.0,0.0,0.2472099512815475,24.87544822692871,25.0,-1.2985689640045166,-5753.45263671875,63.60945892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1652526855469,305.2875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1875,18000.0,0.0,0.0,0.1278280615806579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17456816136837,0.1745725125074386,-4.341866770118941e-06,0.0,0.0001297292328672,0.0,0.0,7.063749313354492,0.0,0.0,0.0,0.2821156680583954,4.0,0.0,1.0
400380,293.1248474121094,297.1499938964844,293.1499938964844,0.0166385639458894,-793.4105834960938,304.1481628417969,0.5888141393661499,0.0554721876978874,0.0504568181931972,294.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.565969705581665,0.050000000745058,0.0481327921152114,293.1451416015625,297.1499938964844,293.1499938964844,0.084360085427761,-1555.5863037109375,304.1457824707031,0.8040871024131775,0.1411788463592529,0.0989455580711364,293.16900634765625,297.1499938964844,293.1499938964844,0.1799558252096176,-3861.30517578125,304.1514587402344,0.9869711995124816,0.2587711215019226,0.2454965263605117,293.3103332519531,297.1499938964844,293.1499938964844,0.001813240465708,-688.3973388671875,293.648681640625,0.565969705581665,0.050000000745058,0.2283212393522262,291.14764404296875,291.1499938964844,269.5349426269531,267.59375,284.0563049316406,293.3425598144531,291.1474914550781,1.0,0.181569367647171,0.8297385573387146,0.8297385573387146,1.0,1.0,-0.8056786060333252,0.3143594563007355,0.4913191199302673,0.1978277415037155,0.0,0.0,0.2474503219127655,24.83938789367676,25.0,-1.2858989238739014,-5755.76611328125,63.72640609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1563415527344,305.2821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.974609375,18000.0,0.0,0.0,0.1278916448354721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747162789106369,0.1747206151485443,-4.34211779065663e-06,0.0,0.0001297937560593,0.0,0.0,7.0704665184021,0.0,0.0,0.0,0.2821416854858398,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168040543794631,-797.5782470703125,304.14813232421875,0.5902262330055237,0.0557676441967487,0.0507204383611679,294.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661919116973877,0.050000000745058,0.0481313988566398,293.1415710449219,297.1499938964844,293.1499938964844,0.0849049985408783,-1563.493408203125,304.1454162597656,0.8057529926300049,0.1419263482093811,0.099448375403881,293.1686096191406,297.1499938964844,293.1499938964844,0.1798577606678009,-3859.641357421875,304.15142822265625,0.9871145486831664,0.2586552500724792,0.2453838586807251,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986830789595,-682.8807373046875,293.6283569335937,0.5661919116973877,0.050000000745058,0.2283146381378173,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380126953125,291.1471252441406,1.0,0.1816090941429138,0.8297902345657349,0.8297902345657349,1.0,1.0,-0.8064536452293396,0.3146375119686126,0.4918161034584045,0.1981548517942428,0.0,0.0,0.247636929154396,24.815692901611328,25.0,-1.2893435955047607,-5757.77783203125,63.81234359741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15045166015625,305.2786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.826171875,18000.0,0.0,0.0,0.1279455125331878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748328804969787,0.1748372167348861,-4.3423201532277744e-06,0.0,0.0001298484276048,0.0,0.0,7.07576322555542,0.0,0.0,0.0,0.2821622192859649,4.0,0.0,1.0
400500,293.1243591308594,297.1499938964844,293.1499938964844,0.0170140527188777,-802.8199462890625,304.1480712890625,0.5919899344444275,0.0561401508748531,0.0510519109666347,294.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664733648300171,0.050000000745058,0.0481296405196189,293.13702392578125,297.1499938964844,293.1499938964844,0.0856331139802932,-1574.06494140625,304.1449279785156,0.8079288005828857,0.1429303437471389,0.1001205742359161,293.1681213378906,297.1499938964844,293.1499938964844,0.1797400414943695,-3857.64501953125,304.1513671875,0.9873034358024596,0.2585166692733764,0.2452480942010879,293.3084716796875,297.1499938964844,293.1499938964844,0.0017806071555241,-676.0310668945312,293.60308837890625,0.5664733648300171,0.050000000745058,0.2283062934875488,291.14678955078125,291.1499938964844,269.5691223144531,267.6205139160156,284.0649108886719,293.3323669433594,291.1466369628906,1.0,0.1816653311252594,0.8298547863960266,0.8298547863960266,1.0,1.0,-0.8074831366539001,0.315016895532608,0.4924662411212921,0.198564663529396,0.0,0.0,0.2479006350040435,24.7860107421875,25.0,-1.3409909009933472,-5760.86279296875,63.92912292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432189941406,305.274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.638671875,18000.0,0.0,0.0,0.1280251890420913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749980896711349,0.1750024408102035,-4.342612101027044e-06,0.0,0.0001299292925978,0.0,0.0,7.083277702331543,0.0,0.0,0.0,0.2821914553642273,4.0,0.0,1.0
