time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400560,293.12408447265625,297.1499938964844,293.1499938964844,0.0172287765890359,-808.1273193359375,304.1480407714844,0.5937641859054565,0.0565182156860828,0.0513873025774955,294.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667638182640076,0.050000000745058,0.0481278300285339,293.13232421875,297.1499938964844,293.1499938964844,0.086419939994812,-1585.49755859375,304.1444091796875,0.8102138638496399,0.1440167874097824,0.1008472517132759,293.1676025390625,297.1499938964844,293.1499938964844,0.1796294003725052,-3855.77197265625,304.1513366699219,0.9875101447105408,0.2583861947059631,0.245119109749794,293.30743408203125,297.1499938964844,293.1499938964844,0.0017626679036766,-669.234375,293.5779724121094,0.5667638182640076,0.050000000745058,0.2282976955175399,291.146240234375,291.1499938964844,269.5875549316406,267.6349182128906,284.06903076171875,293.3266296386719,291.1460876464844,1.0,0.181728795170784,0.8299135565757751,0.8299135565757751,1.0,1.0,-0.8085904717445374,0.3154362142086029,0.4931542873382568,0.1989767253398895,0.0,0.0,0.2482036054134369,24.7556095123291,25.0,-1.4980063438415527,-5764.6572265625,64.05704498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13604736328125,305.2707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.427734375,18000.0,0.0,0.0,0.1281178593635559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751871407032013,0.1751914918422699,-4.342946795077296e-06,0.0,0.0001300233416259,0.0,0.0,7.0918803215026855,0.0,0.0,0.0,0.2822249829769134,4.0,0.0,1.0
400620,293.12353515625,297.1499938964844,293.1499938964844,0.0176747106015682,-818.9882202148438,304.14794921875,0.597346842288971,0.0572890564799308,0.0520724803209304,294.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673661828041077,0.050000000745058,0.0481240861117839,293.1228332519531,297.1499938964844,293.1499938964844,0.0881655514240264,-1610.8837890625,304.14337158203125,0.81508469581604,0.1463943570852279,0.1024587601423263,293.1665954589844,297.1499938964844,293.1499938964844,0.1794331669807434,-3852.462890625,304.1512145996094,0.9879723191261292,0.2581478655338287,0.2448836416006088,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272536642849,-655.8235473632812,293.5281066894531,0.5673661828041077,0.050000000745058,0.2282799482345581,291.1448669433594,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155517578125,291.1446533203125,1.0,0.181878849864006,0.8300312161445618,0.8300312161445618,1.0,1.0,-0.8110384941101074,0.3163977563381195,0.4946407377719879,0.1998028457164764,0.0,0.0,0.2489751428365707,24.69344139099121,25.0,-1.9097498655319207,-5774.76513671875,64.34758758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,305.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283448487520218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756676584482193,0.1756719946861267,-4.343790806160541e-06,0.0,0.0001302536984439,0.0,0.0,7.113746166229248,0.0,0.0,0.0,0.2823100984096527,4.0,0.0,1.0
400680,293.12353515625,297.1499938964844,293.1499938964844,0.0176747106015682,-818.9882202148438,304.14794921875,0.597346842288971,0.0572890564799308,0.0520724803209304,294.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673661828041077,0.050000000745058,0.0481240861117839,293.1228332519531,297.1499938964844,293.1499938964844,0.0881655514240264,-1610.8837890625,304.14337158203125,0.81508469581604,0.1463943570852279,0.1024587601423263,293.1665954589844,297.1499938964844,293.1499938964844,0.1794331669807434,-3852.462890625,304.1512145996094,0.9879723191261292,0.2581478655338287,0.2448836416006088,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272536642849,-655.8235473632812,293.5281066894531,0.5673661828041077,0.050000000745058,0.2282799482345581,291.1448669433594,291.1499938964844,269.6231384277344,267.6626281738281,284.0761413574219,293.3155517578125,291.1446533203125,1.0,0.181878849864006,0.8300312161445618,0.8300312161445618,1.0,1.0,-0.8110384941101074,0.3163977563381195,0.4946407377719879,0.1998028457164764,0.0,0.0,0.2489751428365707,24.69344139099121,25.0,-1.9097498655319207,-5774.76513671875,64.34758758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,305.2641906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.857421875,18000.0,0.0,0.0,0.1283448487520218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756676584482193,0.1756719946861267,-4.343790806160541e-06,0.0,0.0001302536984439,0.0,0.0,7.113746166229248,0.0,0.0,0.0,0.2823100984096527,4.0,0.0,1.0
400740,293.1229858398437,297.1499938964844,293.1499938964844,0.0181371513754129,-830.0250854492188,304.1478576660156,0.6008993983268738,0.058068923652172,0.052768588066101,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5679615139961243,0.050000000745058,0.0481204092502594,293.1135559082031,297.1499938964844,293.1499938964844,0.0900726690888404,-1638.630615234375,304.1424255371094,0.8201683759689331,0.1489652246236801,0.104219414293766,293.16558837890625,297.1499938964844,293.1499938964844,0.1792588680982589,-3849.527587890625,304.1510925292969,0.9884490370750428,0.2579320669174194,0.2446714639663696,293.30322265625,297.1499938964844,293.1499938964844,0.0016924008959904,-642.6248779296875,293.4789123535156,0.5679615139961243,0.050000000745058,0.2282624989748001,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.30615234375,291.14324951171875,1.0,0.1820580959320068,0.8301488757133484,0.8301488757133484,1.0,1.0,-0.8137070536613464,0.3174895346164703,0.4962175190448761,0.2005978524684906,0.0,0.0,0.2499478161334991,24.6337833404541,25.0,-1.876460313796997,-5787.984375,64.67682647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,305.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2421875,18000.0,0.0,0.0,0.128629595041275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762939393520355,0.1762982904911041,-4.3449235818116e-06,0.0,0.0001305426849285,0.0,0.0,7.142322540283203,0.0,0.0,0.0,0.2824214994907379,4.0,0.0,1.0
400800,293.1229858398437,297.1499938964844,293.1499938964844,0.0181371513754129,-830.0250854492188,304.1478576660156,0.6008993983268738,0.058068923652172,0.052768588066101,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5679615139961243,0.050000000745058,0.0481204092502594,293.1135559082031,297.1499938964844,293.1499938964844,0.0900726690888404,-1638.630615234375,304.1424255371094,0.8201683759689331,0.1489652246236801,0.104219414293766,293.16558837890625,297.1499938964844,293.1499938964844,0.1792588680982589,-3849.527587890625,304.1510925292969,0.9884490370750428,0.2579320669174194,0.2446714639663696,293.30322265625,297.1499938964844,293.1499938964844,0.0016924008959904,-642.6248779296875,293.4789123535156,0.5679615139961243,0.050000000745058,0.2282624989748001,291.1434631347656,291.1499938964844,269.6570129394531,267.6888427734375,284.0823059082031,293.30615234375,291.14324951171875,1.0,0.1820580959320068,0.8301488757133484,0.8301488757133484,1.0,1.0,-0.8137070536613464,0.3174895346164703,0.4962175190448761,0.2005978524684906,0.0,0.0,0.2499478161334991,24.6337833404541,25.0,-1.876460313796997,-5787.984375,64.67682647705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075744628906,305.2597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2421875,18000.0,0.0,0.0,0.128629595041275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762939393520355,0.1762982904911041,-4.3449235818116e-06,0.0,0.0001305426849285,0.0,0.0,7.142322540283203,0.0,0.0,0.0,0.2824214994907379,4.0,0.0,1.0
400860,293.1224670410156,297.1499938964844,293.1499938964844,0.0186135899275541,-841.161865234375,304.1477966308594,0.6043906211853027,0.0588621497154235,0.053472626954317,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685341954231262,0.050000000745058,0.048116885125637,293.1046447753906,297.1499938964844,293.1499938964844,0.0921025276184082,-1668.1517333984375,304.1415710449219,0.8253965973854065,0.1516971439123153,0.1060952767729759,293.1645812988281,297.1499938964844,293.1499938964844,0.1790960729122162,-3846.77734375,304.1510009765625,0.988917350769043,0.2577377557754516,0.2444786578416824,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580539522692,-629.6068725585938,293.43072509765625,0.5685341954231262,0.050000000745058,0.2282457947731018,291.14239501953125,291.1499938964844,269.6890869140625,267.71356201171875,284.0892639160156,293.30126953125,291.142333984375,1.0,0.1822644919157028,0.8302513957023621,0.8302513957023621,1.0,1.0,-0.816547691822052,0.3186948597431183,0.4978528618812561,0.2013374716043472,0.0,0.0,0.2510388195514679,24.57825469970703,25.0,-1.224323034286499,-5803.07080078125,65.03997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8203125,18000.0,0.0,0.0,0.1289737224578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770214289426803,0.1770257800817489,-4.346309196989751e-06,0.0,0.0001308919454459,0.0,0.0,7.175663471221924,0.0,0.0,0.0,0.2825521826744079,4.0,0.0,1.0
400920,293.1224670410156,297.1499938964844,293.1499938964844,0.0186135899275541,-841.161865234375,304.1477966308594,0.6043906211853027,0.0588621497154235,0.053472626954317,294.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5685341954231262,0.050000000745058,0.048116885125637,293.1046447753906,297.1499938964844,293.1499938964844,0.0921025276184082,-1668.1517333984375,304.1415710449219,0.8253965973854065,0.1516971439123153,0.1060952767729759,293.1645812988281,297.1499938964844,293.1499938964844,0.1790960729122162,-3846.77734375,304.1510009765625,0.988917350769043,0.2577377557754516,0.2444786578416824,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580539522692,-629.6068725585938,293.43072509765625,0.5685341954231262,0.050000000745058,0.2282457947731018,291.14239501953125,291.1499938964844,269.6890869140625,267.71356201171875,284.0892639160156,293.30126953125,291.142333984375,1.0,0.1822644919157028,0.8302513957023621,0.8302513957023621,1.0,1.0,-0.816547691822052,0.3186948597431183,0.4978528618812561,0.2013374716043472,0.0,0.0,0.2510388195514679,24.57825469970703,25.0,-1.224323034286499,-5803.07080078125,65.03997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931396484375,305.2569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8203125,18000.0,0.0,0.0,0.1289737224578857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770214289426803,0.1770257800817489,-4.346309196989751e-06,0.0,0.0001308919454459,0.0,0.0,7.175663471221924,0.0,0.0,0.0,0.2825521826744079,4.0,0.0,1.0
400980,293.12188720703125,297.1499938964844,293.1499938964844,0.0191149059683084,-852.63525390625,304.1476745605469,0.607892632484436,0.0596783123910427,0.0542006492614746,294.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690942406654358,0.050000000745058,0.0481134615838527,293.0961608886719,297.1499938964844,293.1499938964844,0.0942457020282745,-1699.283447265625,304.14080810546875,0.8307980895042419,0.1545745432376861,0.1080780401825904,293.1636047363281,297.1499938964844,293.1499938964844,0.1789456605911255,-3844.22509765625,304.1509094238281,0.9893947243690492,0.2575680017471313,0.2443102598190307,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239903634414,-616.6808471679688,293.3836364746094,0.5690942406654358,0.050000000745058,0.2282295376062393,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824967712163925,0.830353856086731,0.830353856086731,1.0,1.0,-0.8195754289627075,0.3200244307518005,0.4995509684085846,0.2020176649093628,0.0,0.0,0.2521298229694366,24.525257110595703,25.0,-0.7302305698394775,-5819.12255859375,65.43754577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.74609375,18000.0,0.0,0.0,0.1293723434209823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777661442756652,0.1777704954147339,-4.347813046479132e-06,0.0,0.0001312964741373,0.0,0.0,7.209972381591797,0.0,0.0,0.0,0.2826877534389496,4.0,0.0,1.0
401040,293.12188720703125,297.1499938964844,293.1499938964844,0.0191149059683084,-852.63525390625,304.1476745605469,0.607892632484436,0.0596783123910427,0.0542006492614746,294.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.5690942406654358,0.050000000745058,0.0481134615838527,293.0961608886719,297.1499938964844,293.1499938964844,0.0942457020282745,-1699.283447265625,304.14080810546875,0.8307980895042419,0.1545745432376861,0.1080780401825904,293.1636047363281,297.1499938964844,293.1499938964844,0.1789456605911255,-3844.22509765625,304.1509094238281,0.9893947243690492,0.2575680017471313,0.2443102598190307,293.2991027832031,297.1499938964844,293.1499938964844,0.0016239903634414,-616.6808471679688,293.3836364746094,0.5690942406654358,0.050000000745058,0.2282295376062393,291.1420288085937,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992553710937,291.1419677734375,1.0,0.1824967712163925,0.830353856086731,0.830353856086731,1.0,1.0,-0.8195754289627075,0.3200244307518005,0.4995509684085846,0.2020176649093628,0.0,0.0,0.2521298229694366,24.525257110595703,25.0,-0.7302305698394775,-5819.12255859375,65.43754577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,305.2542419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.74609375,18000.0,0.0,0.0,0.1293723434209823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777661442756652,0.1777704954147339,-4.347813046479132e-06,0.0,0.0001312964741373,0.0,0.0,7.209972381591797,0.0,0.0,0.0,0.2826877534389496,4.0,0.0,1.0
401100,293.12164306640625,297.1499938964844,293.1499938964844,0.0193688534200191,-858.361572265625,304.14764404296875,0.6095946431159973,0.0600810311734676,0.0545634254813194,294.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.569358766078949,0.050000000745058,0.0481118485331535,293.0921325683594,297.1499938964844,293.1499938964844,0.0953533872961998,-1715.3529052734375,304.1404724121094,0.8335395455360413,0.156052216887474,0.1091000959277153,293.16314697265625,297.1499938964844,293.1499938964844,0.1788774132728576,-3843.070556640625,304.15087890625,0.9896199703216552,0.257487028837204,0.2442314028739929,293.2981262207031,297.1499938964844,293.1499938964844,0.0016071485588327,-610.292724609375,293.3601989746094,0.569358766078949,0.050000000745058,0.2282218933105468,291.1417236328125,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.1416320800781,1.0,0.1826219409704208,0.8304051160812378,0.8304051160812378,1.0,1.0,-0.821131706237793,0.3207252621650696,0.5004064440727234,0.2023255228996276,0.0,0.0,0.2527104020118713,24.500965118408203,25.0,-0.849969744682312,-5827.7177734375,65.64681243896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,305.2528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.634765625,18000.0,0.0,0.0,0.1295901238918304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781534850597381,0.1781578361988067,-4.3485802052600775e-06,0.0,0.0001315175031777,0.0,0.0,7.227810382843018,0.0,0.0,0.0,0.2827582955360412,4.0,0.0,1.0
401160,293.1214599609375,297.1499938964844,293.1499938964844,0.019621979445219,-864.0142822265625,304.1476135253906,0.6112438440322876,0.0604772083461284,0.0549211017787456,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5696090459823608,0.050000000745058,0.0481103248894214,293.0882568359375,297.1499938964844,293.1499938964844,0.09647948294878,-1731.66943359375,304.1401672363281,0.8362947106361389,0.1575489640235901,0.1101369261741638,293.1627197265625,297.1499938964844,293.1499938964844,0.1788118630647659,-3841.962646484375,304.1508483886719,0.989829421043396,0.2574069201946258,0.2441538721323013,293.2971496582031,297.1499938964844,293.1499938964844,0.0015903622843325,-603.9274291992188,293.3367919921875,0.5696090459823608,0.050000000745058,0.228214681148529,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,284.1000061035156,293.2973022460937,291.1412353515625,1.0,0.1827522665262222,0.8304471373558044,0.8304471373558044,1.0,1.0,-0.8227018117904663,0.3214441537857055,0.5012576580047607,0.2026062309741974,0.0,0.0,0.2533268928527832,24.478530883789062,25.0,-0.982083797454834,-5836.87744140625,65.86139678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06561279296875,305.25201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.45703125,18000.0,0.0,0.0,0.1298189759254455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785643398761749,0.1785686910152435,-4.349382379587041e-06,0.0,0.0001317497517447,0.0,0.0,7.246724128723144,0.0,0.0,0.0,0.2828328907489776,4.0,0.0,1.0
401220,293.1212158203125,297.1499938964844,293.1499938964844,0.0201219487935304,-875.0214233398438,304.1475830078125,0.6143251061439514,0.0612462349236011,0.0556170605123043,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.570063054561615,0.050000000745058,0.0481075718998909,293.0810241699219,297.1499938964844,293.1499938964844,0.098775640130043,-1764.854248046875,304.1396179199219,0.8418266773223877,0.1605852097272873,0.1122443825006485,293.16192626953125,297.1499938964844,293.1499938964844,0.1786831468343734,-3839.78515625,304.1507873535156,0.9901935458183287,0.2572462558746338,0.2439997941255569,293.2952880859375,297.1499938964844,293.1499938964844,0.0015569996321573,-591.2771606445312,293.2901916503906,0.570063054561615,0.050000000745058,0.228201612830162,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.1021423339844,293.2954406738281,291.140380859375,1.0,0.183026447892189,0.8305311799049377,0.8305311799049377,1.0,1.0,-0.8258625268936157,0.3229298293590545,0.5029326677322388,0.2030785530805587,0.0,0.0,0.2546522915363312,24.439409255981445,25.0,-1.138233661651611,-5856.8125,66.30359649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,305.2515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303086578845977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794550865888595,0.1794594377279281,-4.351122697698884e-06,0.0,0.0001322467287536,0.0,0.0,7.287775039672852,0.0,0.0,0.0,0.2829946875572204,4.0,0.0,1.0
401280,293.1212158203125,297.1499938964844,293.1499938964844,0.0201219487935304,-875.0214233398438,304.1475830078125,0.6143251061439514,0.0612462349236011,0.0556170605123043,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.570063054561615,0.050000000745058,0.0481075718998909,293.0810241699219,297.1499938964844,293.1499938964844,0.098775640130043,-1764.854248046875,304.1396179199219,0.8418266773223877,0.1605852097272873,0.1122443825006485,293.16192626953125,297.1499938964844,293.1499938964844,0.1786831468343734,-3839.78515625,304.1507873535156,0.9901935458183287,0.2572462558746338,0.2439997941255569,293.2952880859375,297.1499938964844,293.1499938964844,0.0015569996321573,-591.2771606445312,293.2901916503906,0.570063054561615,0.050000000745058,0.228201612830162,291.1405029296875,291.1499938964844,269.773681640625,267.7778015136719,284.1021423339844,293.2954406738281,291.140380859375,1.0,0.183026447892189,0.8305311799049377,0.8305311799049377,1.0,1.0,-0.8258625268936157,0.3229298293590545,0.5029326677322388,0.2030785530805587,0.0,0.0,0.2546522915363312,24.439409255981445,25.0,-1.138233661651611,-5856.8125,66.30359649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530700683594,305.2515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1303086578845977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794550865888595,0.1794594377279281,-4.351122697698884e-06,0.0,0.0001322467287536,0.0,0.0,7.287775039672852,0.0,0.0,0.0,0.2829946875572204,4.0,0.0,1.0
401340,293.1212158203125,297.1499938964844,293.1499938964844,0.0206091720610857,-885.5552368164062,304.1475830078125,0.6171135306358337,0.061979804188013,0.0562826842069625,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704509019851685,0.050000000745058,0.0481052286922931,293.0744934082031,297.1499938964844,293.1499938964844,0.1011158749461174,-1798.52392578125,304.1391906738281,0.8473561406135559,0.1636569648981094,0.1143815964460372,293.1612548828125,297.1499938964844,293.1499938964844,0.1785530149936676,-3837.57763671875,304.1507263183594,0.9904765486717224,0.2570815086364746,0.2438433170318603,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238355845212,-578.70166015625,293.24383544921875,0.5704509019851685,0.050000000745058,0.2281904965639114,291.1396179199219,291.1499938964844,269.7977294921875,267.79571533203125,284.10205078125,293.2937316894531,291.1395263671875,1.0,0.1833157539367675,0.830615222454071,0.830615222454071,1.0,1.0,-0.8290224671363831,0.3244695663452148,0.5045529007911682,0.2034198343753814,0.0,0.0,0.2560935914516449,24.40805053710937,25.0,-1.1750634908676147,-5878.7412109375,66.75901794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412292480469,305.2528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66796875,18000.0,0.0,0.0,0.1308396160602569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804329454898834,0.1804373115301132,-4.3530499169719405e-06,0.0,0.0001327855861745,0.0,0.0,7.3329386711120605,0.0,0.0,0.0,0.2831728458404541,4.0,0.0,1.0
401400,293.1212158203125,297.1499938964844,293.1499938964844,0.0206091720610857,-885.5552368164062,304.1475830078125,0.6171135306358337,0.061979804188013,0.0562826842069625,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5704509019851685,0.050000000745058,0.0481052286922931,293.0744934082031,297.1499938964844,293.1499938964844,0.1011158749461174,-1798.52392578125,304.1391906738281,0.8473561406135559,0.1636569648981094,0.1143815964460372,293.1612548828125,297.1499938964844,293.1499938964844,0.1785530149936676,-3837.57763671875,304.1507263183594,0.9904765486717224,0.2570815086364746,0.2438433170318603,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238355845212,-578.70166015625,293.24383544921875,0.5704509019851685,0.050000000745058,0.2281904965639114,291.1396179199219,291.1499938964844,269.7977294921875,267.79571533203125,284.10205078125,293.2937316894531,291.1395263671875,1.0,0.1833157539367675,0.830615222454071,0.830615222454071,1.0,1.0,-0.8290224671363831,0.3244695663452148,0.5045529007911682,0.2034198343753814,0.0,0.0,0.2560935914516449,24.40805053710937,25.0,-1.1750634908676147,-5878.7412109375,66.75901794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412292480469,305.2528991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66796875,18000.0,0.0,0.0,0.1308396160602569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804329454898834,0.1804373115301132,-4.3530499169719405e-06,0.0,0.0001327855861745,0.0,0.0,7.3329386711120605,0.0,0.0,0.0,0.2831728458404541,4.0,0.0,1.0
401460,293.12139892578125,297.1499938964844,293.1499938964844,0.0210790503770113,-895.5430908203125,304.1476135253906,0.619634747505188,0.0626733601093292,0.056913636624813,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707693099975586,0.050000000745058,0.0481033101677894,293.0687561035156,297.1499938964844,293.1499938964844,0.1034824699163436,-1832.3955078125,304.13885498046875,0.8528414964675903,0.1667399406433105,0.1165310963988304,293.1606750488281,297.1499938964844,293.1499938964844,0.1784171611070633,-3835.265380859375,304.1507263183594,0.9906715154647828,0.2569091022014618,0.2436808347702026,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907921431586,-566.1699829101562,293.1976623535156,0.5707693099975586,0.050000000745058,0.228181391954422,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997314453125,293.2921447753906,291.13873291015625,1.0,0.1836165934801101,0.8306870460510254,0.8306870460510254,1.0,1.0,-0.8321512341499329,0.326051652431488,0.5060995817184448,0.2036166042089462,0.0,0.0,0.2576409876346588,24.38437461853028,25.0,-1.1111483573913574,-5902.48486328125,67.22284698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.030029296875,305.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.298828125,18000.0,0.0,0.0,0.1314101219177246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814924031496048,0.1814967542886734,-4.355159944680054e-06,0.0,0.0001333645632257,0.0,0.0,7.38198709487915,0.0,0.0,0.0,0.2833666503429413,4.0,0.0,1.0
401520,293.12139892578125,297.1499938964844,293.1499938964844,0.0210790503770113,-895.5430908203125,304.1476135253906,0.619634747505188,0.0626733601093292,0.056913636624813,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5707693099975586,0.050000000745058,0.0481033101677894,293.0687561035156,297.1499938964844,293.1499938964844,0.1034824699163436,-1832.3955078125,304.13885498046875,0.8528414964675903,0.1667399406433105,0.1165310963988304,293.1606750488281,297.1499938964844,293.1499938964844,0.1784171611070633,-3835.265380859375,304.1507263183594,0.9906715154647828,0.2569091022014618,0.2436808347702026,293.2920227050781,297.1499938964844,293.1499938964844,0.0014907921431586,-566.1699829101562,293.1976623535156,0.5707693099975586,0.050000000745058,0.228181391954422,291.1388244628906,291.1499938964844,269.819580078125,267.811767578125,284.0997314453125,293.2921447753906,291.13873291015625,1.0,0.1836165934801101,0.8306870460510254,0.8306870460510254,1.0,1.0,-0.8321512341499329,0.326051652431488,0.5060995817184448,0.2036166042089462,0.0,0.0,0.2576409876346588,24.38437461853028,25.0,-1.1111483573913574,-5902.48486328125,67.22284698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.030029296875,305.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.298828125,18000.0,0.0,0.0,0.1314101219177246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814924031496048,0.1814967542886734,-4.355159944680054e-06,0.0,0.0001333645632257,0.0,0.0,7.38198709487915,0.0,0.0,0.0,0.2833666503429413,4.0,0.0,1.0
401580,293.12176513671875,297.1499938964844,293.1499938964844,0.021528048440814,-904.9384765625,304.14764404296875,0.6219103336334229,0.0633241683244705,0.0575071349740028,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5710181593894958,0.050000000745058,0.0481018126010894,293.0637512207031,297.1499938964844,293.1499938964844,0.1058587953448295,-1866.230224609375,304.1386108398437,0.8582446575164795,0.1698146015405655,0.1186780482530593,293.1602478027344,297.1499938964844,293.1499938964844,0.1782724857330322,-3832.795166015625,304.1507263183594,0.9907761216163636,0.2567263841629028,0.2435096502304077,293.2906494140625,297.1499938964844,293.1499938964844,0.0014577942201867,-553.6529541015625,293.1516418457031,0.5710181593894958,0.050000000745058,0.2281742841005325,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951538085937,293.2907409667969,291.13800048828125,1.0,0.1839253604412078,0.8307588696479797,0.8307588696479797,1.0,1.0,-0.8352243900299072,0.3276677131652832,0.507556676864624,0.2036593109369278,0.0,0.0,0.2592793107032776,24.3679141998291,25.0,-1.0050774812698364,-5927.83740234375,67.69056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01953125,305.26025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.132017433643341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182624414563179,0.1826287806034088,-4.357438228907995e-06,0.0,0.0001339809095952,0.0,0.0,7.434529781341553,0.0,0.0,0.0,0.2835745513439178,4.0,0.0,1.0
401640,293.12176513671875,297.1499938964844,293.1499938964844,0.021528048440814,-904.9384765625,304.14764404296875,0.6219103336334229,0.0633241683244705,0.0575071349740028,294.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5710181593894958,0.050000000745058,0.0481018126010894,293.0637512207031,297.1499938964844,293.1499938964844,0.1058587953448295,-1866.230224609375,304.1386108398437,0.8582446575164795,0.1698146015405655,0.1186780482530593,293.1602478027344,297.1499938964844,293.1499938964844,0.1782724857330322,-3832.795166015625,304.1507263183594,0.9907761216163636,0.2567263841629028,0.2435096502304077,293.2906494140625,297.1499938964844,293.1499938964844,0.0014577942201867,-553.6529541015625,293.1516418457031,0.5710181593894958,0.050000000745058,0.2281742841005325,291.1380920410156,291.1499938964844,269.8391418457031,267.825927734375,284.0951538085937,293.2907409667969,291.13800048828125,1.0,0.1839253604412078,0.8307588696479797,0.8307588696479797,1.0,1.0,-0.8352243900299072,0.3276677131652832,0.507556676864624,0.2036593109369278,0.0,0.0,0.2592793107032776,24.3679141998291,25.0,-1.0050774812698364,-5927.83740234375,67.69056701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01953125,305.26025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96484375,18000.0,0.0,0.0,0.132017433643341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182624414563179,0.1826287806034088,-4.357438228907995e-06,0.0,0.0001339809095952,0.0,0.0,7.434529781341553,0.0,0.0,0.0,0.2835745513439178,4.0,0.0,1.0
401700,293.1220092773437,297.1499938964844,293.1499938964844,0.0217438116669654,-909.404052734375,304.1476745605469,0.622961163520813,0.0636330693960189,0.0577892027795314,294.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5711170434951782,0.050000000745058,0.0481012165546417,293.0615539550781,297.1499938964844,293.1499938964844,0.107046790421009,-1883.0806884765625,304.1385192871094,0.8609058856964111,0.1713443994522094,0.1197471767663955,293.1600952148437,297.1499938964844,293.1499938964844,0.178196296095848,-3831.492431640625,304.1507263183594,0.9907944798469543,0.2566306591033935,0.2434201687574386,293.2900085449219,297.1499938964844,293.1499938964844,0.0014412950258702,-547.3934936523438,293.1286315917969,0.5711170434951782,0.050000000745058,0.2281714677810669,291.13775634765625,291.1499938964844,269.8480529785156,267.832275390625,284.0920715332031,293.2901916503906,291.1376647949219,1.0,0.1840817332267761,0.8307947516441345,0.8307947516441345,1.0,1.0,-0.8367345929145813,0.3284863829612732,0.5082482099533081,0.2036205828189849,0.0,0.0,0.2601299881935119,24.36220359802246,25.0,-0.9472893476486206,-5941.07861328125,67.92471313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145263671875,305.26300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.806640625,18000.0,0.0,0.0,0.1323341727256775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832160949707031,0.1832204610109329,-4.358636488177581e-06,0.0,0.0001343023614026,0.0,0.0,7.462045192718506,0.0,0.0,0.0,0.2836835086345672,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219558253884315,-913.760986328125,304.1477355957031,0.6239714622497559,0.0639394521713256,0.0580647699534893,294.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.57120281457901,0.050000000745058,0.0481007024645805,293.0594787597656,297.1499938964844,293.1499938964844,0.1082345247268676,-1899.884765625,304.1384582519531,0.8635453581809998,0.1728740483522415,0.120814025402069,293.159912109375,297.1499938964844,293.1499938964844,0.1781173795461654,-3830.14013671875,304.1507263183594,0.990796148777008,0.2565350234508514,0.2433292269706726,293.2894287109375,297.1499938964844,293.1499938964844,0.0014247951330617,-541.1318359375,293.1056823730469,0.57120281457901,0.050000000745058,0.2281690239906311,291.13751220703125,291.1499938964844,269.8563537597656,267.8381042480469,284.0895690917969,293.29156494140625,291.137451171875,1.0,0.1842390596866607,0.830822765827179,0.830822765827179,1.0,1.0,-0.8382329344749451,0.3293142914772033,0.5089186429977417,0.2035425454378128,0.0,0.0,0.2609914541244507,24.35762405395508,25.0,-0.6600805521011353,-5954.361328125,68.1592025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,305.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.671875,18000.0,0.0,0.0,0.1326589286327362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838215887546539,0.1838259398937225,-4.359872036729939e-06,0.0,0.0001346319477306,0.0,0.0,7.490245342254639,0.0,0.0,0.0,0.2837952673435211,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223806165158748,-922.3985595703124,304.14776611328125,0.6259470582008362,0.0645479634404182,0.0586131997406482,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713526606559753,0.050000000745058,0.0480998009443283,293.05572509765625,297.1499938964844,293.1499938964844,0.1106147542595863,-1933.43408203125,304.1383361816406,0.8687943816184998,0.1759312003850937,0.1229480430483818,293.1596069335937,297.1499938964844,293.1499938964844,0.1779545843601226,-3827.341796875,304.1507568359375,0.99077707529068,0.2563466131687164,0.2431500554084777,293.28839111328125,297.1499938964844,293.1499938964844,0.001391677535139,-528.5543212890625,293.0601501464844,0.5713526606559753,0.050000000745058,0.2281647473573684,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.2956237792969,291.1374816894531,1.0,0.1845564842224121,0.830878734588623,0.830878734588623,1.0,1.0,-0.8412310481071472,0.3310144245624542,0.5102165937423706,0.2032793313264846,0.0,0.0,0.262670487165451,24.34963798522949,25.0,-0.1509113609790802,-5981.23193359375,68.63194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,305.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66015625,18000.0,0.0,0.0,0.1333283334970474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185023084282875,0.1850274503231048,-4.362390882306499e-06,0.0,0.0001353113038931,0.0,0.0,7.546401500701904,0.0,0.0,0.0,0.2840184867382049,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223806165158748,-922.3985595703124,304.14776611328125,0.6259470582008362,0.0645479634404182,0.0586131997406482,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.137451171875,0.5713526606559753,0.050000000745058,0.0480998009443283,293.05572509765625,297.1499938964844,293.1499938964844,0.1106147542595863,-1933.43408203125,304.1383361816406,0.8687943816184998,0.1759312003850937,0.1229480430483818,293.1596069335937,297.1499938964844,293.1499938964844,0.1779545843601226,-3827.341796875,304.1507568359375,0.99077707529068,0.2563466131687164,0.2431500554084777,293.28839111328125,297.1499938964844,293.1499938964844,0.001391677535139,-528.5543212890625,293.0601501464844,0.5713526606559753,0.050000000745058,0.2281647473573684,291.137451171875,291.1499938964844,269.8711242675781,267.8482666015625,284.08349609375,293.2956237792969,291.1374816894531,1.0,0.1845564842224121,0.830878734588623,0.830878734588623,1.0,1.0,-0.8412310481071472,0.3310144245624542,0.5102165937423706,0.2032793313264846,0.0,0.0,0.262670487165451,24.34963798522949,25.0,-0.1509113609790802,-5981.23193359375,68.63194274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,305.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66015625,18000.0,0.0,0.0,0.1333283334970474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185023084282875,0.1850274503231048,-4.362390882306499e-06,0.0,0.0001353113038931,0.0,0.0,7.546401500701904,0.0,0.0,0.0,0.2840184867382049,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0227966774255037,-930.7550659179688,304.1478271484375,0.6278010606765747,0.0651303678750991,0.059142954647541,294.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5714544653892517,0.050000000745058,0.0480991899967193,293.0525817871094,297.1499938964844,293.1499938964844,0.1129922792315483,-1966.7880859375,304.1382751464844,0.8739368319511414,0.1789609640836715,0.1250675469636917,293.15936279296875,297.1499938964844,293.1499938964844,0.1777933090925216,-3824.5751953125,304.1507873535156,0.9907010197639464,0.2561549246311188,0.2429698258638382,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585295528173,-515.9686279296875,293.014404296875,0.5714544653892517,0.050000000745058,0.2281618565320968,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.3005065917969,291.1372375488281,1.0,0.1848762333393097,0.8309347629547119,0.8309347629547119,1.0,1.0,-0.8441900014877319,0.3327685296535492,0.5114214420318604,0.2028323113918304,0.0,0.0,0.2643735706806183,24.344968795776367,25.0,-0.3449333906173706,-6008.798828125,69.10558319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931030273437,305.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340185850858688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862303614616394,0.1862347275018692,-4.364914730103919e-06,0.0,0.0001360118330921,0.0,0.0,7.602930545806885,0.0,0.0,0.0,0.2842435836791992,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0227966774255037,-930.7550659179688,304.1478271484375,0.6278010606765747,0.0651303678750991,0.059142954647541,294.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5714544653892517,0.050000000745058,0.0480991899967193,293.0525817871094,297.1499938964844,293.1499938964844,0.1129922792315483,-1966.7880859375,304.1382751464844,0.8739368319511414,0.1789609640836715,0.1250675469636917,293.15936279296875,297.1499938964844,293.1499938964844,0.1777933090925216,-3824.5751953125,304.1507873535156,0.9907010197639464,0.2561549246311188,0.2429698258638382,293.2875366210937,297.1499938964844,293.1499938964844,0.0013585295528173,-515.9686279296875,293.014404296875,0.5714544653892517,0.050000000745058,0.2281618565320968,291.1372985839844,291.1499938964844,269.88336181640625,267.8562927246094,284.0751647949219,293.3005065917969,291.1372375488281,1.0,0.1848762333393097,0.8309347629547119,0.8309347629547119,1.0,1.0,-0.8441900014877319,0.3327685296535492,0.5114214420318604,0.2028323113918304,0.0,0.0,0.2643735706806183,24.344968795776367,25.0,-0.3449333906173706,-6008.798828125,69.10558319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931030273437,305.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.56640625,18000.0,0.0,0.0,0.1340185850858688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862303614616394,0.1862347275018692,-4.364914730103919e-06,0.0,0.0001360118330921,0.0,0.0,7.602930545806885,0.0,0.0,0.0,0.2842435836791992,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231950581073761,-938.6683959960938,304.1478881835937,0.6294785737991333,0.0656765103340148,0.0596425682306289,294.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714820027351379,0.050000000745058,0.0480990260839462,293.0500183105469,297.1499938964844,293.1499938964844,0.1153545454144477,-1999.778564453125,304.13824462890625,0.8788986206054688,0.1819471418857574,0.127159371972084,293.1591796875,297.1499938964844,293.1499938964844,0.1776330769062042,-3821.834716796875,304.1507873535156,0.9905321002006532,0.2559553384780884,0.2427836805582046,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252176577225,-503.3282165527344,292.9681091308594,0.5714820027351379,0.050000000745058,0.2281610667705536,291.1366882324219,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.30633544921875,291.1365966796875,1.0,0.1851961463689804,0.8309773206710815,0.8309773206710815,1.0,1.0,-0.8470754623413086,0.3346135914325714,0.5124618411064148,0.2020622491836547,0.0,0.0,0.266182541847229,24.344520568847656,25.0,-0.8669151067733765,-6038.2412109375,69.57579803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,305.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.236328125,18000.0,0.0,0.0,0.1347260028123855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875067204236984,0.1875110864639282,-4.367544534034096e-06,0.0,0.0001367297663819,0.0,0.0,7.662754058837891,0.0,0.0,0.0,0.2844813168048858,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231950581073761,-938.6683959960938,304.1478881835937,0.6294785737991333,0.0656765103340148,0.0596425682306289,294.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5714820027351379,0.050000000745058,0.0480990260839462,293.0500183105469,297.1499938964844,293.1499938964844,0.1153545454144477,-1999.778564453125,304.13824462890625,0.8788986206054688,0.1819471418857574,0.127159371972084,293.1591796875,297.1499938964844,293.1499938964844,0.1776330769062042,-3821.834716796875,304.1507873535156,0.9905321002006532,0.2559553384780884,0.2427836805582046,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252176577225,-503.3282165527344,292.9681091308594,0.5714820027351379,0.050000000745058,0.2281610667705536,291.1366882324219,291.1499938964844,269.8930358886719,267.8621826171875,284.06329345703125,293.30633544921875,291.1365966796875,1.0,0.1851961463689804,0.8309773206710815,0.8309773206710815,1.0,1.0,-0.8470754623413086,0.3346135914325714,0.5124618411064148,0.2020622491836547,0.0,0.0,0.266182541847229,24.344520568847656,25.0,-0.8669151067733765,-6038.2412109375,69.57579803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,305.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.236328125,18000.0,0.0,0.0,0.1347260028123855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875067204236984,0.1875110864639282,-4.367544534034096e-06,0.0,0.0001367297663819,0.0,0.0,7.662754058837891,0.0,0.0,0.0,0.2844813168048858,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235687531530857,-946.0186157226562,304.1479797363281,0.6309432983398438,0.0661766231060028,0.0601040348410606,294.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714192986488342,0.050000000745058,0.048099398612976,293.048095703125,297.1499938964844,293.1499938964844,0.1176912859082222,-2032.26953125,304.1382751464844,0.8836275935173035,0.1848749071359634,0.1292139589786529,293.1590881347656,297.1499938964844,293.1499938964844,0.1774710714817047,-3819.07177734375,304.1507873535156,0.9902463555336,0.2557426393032074,0.2425871640443802,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917552376165,-490.6388549804688,292.9211120605469,0.5714192986488342,0.050000000745058,0.2281628400087356,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134460449219,291.1354675292969,1.0,0.1855140030384063,0.8310198783874512,0.8310198783874512,1.0,1.0,-0.8498616814613342,0.3365726470947265,0.5132890343666077,0.200879618525505,0.0,0.0,0.2681641578674316,24.348695755004883,25.0,-1.521577000617981,-6070.3447265625,70.0388412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98052978515625,305.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1354523450136184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889034360647201,0.1889078170061111,-4.370385795482434e-06,0.0,0.0001374669081997,0.0,0.0,7.728304386138916,0.0,0.0,0.0,0.2847415208816528,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235687531530857,-946.0186157226562,304.1479797363281,0.6309432983398438,0.0661766231060028,0.0601040348410606,294.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5714192986488342,0.050000000745058,0.048099398612976,293.048095703125,297.1499938964844,293.1499938964844,0.1176912859082222,-2032.26953125,304.1382751464844,0.8836275935173035,0.1848749071359634,0.1292139589786529,293.1590881347656,297.1499938964844,293.1499938964844,0.1774710714817047,-3819.07177734375,304.1507873535156,0.9902463555336,0.2557426393032074,0.2425871640443802,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917552376165,-490.6388549804688,292.9211120605469,0.5714192986488342,0.050000000745058,0.2281628400087356,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0470886230469,293.3134460449219,291.1354675292969,1.0,0.1855140030384063,0.8310198783874512,0.8310198783874512,1.0,1.0,-0.8498616814613342,0.3365726470947265,0.5132890343666077,0.200879618525505,0.0,0.0,0.2681641578674316,24.348695755004883,25.0,-1.521577000617981,-6070.3447265625,70.0388412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98052978515625,305.2987060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6484375,18000.0,0.0,0.0,0.1354523450136184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889034360647201,0.1889078170061111,-4.370385795482434e-06,0.0,0.0001374669081997,0.0,0.0,7.728304386138916,0.0,0.0,0.0,0.2847415208816528,4.0,0.0,1.0
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237419977784156,-949.4030151367188,304.14801025390625,0.6315765380859375,0.0664038136601448,0.0603155381977558,294.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.571349561214447,0.050000000745058,0.0480998158454895,293.04736328125,297.1499938964844,293.1499938964844,0.1188432946801185,-2048.234619140625,304.1383056640625,0.8858829736709595,0.1863086521625518,0.1302215903997421,293.1590881347656,297.1499938964844,293.1499938964844,0.1773866564035415,-3817.633056640625,304.1507873535156,0.9900512099266052,0.2556284964084625,0.242482528090477,293.28619384765625,297.1499938964844,293.1499938964844,0.0012749161105602,-484.25537109375,292.8973083496094,0.571349561214447,0.050000000745058,0.2281648218631744,291.13494873046875,291.1499938964844,269.9024658203125,267.8667907714844,284.0373840332031,293.317626953125,291.134765625,1.0,0.1856711953878402,0.831041157245636,0.831041157245636,1.0,1.0,-0.8512020707130432,0.3375901281833648,0.5136119723320007,0.200124517083168,0.0,0.0,0.2692403197288513,24.35294342041016,25.0,-1.744734287261963,-6087.58935546875,70.26567077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774780273437,305.3046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.283203125,18000.0,0.0,0.0,0.1358255743980407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896658837795257,0.1896702498197555,-4.371934210212203e-06,0.0,0.0001378456945531,0.0,0.0,7.764146327972412,0.0,0.0,0.0,0.2848836481571197,4.0,0.0,1.0
