time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239057838916778,-952.5888671875,304.1480712890625,0.6321465373039246,0.0666163340210914,0.0605143494904041,294.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5712565779685974,0.050000000745058,0.0481003746390342,293.0467834472656,297.1499938964844,293.1499938964844,0.1199831664562225,-2063.997314453125,304.13836669921875,0.888067901134491,0.1877225190401077,0.1312160640954971,293.1590881347656,297.1499938964844,293.1499938964844,0.1772981733083725,-3816.123046875,304.1508178710937,0.9898233413696288,0.2555088698863983,0.2423731535673141,293.2860717773437,297.1499938964844,293.1499938964844,0.0012579562608152,-477.8258361816406,292.87335205078125,0.5712565779685974,0.050000000745058,0.2281674593687057,291.1342468261719,291.1499938964844,269.9042358398437,267.8671875,284.0267639160156,293.3222045898437,291.1340637207031,1.0,0.1858269274234771,0.8310524821281433,0.8310524821281433,1.0,1.0,-0.8525066375732422,0.3386268019676208,0.5138798356056213,0.1992721706628799,0.0,0.0,0.2703619301319122,24.358518600463867,25.0,-1.85634183883667,-6105.486328125,70.48906707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97430419921875,305.3111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.1362060308456421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904654949903488,0.1904698759317398,-4.373565843707183e-06,0.0,0.0001382318150717,0.0,0.0,7.801798820495605,0.0,0.0,0.0,0.2850330471992492,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0241996180266141,-958.2699584960938,304.1482238769531,0.6330793499946594,0.0669913440942764,0.0608682744204998,294.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710011720657349,0.050000000745058,0.0481019057333469,293.0461120605469,297.1499938964844,293.1499938964844,0.1222143843770027,-2094.750244140625,304.1385192871094,0.8922020196914673,0.1904755383729934,0.1331557482481002,293.15924072265625,297.1499938964844,293.1499938964844,0.1771043986082077,-3812.808349609375,304.15087890625,0.9892643690109252,0.255249559879303,0.2421367615461349,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237067567184,-464.8392639160156,292.82501220703125,0.5710011720657349,0.050000000745058,0.2281747311353683,291.1329040527344,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.3325500488281,291.1327514648437,1.0,0.1861322373151779,0.8310750126838684,0.8310750126838684,1.0,1.0,-0.8549858927726746,0.3407363593578338,0.5142495036125183,0.1973035037517547,0.0,0.0,0.2727342247962951,24.374086380004883,25.0,-1.8089810609817505,-6143.03857421875,70.92231750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,305.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1369943916797638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921772062778473,0.1921815872192382,-4.377095592644764e-06,0.0,0.0001390318939229,0.0,0.0,7.882632732391357,0.0,0.0,0.0,0.2853542268276214,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0241996180266141,-958.2699584960938,304.1482238769531,0.6330793499946594,0.0669913440942764,0.0608682744204998,294.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710011720657349,0.050000000745058,0.0481019057333469,293.0461120605469,297.1499938964844,293.1499938964844,0.1222143843770027,-2094.750244140625,304.1385192871094,0.8922020196914673,0.1904755383729934,0.1331557482481002,293.15924072265625,297.1499938964844,293.1499938964844,0.1771043986082077,-3812.808349609375,304.15087890625,0.9892643690109252,0.255249559879303,0.2421367615461349,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237067567184,-464.8392639160156,292.82501220703125,0.5710011720657349,0.050000000745058,0.2281747311353683,291.1329040527344,291.1499938964844,269.9056091308594,267.8661804199219,284.0030212402344,293.3325500488281,291.1327514648437,1.0,0.1861322373151779,0.8310750126838684,0.8310750126838684,1.0,1.0,-0.8549858927726746,0.3407363593578338,0.5142495036125183,0.1973035037517547,0.0,0.0,0.2727342247962951,24.374086380004883,25.0,-1.8089810609817505,-6143.03857421875,70.92231750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672241210937,305.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.201171875,18000.0,0.0,0.0,0.1369943916797638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921772062778473,0.1921815872192382,-4.377095592644764e-06,0.0,0.0001390318939229,0.0,0.0,7.882632732391357,0.0,0.0,0.0,0.2853542268276214,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244460012763738,-962.99755859375,304.1484069824219,0.6337461471557617,0.0673000961542129,0.0611628927290439,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.570667564868927,0.050000000745058,0.0481039173901081,293.0460510253906,297.1499938964844,293.1499938964844,0.1243689209222793,-2124.3173828125,304.1387634277344,0.896022379398346,0.1931206881999969,0.1350220739841461,293.1595153808594,297.1499938964844,293.1499938964844,0.176882728934288,-3809.001708984375,304.15093994140625,0.9885801672935486,0.2549617886543274,0.2418744266033172,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889059096574,-451.63677978515625,292.77618408203125,0.570667564868927,0.050000000745058,0.2281842678785324,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.1864271908998489,0.8310975432395935,0.8310975432395935,1.0,1.0,-0.857278048992157,0.3428488373756408,0.5144292116165161,0.1950761377811432,0.0,0.0,0.2752274870872497,24.395263671875,25.0,-1.384857177734375,-6182.158203125,71.33453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.34100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.634765625,18000.0,0.0,0.0,0.1378235071897506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940075755119323,0.1940119564533233,-4.38094093624386e-06,0.0,0.0001398733438691,0.0,0.0,7.96945333480835,0.0,0.0,0.0,0.2856999635696411,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244460012763738,-962.99755859375,304.1484069824219,0.6337461471557617,0.0673000961542129,0.0611628927290439,294.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.570667564868927,0.050000000745058,0.0481039173901081,293.0460510253906,297.1499938964844,293.1499938964844,0.1243689209222793,-2124.3173828125,304.1387634277344,0.896022379398346,0.1931206881999969,0.1350220739841461,293.1595153808594,297.1499938964844,293.1499938964844,0.176882728934288,-3809.001708984375,304.15093994140625,0.9885801672935486,0.2549617886543274,0.2418744266033172,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889059096574,-451.63677978515625,292.77618408203125,0.570667564868927,0.050000000745058,0.2281842678785324,291.1318664550781,291.1499938964844,269.9040832519531,267.8627624511719,283.9768981933594,293.34429931640625,291.1317749023437,1.0,0.1864271908998489,0.8310975432395935,0.8310975432395935,1.0,1.0,-0.857278048992157,0.3428488373756408,0.5144292116165161,0.1950761377811432,0.0,0.0,0.2752274870872497,24.395263671875,25.0,-1.384857177734375,-6182.158203125,71.33453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590759277344,305.34100341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.634765625,18000.0,0.0,0.0,0.1378235071897506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940075755119323,0.1940119564533233,-4.38094093624386e-06,0.0,0.0001398733438691,0.0,0.0,7.96945333480835,0.0,0.0,0.0,0.2856999635696411,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.024646122008562,-966.8099365234376,304.1485900878906,0.6341829299926758,0.0675485730171203,0.0614015981554985,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702826976776123,0.050000000745058,0.048106238245964,293.0465087890625,297.1499938964844,293.1499938964844,0.1264426708221435,-2152.656494140625,304.1390380859375,0.8995656967163086,0.1956628262996673,0.1368146687746048,293.1598815917969,297.1499938964844,293.1499938964844,0.1766301989555359,-3804.65087890625,304.15106201171875,0.9878004789352416,0.2546472549438476,0.2415863573551178,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535146040841,-438.200927734375,292.7269592285156,0.5702826976776123,0.050000000745058,0.2281952947378158,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568115234375,291.1312866210937,1.0,0.1867095828056335,0.8311020731925964,0.8311020731925964,1.0,1.0,-0.8593858480453491,0.3449111580848694,0.5144746899604797,0.1927208602428436,0.0,0.0,0.2777632176876068,24.420730590820312,25.0,-0.7278674244880676,-6221.8056640625,71.7238998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.310546875,18000.0,0.0,0.0,0.1386949717998504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959031671285629,0.1959075480699539,-4.385013653518399e-06,0.0,0.0001407577656209,0.0,0.0,8.05981159210205,0.0,0.0,0.0,0.2860607504844665,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.024646122008562,-966.8099365234376,304.1485900878906,0.6341829299926758,0.0675485730171203,0.0614015981554985,294.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5702826976776123,0.050000000745058,0.048106238245964,293.0465087890625,297.1499938964844,293.1499938964844,0.1264426708221435,-2152.656494140625,304.1390380859375,0.8995656967163086,0.1956628262996673,0.1368146687746048,293.1598815917969,297.1499938964844,293.1499938964844,0.1766301989555359,-3804.65087890625,304.15106201171875,0.9878004789352416,0.2546472549438476,0.2415863573551178,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535146040841,-438.200927734375,292.7269592285156,0.5702826976776123,0.050000000745058,0.2281952947378158,291.1313171386719,291.1499938964844,269.8995666503906,267.8568725585937,283.9494323730469,293.3568115234375,291.1312866210937,1.0,0.1867095828056335,0.8311020731925964,0.8311020731925964,1.0,1.0,-0.8593858480453491,0.3449111580848694,0.5144746899604797,0.1927208602428436,0.0,0.0,0.2777632176876068,24.420730590820312,25.0,-0.7278674244880676,-6221.8056640625,71.7238998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9501647949219,305.3573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.310546875,18000.0,0.0,0.0,0.1386949717998504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959031671285629,0.1959075480699539,-4.385013653518399e-06,0.0,0.0001407577656209,0.0,0.0,8.05981159210205,0.0,0.0,0.0,0.2860607504844665,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248078648000955,-969.8704223632812,304.1488037109375,0.6344552636146545,0.0677499994635582,0.0615949258208274,294.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698809027671814,0.050000000745058,0.0481086745858192,293.04736328125,297.1499938964844,293.1499938964844,0.1284431219100952,-2179.88671875,304.1393737792969,0.902899205684662,0.1981127858161926,0.1385416686534881,293.1602783203125,297.1499938964844,293.1499938964844,0.1763508170843124,-3799.82666015625,304.1511535644531,0.9869697690010072,0.2543122470378876,0.2412774115800857,293.2875366210937,297.1499938964844,293.1499938964844,0.001117538078688,-424.534423828125,292.6773986816406,0.5698809027671814,0.050000000745058,0.2282068431377411,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,293.36944580078125,291.1312866210937,1.0,0.1869784444570541,0.8311066627502441,0.8311066627502441,1.0,1.0,-0.8613361716270447,0.3468814492225647,0.51445472240448,0.1903804987668991,0.0,0.0,0.2802706658840179,24.448373794555664,25.0,-0.0352711528539657,-6261.12109375,72.09148406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.224609375,18000.0,0.0,0.0,0.139603778719902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978094428777694,0.1978138238191604,-4.3891950554098e-06,0.0,0.00014168008056,0.0,0.0,8.151127815246582,0.0,0.0,0.0,0.2864263653755188,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248078648000955,-969.8704223632812,304.1488037109375,0.6344552636146545,0.0677499994635582,0.0615949258208274,294.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5698809027671814,0.050000000745058,0.0481086745858192,293.04736328125,297.1499938964844,293.1499938964844,0.1284431219100952,-2179.88671875,304.1393737792969,0.902899205684662,0.1981127858161926,0.1385416686534881,293.1602783203125,297.1499938964844,293.1499938964844,0.1763508170843124,-3799.82666015625,304.1511535644531,0.9869697690010072,0.2543122470378876,0.2412774115800857,293.2875366210937,297.1499938964844,293.1499938964844,0.001117538078688,-424.534423828125,292.6773986816406,0.5698809027671814,0.050000000745058,0.2282068431377411,291.1312561035156,291.1499938964844,269.8919982910156,267.84844970703125,283.9216003417969,293.36944580078125,291.1312866210937,1.0,0.1869784444570541,0.8311066627502441,0.8311066627502441,1.0,1.0,-0.8613361716270447,0.3468814492225647,0.51445472240448,0.1903804987668991,0.0,0.0,0.2802706658840179,24.448373794555664,25.0,-0.0352711528539657,-6261.12109375,72.09148406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94110107421875,305.3739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.224609375,18000.0,0.0,0.0,0.139603778719902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1978094428777694,0.1978138238191604,-4.3891950554098e-06,0.0,0.00014168008056,0.0,0.0,8.151127815246582,0.0,0.0,0.0,0.2864263653755188,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248769782483577,-971.1715698242188,304.1488952636719,0.6345489621162415,0.0678371489048004,0.0616779550909996,294.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.5696826577186584,0.050000000745058,0.0481098778545856,293.04791259765625,297.1499938964844,293.1499938964844,0.1294145733118057,-2193.072509765625,304.1395263671875,0.9045186638832092,0.1993012726306915,0.1393797546625137,293.1604919433594,297.1499938964844,293.1499938964844,0.1762026995420456,-3797.26611328125,304.1512145996094,0.9865480661392212,0.2541393041610718,0.2411170005798339,293.2879638671875,297.1499938964844,293.1499938964844,0.0010993460891768,-417.6208801269531,292.65252685546875,0.5696826577186584,0.050000000745058,0.2282125502824783,291.13140869140625,291.1499938964844,269.88702392578125,267.8432312011719,283.9078369140625,293.37554931640625,291.1315002441406,1.0,0.1871074140071869,0.8311089277267456,0.8311089277267456,1.0,1.0,-0.8622573018074036,0.3478180170059204,0.5144392848014832,0.1892578601837158,0.0,0.0,0.2814929783344269,24.462495803833008,25.0,0.2993974089622497,-6280.40234375,72.2671127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9367980957031,305.3822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.28125,18000.0,0.0,0.0,0.1400698870420456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987499594688415,0.1987543404102325,-4.391291895444738e-06,0.0,0.0001421531196683,0.0,0.0,8.196353912353516,0.0,0.0,0.0,0.2866077721118927,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249408204108476,-972.369873046875,304.14898681640625,0.6346284747123718,0.0679186284542083,0.0617549940943717,294.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5694906115531921,0.050000000745058,0.0481110475957393,293.0485534667969,297.1499938964844,293.1499938964844,0.1303682178258896,-2205.9931640625,304.1396789550781,0.9061335325241088,0.2004670202732086,0.1402021497488021,293.16070556640625,297.1499938964844,293.1499938964844,0.1760507225990295,-3794.637939453125,304.1512756347656,0.9861292839050292,0.2539645731449127,0.2409543097019195,293.2884216308594,297.1499938964844,293.1499938964844,0.0010810678359121,-410.6730346679688,292.6275939941406,0.5694906115531921,0.050000000745058,0.2282180935144424,291.1316833496094,291.1499938964844,269.8812561035156,267.8373718261719,283.8943176269531,293.38153076171875,291.1317749023437,1.0,0.1872330605983734,0.8311055898666382,0.8311055898666382,1.0,1.0,-0.8631493449211121,0.3487178683280945,0.5144314765930176,0.1881859749555587,0.0,0.0,0.2826866805553436,24.47657585144043,25.0,0.6239438056945801,-6299.3662109375,72.43807220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93280029296875,305.3907165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.369140625,18000.0,0.0,0.0,0.1405409723520279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996766477823257,0.1996810436248779,-4.393372819322394e-06,0.0,0.0001426312228431,0.0,0.0,8.24101448059082,0.0,0.0,0.0,0.2867871820926666,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250580962747335,-974.5614013671876,304.14910888671875,0.6347755193710327,0.0680723339319229,0.0618977658450603,294.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691353678703308,0.050000000745058,0.048113215714693,293.05010986328125,297.1499938964844,293.1499938964844,0.1322175562381744,-2230.982177734375,304.1400451660156,0.9093393087387084,0.2027236968278885,0.1417962461709976,293.1611022949219,297.1499938964844,293.1499938964844,0.1757386475801468,-3789.23779296875,304.1513671875,0.9853182435035706,0.2536142766475677,0.2406262308359146,293.28936767578125,297.1499938964844,293.1499938964844,0.001044207252562,-396.6573181152344,292.5776672363281,0.5691353678703308,0.050000000745058,0.2282283753156662,291.132568359375,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,293.3927307128906,291.1327209472656,1.0,0.187474638223648,0.8310988545417786,0.8310988545417786,1.0,1.0,-0.8648547530174255,0.3503889143466949,0.5144658088684082,0.1862556189298629,0.0,0.0,0.2849588692188263,24.50423240661621,25.0,1.278014063835144,-6335.9609375,72.76673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1414908617734909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014622837305069,0.2014666944742202,-4.397447810333688e-06,0.0,0.0001435952290194,0.0,0.0,8.327392578125,0.0,0.0,0.0,0.2871347069740295,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250580962747335,-974.5614013671876,304.14910888671875,0.6347755193710327,0.0680723339319229,0.0618977658450603,294.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5691353678703308,0.050000000745058,0.048113215714693,293.05010986328125,297.1499938964844,293.1499938964844,0.1322175562381744,-2230.982177734375,304.1400451660156,0.9093393087387084,0.2027236968278885,0.1417962461709976,293.1611022949219,297.1499938964844,293.1499938964844,0.1757386475801468,-3789.23779296875,304.1513671875,0.9853182435035706,0.2536142766475677,0.2406262308359146,293.28936767578125,297.1499938964844,293.1499938964844,0.001044207252562,-396.6573181152344,292.5776672363281,0.5691353678703308,0.050000000745058,0.2282283753156662,291.132568359375,291.1499938964844,269.8672790527344,267.8236694335937,283.8684997558594,293.3927307128906,291.1327209472656,1.0,0.187474638223648,0.8310988545417786,0.8310988545417786,1.0,1.0,-0.8648547530174255,0.3503889143466949,0.5144658088684082,0.1862556189298629,0.0,0.0,0.2849588692188263,24.50423240661621,25.0,1.278014063835144,-6335.9609375,72.76673889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.732421875,18000.0,0.0,0.0,0.1414908617734909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014622837305069,0.2014666944742202,-4.397447810333688e-06,0.0,0.0001435952290194,0.0,0.0,8.327392578125,0.0,0.0,0.0,0.2871347069740295,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.025171436369419,-976.6690673828124,304.14923095703125,0.634958803653717,0.0682272985577583,0.0620373301208019,294.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5688337087631226,0.050000000745058,0.0481150597333908,293.052001953125,297.1499938964844,293.1499938964844,0.1339813768863678,-2254.732421875,304.1404113769531,0.9124976992607116,0.2048728764057159,0.1433158367872238,293.1614074707031,297.1499938964844,293.1499938964844,0.1754233390092849,-3783.779296875,304.15142822265625,0.9845712184906006,0.2532714903354645,0.2403022348880767,293.2903137207031,297.1499938964844,293.1499938964844,0.0010070814751088,-382.5361633300781,292.5277709960937,0.5688337087631226,0.050000000745058,0.228237122297287,291.13385009765625,291.1499938964844,269.8500061035156,267.80718994140625,283.8448486328125,293.4026184082031,291.134033203125,1.0,0.1877034604549408,0.8310921788215637,0.8310921788215637,1.0,1.0,-0.8664696216583252,0.3518652319908142,0.514604389667511,0.1846887171268463,0.0,0.0,0.2870312035083771,24.53043937683105,25.0,1.7718701362609863,-6369.9033203125,73.07889556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92205810546875,305.4249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.318359375,18000.0,0.0,0.0,0.1424365788698196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031163275241851,0.2031207233667373,-4.401304067869205e-06,0.0,0.0001445550151402,0.0,0.0,8.407798767089844,0.0,0.0,0.0,0.287459135055542,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.025171436369419,-976.6690673828124,304.14923095703125,0.634958803653717,0.0682272985577583,0.0620373301208019,294.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5688337087631226,0.050000000745058,0.0481150597333908,293.052001953125,297.1499938964844,293.1499938964844,0.1339813768863678,-2254.732421875,304.1404113769531,0.9124976992607116,0.2048728764057159,0.1433158367872238,293.1614074707031,297.1499938964844,293.1499938964844,0.1754233390092849,-3783.779296875,304.15142822265625,0.9845712184906006,0.2532714903354645,0.2403022348880767,293.2903137207031,297.1499938964844,293.1499938964844,0.0010070814751088,-382.5361633300781,292.5277709960937,0.5688337087631226,0.050000000745058,0.228237122297287,291.13385009765625,291.1499938964844,269.8500061035156,267.80718994140625,283.8448486328125,293.4026184082031,291.134033203125,1.0,0.1877034604549408,0.8310921788215637,0.8310921788215637,1.0,1.0,-0.8664696216583252,0.3518652319908142,0.514604389667511,0.1846887171268463,0.0,0.0,0.2870312035083771,24.53043937683105,25.0,1.7718701362609863,-6369.9033203125,73.07889556884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92205810546875,305.4249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.318359375,18000.0,0.0,0.0,0.1424365788698196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031163275241851,0.2031207233667373,-4.401304067869205e-06,0.0,0.0001445550151402,0.0,0.0,8.407798767089844,0.0,0.0,0.0,0.287459135055542,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252949651330709,-978.9635009765624,304.1492614746094,0.6352314352989197,0.0684004500508308,0.0621892549097538,294.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5685888528823853,0.050000000745058,0.0481165573000907,293.05419921875,297.1499938964844,293.1499938964844,0.135659247636795,-2277.254150390625,304.14080810546875,0.9155868887901306,0.2069104164838791,0.1447578966617584,293.1615600585937,297.1499938964844,293.1499938964844,0.1751198321580886,-3778.53076171875,304.1514587402344,0.983906388282776,0.2529478669166565,0.2399931699037552,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699101792648,-368.3984069824219,292.47784423828125,0.5685888528823853,0.050000000745058,0.2282442301511764,291.1351928710937,291.1499938964844,269.829345703125,267.7890014648437,283.82281494140625,293.4108581542969,291.1353759765625,1.0,0.1879206448793411,0.8310846090316772,0.8310846090316772,1.0,1.0,-0.8680218458175659,0.3531761169433594,0.5148457288742065,0.1834502071142196,0.0,0.0,0.2889147996902466,24.554094314575195,25.0,1.9324570894241333,-6402.14892578125,73.37751007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,305.44256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.919921875,18000.0,0.0,0.0,0.1433566361665725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204629510641098,0.2046339213848114,-4.404868377605453e-06,0.0,0.0001454887678846,0.0,0.0,8.481632232666016,0.0,0.0,0.0,0.2877575755119324,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252949651330709,-978.9635009765624,304.1492614746094,0.6352314352989197,0.0684004500508308,0.0621892549097538,294.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5685888528823853,0.050000000745058,0.0481165573000907,293.05419921875,297.1499938964844,293.1499938964844,0.135659247636795,-2277.254150390625,304.14080810546875,0.9155868887901306,0.2069104164838791,0.1447578966617584,293.1615600585937,297.1499938964844,293.1499938964844,0.1751198321580886,-3778.53076171875,304.1514587402344,0.983906388282776,0.2529478669166565,0.2399931699037552,293.29119873046875,297.1499938964844,293.1499938964844,0.0009699101792648,-368.3984069824219,292.47784423828125,0.5685888528823853,0.050000000745058,0.2282442301511764,291.1351928710937,291.1499938964844,269.829345703125,267.7890014648437,283.82281494140625,293.4108581542969,291.1353759765625,1.0,0.1879206448793411,0.8310846090316772,0.8310846090316772,1.0,1.0,-0.8680218458175659,0.3531761169433594,0.5148457288742065,0.1834502071142196,0.0,0.0,0.2889147996902466,24.554094314575195,25.0,1.9324570894241333,-6402.14892578125,73.37751007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,305.44256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.919921875,18000.0,0.0,0.0,0.1433566361665725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204629510641098,0.2046339213848114,-4.404868377605453e-06,0.0,0.0001454887678846,0.0,0.0,8.481632232666016,0.0,0.0,0.0,0.2877575755119324,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254353880882263,-981.5617065429688,304.1492919921875,0.6356147527694702,0.0685993432998657,0.0623630210757255,294.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683905482292175,0.050000000745058,0.048117771744728,293.05670166015625,297.1499938964844,293.1499938964844,0.1372413337230682,-2298.41845703125,304.1412353515625,0.9185680150985718,0.2088298499584198,0.1461189240217209,293.1615905761719,297.1499938964844,293.1499938964844,0.1748292595148086,-3773.500732421875,304.1514587402344,0.9833225011825562,0.2526505589485168,0.2397073060274124,293.2919616699219,297.1499938964844,293.1499938964844,0.000932739698328,-354.2560119628906,292.4283142089844,0.5683905482292175,0.050000000745058,0.2282499969005584,291.136962890625,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4179077148437,291.13726806640625,1.0,0.1881277710199356,0.8310770392417908,0.8310770392417908,1.0,1.0,-0.8695289492607117,0.3543688356876373,0.5151601433753967,0.1824463158845901,0.0,0.0,0.2905416190624237,24.57497787475586,25.0,2.663856267929077,-6434.82568359375,73.6651382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,305.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1442411392927169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059797197580337,0.2059841305017471,-4.40812937085866e-06,0.0,0.0001463864173274,0.0,0.0,8.547833442687988,0.0,0.0,0.0,0.2880255877971649,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254353880882263,-981.5617065429688,304.1492919921875,0.6356147527694702,0.0685993432998657,0.0623630210757255,294.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5683905482292175,0.050000000745058,0.048117771744728,293.05670166015625,297.1499938964844,293.1499938964844,0.1372413337230682,-2298.41845703125,304.1412353515625,0.9185680150985718,0.2088298499584198,0.1461189240217209,293.1615905761719,297.1499938964844,293.1499938964844,0.1748292595148086,-3773.500732421875,304.1514587402344,0.9833225011825562,0.2526505589485168,0.2397073060274124,293.2919616699219,297.1499938964844,293.1499938964844,0.000932739698328,-354.2560119628906,292.4283142089844,0.5683905482292175,0.050000000745058,0.2282499969005584,291.136962890625,291.1499938964844,269.8054504394531,267.7702331542969,283.80145263671875,293.4179077148437,291.13726806640625,1.0,0.1881277710199356,0.8310770392417908,0.8310770392417908,1.0,1.0,-0.8695289492607117,0.3543688356876373,0.5151601433753967,0.1824463158845901,0.0,0.0,0.2905416190624237,24.57497787475586,25.0,2.663856267929077,-6434.82568359375,73.6651382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9239807128906,305.456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1442411392927169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059797197580337,0.2059841305017471,-4.40812937085866e-06,0.0,0.0001463864173274,0.0,0.0,8.547833442687988,0.0,0.0,0.0,0.2880255877971649,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.025512708351016,-982.9878540039062,304.1492614746094,0.6358498930931091,0.068709097802639,0.0624590218067169,294.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5683076977729797,0.050000000745058,0.0481182821094989,293.0580444335937,297.1499938964844,293.1499938964844,0.1379932165145874,-2308.451416015625,304.1414489746094,0.9200074076652528,0.2097428143024444,0.1467667669057846,293.1615600585937,297.1499938964844,293.1499938964844,0.1746898889541626,-3771.085693359375,304.1514587402344,0.9830617308616638,0.25251305103302,0.2395745664834976,293.29229736328125,297.1499938964844,293.1499938964844,0.0009141754126176,-347.1908874511719,292.40380859375,0.5683076977729797,0.050000000745058,0.2282524108886718,291.1380920410156,291.1499938964844,269.7923583984375,267.7606506347656,283.7911376953125,293.42108154296875,291.1383972167969,1.0,0.1882278025150299,0.8310732841491699,0.8310732841491699,1.0,1.0,-0.8702658414840698,0.3549216687679291,0.5153441429138184,0.1820308268070221,0.0,0.0,0.2912216186523437,24.584503173828125,25.0,2.8587629795074463,-6450.1953125,73.80502319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92626953125,305.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.314453125,18000.0,0.0,0.0,0.1446677595376968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065566033124923,0.2065610140562057,-4.409579105413286e-06,0.0,0.0001468193950131,0.0,0.0,8.576272010803223,0.0,0.0,0.0,0.2881413698196411,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255956519395113,-984.5181884765624,304.1492614746094,0.6361134648323059,0.068825751543045,0.0625611096620559,294.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5682350993156433,0.050000000745058,0.0481187254190444,293.0594787597656,297.1499938964844,293.1499938964844,0.1387223899364471,-2318.16943359375,304.1416931152344,0.921411395072937,0.2106254398822784,0.1473933011293411,293.1614685058594,297.1499938964844,293.1499938964844,0.1745585650205612,-3768.813720703125,304.15142822265625,0.9828214645385742,0.2523832619190216,0.2394488900899887,293.2926025390625,297.1499938964844,293.1499938964844,0.0008956107776612,-340.12774658203125,292.3792419433594,0.5682350993156433,0.050000000745058,0.2282545268535614,291.1390991210937,291.1499938964844,269.7785339355469,267.7509155273437,283.7810363769531,293.4241027832031,291.1393737792969,1.0,0.1883257180452346,0.8310688138008118,0.8310688138008118,1.0,1.0,-0.8709924817085266,0.3554468750953674,0.5155456066131592,0.1816708147525787,0.0,0.0,0.2918417155742645,24.593482971191406,25.0,2.7057583332061768,-6464.67333984375,73.9425277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293212890625,305.4674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.857421875,18000.0,0.0,0.0,0.1450815200805664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070741206407547,0.207078531384468,-4.410888323036488e-06,0.0,0.000147239290527,0.0,0.0,8.601827621459961,0.0,0.0,0.0,0.2882457077503204,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257826652377843,-987.97314453125,304.1492004394531,0.6367391347885132,0.0690883994102478,0.0627872124314308,294.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5681220889091492,0.050000000745058,0.0481194220483303,293.0625,297.1499938964844,293.1499938964844,0.1401207894086837,-2336.78076171875,304.1421203613281,0.924122393131256,0.2123081684112548,0.1485863924026489,293.1611633300781,297.1499938964844,293.1499938964844,0.1743269562721252,-3764.82373046875,304.1513366699219,0.982407569885254,0.2521509230136871,0.2392207831144333,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586381445638,-326.0707092285156,292.3296813964844,0.5681220889091492,0.050000000745058,0.228257805109024,291.1404724121094,291.1499938964844,269.74884033203125,267.7310791015625,283.76080322265625,293.4284362792969,291.1405944824219,1.0,0.1885159462690353,0.8310598731040955,0.8310598731040955,1.0,1.0,-0.8724266290664673,0.3564226031303406,0.5160040259361267,0.1811123490333557,0.0,0.0,0.2930072844028473,24.60951232910156,25.0,1.7292410135269165,-6492.34765625,74.21192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376525878906,305.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48046875,18000.0,0.0,0.0,0.1458645761013031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080225497484207,0.2080269604921341,-4.413209353515413e-06,0.0,0.0001480339997215,0.0,0.0,8.648575782775879,0.0,0.0,0.0,0.2884359955787658,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257826652377843,-987.97314453125,304.1492004394531,0.6367391347885132,0.0690883994102478,0.0627872124314308,294.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5681220889091492,0.050000000745058,0.0481194220483303,293.0625,297.1499938964844,293.1499938964844,0.1401207894086837,-2336.78076171875,304.1421203613281,0.924122393131256,0.2123081684112548,0.1485863924026489,293.1611633300781,297.1499938964844,293.1499938964844,0.1743269562721252,-3764.82373046875,304.1513366699219,0.982407569885254,0.2521509230136871,0.2392207831144333,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586381445638,-326.0707092285156,292.3296813964844,0.5681220889091492,0.050000000745058,0.228257805109024,291.1404724121094,291.1499938964844,269.74884033203125,267.7310791015625,283.76080322265625,293.4284362792969,291.1405944824219,1.0,0.1885159462690353,0.8310598731040955,0.8310598731040955,1.0,1.0,-0.8724266290664673,0.3564226031303406,0.5160040259361267,0.1811123490333557,0.0,0.0,0.2930072844028473,24.60951232910156,25.0,1.7292410135269165,-6492.34765625,74.21192169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9376525878906,305.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.48046875,18000.0,0.0,0.0,0.1458645761013031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080225497484207,0.2080269604921341,-4.413209353515413e-06,0.0,0.0001480339997215,0.0,0.0,8.648575782775879,0.0,0.0,0.0,0.2884359955787658,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.026028199121356,-992.5142211914062,304.1490478515625,0.6376321315765381,0.0694340914487838,0.0630768984556198,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5680806040763855,0.050000000745058,0.0481196716427803,293.06549072265625,297.1499938964844,293.1499938964844,0.1414637714624405,-2354.634765625,304.1425170898437,0.9267916083335876,0.2139137387275695,0.1497181504964828,293.1606140136719,297.1499938964844,293.1499938964844,0.1741581261157989,-3761.951904296875,304.15118408203125,0.982142448425293,0.2519789636135101,0.2390427440404892,293.2932434082031,297.1499938964844,293.1499938964844,0.0008221888565458,-312.227783203125,292.2796630859375,0.5680806040763855,0.050000000745058,0.2282590121030807,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,293.4280700683594,291.140625,1.0,0.1887013465166092,0.8310509324073792,0.8310509324073792,1.0,1.0,-0.8739205598831177,0.3573438823223114,0.5165767073631287,0.1807692050933838,0.0,0.0,0.2942263782024383,24.619075775146484,25.0,0.2071622312068939,-6520.73583984375,74.4826431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,305.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.404296875,18000.0,0.0,0.0,0.146584466099739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089742422103881,0.2089786529541015,-4.415387593326159e-06,0.0,0.0001487645931774,0.0,0.0,8.695281028747559,0.0,0.0,0.0,0.28862464427948,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.026028199121356,-992.5142211914062,304.1490478515625,0.6376321315765381,0.0694340914487838,0.0630768984556198,294.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5680806040763855,0.050000000745058,0.0481196716427803,293.06549072265625,297.1499938964844,293.1499938964844,0.1414637714624405,-2354.634765625,304.1425170898437,0.9267916083335876,0.2139137387275695,0.1497181504964828,293.1606140136719,297.1499938964844,293.1499938964844,0.1741581261157989,-3761.951904296875,304.15118408203125,0.982142448425293,0.2519789636135101,0.2390427440404892,293.2932434082031,297.1499938964844,293.1499938964844,0.0008221888565458,-312.227783203125,292.2796630859375,0.5680806040763855,0.050000000745058,0.2282590121030807,291.1406555175781,291.1499938964844,269.7165832519531,267.71075439453125,283.7388916015625,293.4280700683594,291.140625,1.0,0.1887013465166092,0.8310509324073792,0.8310509324073792,1.0,1.0,-0.8739205598831177,0.3573438823223114,0.5165767073631287,0.1807692050933838,0.0,0.0,0.2942263782024383,24.619075775146484,25.0,0.2071622312068939,-6520.73583984375,74.4826431274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,305.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.404296875,18000.0,0.0,0.0,0.146584466099739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089742422103881,0.2089786529541015,-4.415387593326159e-06,0.0,0.0001487645931774,0.0,0.0,8.695281028747559,0.0,0.0,0.0,0.28862464427948,4.0,0.0,1.0
403860,293.1370849609375,297.1499938964844,293.1499938964844,0.0263415928930044,-998.2854614257812,304.1488342285156,0.6388354897499084,0.0698597729206085,0.0634425282478332,294.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681138634681702,0.050000000745058,0.0481194667518138,293.0685119628906,297.1499938964844,293.1499938964844,0.1427552849054336,-2371.778076171875,304.1428527832031,0.9294468760490416,0.2154437005519867,0.1507990956306457,293.1598205566406,297.1499938964844,293.1499938964844,0.1740530282258987,-3760.19677734375,304.1509704589844,0.9820460677146912,0.2518726885318756,0.2389269918203354,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864261278882,-298.6513977050781,292.22998046875,0.5681138634681702,0.050000000745058,0.2282580286264419,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.7171325683594,293.42633056640625,291.14019775390625,1.0,0.1888856887817382,0.8310433030128479,0.8310433030128479,1.0,1.0,-0.8755162954330444,0.3582387864589691,0.5172774791717529,0.1806270778179168,0.0,0.0,0.2955558001995086,24.62166976928711,25.0,-0.3634847104549408,-6551.28125,74.7612075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,305.5043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.990234375,18000.0,0.0,0.0,0.1472519040107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100239396095276,0.2100283652544021,-4.417725904204417e-06,0.0,0.0001494419557275,0.0,0.0,8.74676513671875,0.0,0.0,0.0,0.2888312935829162,4.0,0.0,1.0
403920,293.1370849609375,297.1499938964844,293.1499938964844,0.0263415928930044,-998.2854614257812,304.1488342285156,0.6388354897499084,0.0698597729206085,0.0634425282478332,294.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.5681138634681702,0.050000000745058,0.0481194667518138,293.0685119628906,297.1499938964844,293.1499938964844,0.1427552849054336,-2371.778076171875,304.1428527832031,0.9294468760490416,0.2154437005519867,0.1507990956306457,293.1598205566406,297.1499938964844,293.1499938964844,0.1740530282258987,-3760.19677734375,304.1509704589844,0.9820460677146912,0.2518726885318756,0.2389269918203354,293.2931213378906,297.1499938964844,293.1499938964844,0.0007864261278882,-298.6513977050781,292.22998046875,0.5681138634681702,0.050000000745058,0.2282580286264419,291.1402587890625,291.1499938964844,269.6820068359375,267.69000244140625,283.7171325683594,293.42633056640625,291.14019775390625,1.0,0.1888856887817382,0.8310433030128479,0.8310433030128479,1.0,1.0,-0.8755162954330444,0.3582387864589691,0.5172774791717529,0.1806270778179168,0.0,0.0,0.2955558001995086,24.62166976928711,25.0,-0.3634847104549408,-6551.28125,74.7612075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,305.5043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.990234375,18000.0,0.0,0.0,0.1472519040107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100239396095276,0.2100283652544021,-4.417725904204417e-06,0.0,0.0001494419557275,0.0,0.0,8.74676513671875,0.0,0.0,0.0,0.2888312935829162,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267133340239524,-1004.899658203125,304.14862060546875,0.6402593851089478,0.0703427344560623,0.0638641864061355,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681918263435364,0.050000000745058,0.048118982464075,293.07159423828125,297.1499938964844,293.1499938964844,0.1439723223447799,-2387.8935546875,304.1431884765625,0.9320091009140016,0.2168795317411422,0.151817113161087,293.1588439941406,297.1499938964844,293.1499938964844,0.1739946007728576,-3759.241943359375,304.1507263183594,0.9820723533630372,0.2518225610256195,0.2388664335012436,293.292724609375,297.1499938964844,293.1499938964844,0.000751219165977,-285.2831726074219,292.1812438964844,0.5681918263435364,0.050000000745058,0.2282557338476181,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890705227851867,0.8310356140136719,0.8310356140136719,1.0,1.0,-0.8771680593490601,0.3590969145298004,0.518071174621582,0.1806519329547882,0.0,0.0,0.2968980073928833,24.620988845825195,25.0,-0.2729667425155639,-6582.08251953125,75.04533386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706115722656,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.841796875,18000.0,0.0,0.0,0.1478820443153381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211106851696968,0.2111112624406814,-4.420211553224362e-06,0.0,0.000150081468746,0.0,0.0,8.800116539001465,0.0,0.0,0.0,0.289046049118042,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267133340239524,-1004.899658203125,304.14862060546875,0.6402593851089478,0.0703427344560623,0.0638641864061355,294.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681918263435364,0.050000000745058,0.048118982464075,293.07159423828125,297.1499938964844,293.1499938964844,0.1439723223447799,-2387.8935546875,304.1431884765625,0.9320091009140016,0.2168795317411422,0.151817113161087,293.1588439941406,297.1499938964844,293.1499938964844,0.1739946007728576,-3759.241943359375,304.1507263183594,0.9820723533630372,0.2518225610256195,0.2388664335012436,293.292724609375,297.1499938964844,293.1499938964844,0.000751219165977,-285.2831726074219,292.1812438964844,0.5681918263435364,0.050000000745058,0.2282557338476181,291.1400451660156,291.1499938964844,269.64532470703125,267.6688842773437,283.6963195800781,293.4249267578125,291.1400451660156,1.0,0.1890705227851867,0.8310356140136719,0.8310356140136719,1.0,1.0,-0.8771680593490601,0.3590969145298004,0.518071174621582,0.1806519329547882,0.0,0.0,0.2968980073928833,24.620988845825195,25.0,-0.2729667425155639,-6582.08251953125,75.04533386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706115722656,305.5184020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.841796875,18000.0,0.0,0.0,0.1478820443153381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211106851696968,0.2111112624406814,-4.420211553224362e-06,0.0,0.000150081468746,0.0,0.0,8.800116539001465,0.0,0.0,0.0,0.289046049118042,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269182212650775,-1008.4887084960938,304.14849853515625,0.6410325765609741,0.0706010460853576,0.064091257750988,294.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.5682402849197388,0.050000000745058,0.0481186844408512,293.0731811523437,297.1499938964844,293.1499938964844,0.1445502787828445,-2395.53369140625,304.14337158203125,0.9332353472709656,0.2175578624010086,0.1522991955280304,293.1583251953125,297.1499938964844,293.1499938964844,0.1739822626113891,-3759.055419921875,304.150634765625,0.9821191430091858,0.2518158555030823,0.2388541847467422,293.2924499511719,297.1499938964844,293.1499938964844,0.0007337845163419,-278.6633605957031,292.1571350097656,0.5682402849197388,0.050000000745058,0.2282543182373047,291.13995361328125,291.1499938964844,269.62628173828125,267.6581726074219,283.68634033203125,293.4245300292969,291.1399230957031,1.0,0.189163252711296,0.8310317993164062,0.8310317993164062,1.0,1.0,-0.878002405166626,0.3595097064971924,0.5184926986694336,0.1807165592908859,0.0,0.0,0.2975772023200989,24.620267868041992,25.0,-0.4532511830329895,-6596.0419921875,75.18859100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9755249023437,305.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.794921875,18000.0,0.0,0.0,0.1481855511665344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116520702838897,0.2116564959287643,-4.421473477123072e-06,0.0,0.0001503894891357,0.0,0.0,8.827037811279297,0.0,0.0,0.0,0.2891546785831451,4.0,0.0,1.0
