time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271025411784648,-1012.2281494140624,304.1484375,0.6418368220329285,0.0708682686090469,0.0643268674612045,294.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5682923793792725,0.050000000745058,0.0481183603405952,293.0748291015625,297.1499938964844,293.1499938964844,0.1451114863157272,-2402.94970703125,304.1435546875,0.9344205856323242,0.2182101160287857,0.1527632623910904,293.1577453613281,297.1499938964844,293.1499938964844,0.173984095454216,-3759.1201171875,304.1505126953125,0.9821826815605164,0.2518195807933807,0.2388521581888198,293.2921142578125,297.1499938964844,293.1499938964844,0.0007164136623032,-272.0709228515625,292.1329345703125,0.5682923793792725,0.050000000745058,0.2282527834177017,291.1395874023437,291.1499938964844,269.6067810058594,267.6473999023437,283.6766357421875,293.42431640625,291.139404296875,1.0,0.1892561316490173,0.8310256600379944,0.8310256600379944,1.0,1.0,-0.878837525844574,0.3599113225936889,0.5189261436462402,0.1808100193738937,0.0,0.0,0.2983089387416839,24.619571685791016,25.0,-1.0978134870529177,-6609.26416015625,75.33221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9803771972656,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.60546875,18000.0,0.0,0.0,0.1484805941581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122200727462768,0.2122244983911514,-4.422759047884028e-06,0.0,0.0001506889238953,0.0,0.0,8.855055809020996,0.0,0.0,0.0,0.2892676889896393,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274461545050144,-1020.1217651367188,304.1483764648437,0.6435245871543884,0.0714265257120132,0.0648204907774925,294.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5684024691581726,0.050000000745058,0.0481176823377609,293.07818603515625,297.1499938964844,293.1499938964844,0.146179124712944,-2417.045654296875,304.1439208984375,0.9366565942764282,0.2194336950778961,0.1536356806755066,293.1566162109375,297.1499938964844,293.1499938964844,0.1740250885486602,-3759.906005859375,304.1502685546875,0.9823508858680724,0.2518560588359833,0.2388762980699539,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821032147854,-259.0562438964844,292.08416748046875,0.5684024691581726,0.050000000745058,0.2282495647668838,291.13800048828125,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1377868652344,1.0,0.1894421875476837,0.8310133218765259,0.8310133218765259,1.0,1.0,-0.8805012702941895,0.3606822490692138,0.5198190212249756,0.1810702234506607,0.0,0.0,0.3000106811523437,24.618677139282227,25.0,-1.9328248500823968,-6636.7294921875,75.61970520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98974609375,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55078125,18000.0,0.0,0.0,0.1490457653999328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135405987501144,0.213545024394989,-4.425620772963157e-06,0.0,0.000151262502186,0.0,0.0,8.920055389404297,0.0,0.0,0.0,0.2895283997058868,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274461545050144,-1020.1217651367188,304.1483764648437,0.6435245871543884,0.0714265257120132,0.0648204907774925,294.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5684024691581726,0.050000000745058,0.0481176823377609,293.07818603515625,297.1499938964844,293.1499938964844,0.146179124712944,-2417.045654296875,304.1439208984375,0.9366565942764282,0.2194336950778961,0.1536356806755066,293.1566162109375,297.1499938964844,293.1499938964844,0.1740250885486602,-3759.906005859375,304.1502685546875,0.9823508858680724,0.2518560588359833,0.2388762980699539,293.2914123535156,297.1499938964844,293.1499938964844,0.0006821032147854,-259.0562438964844,292.08416748046875,0.5684024691581726,0.050000000745058,0.2282495647668838,291.13800048828125,291.1499938964844,269.56658935546875,267.6256103515625,283.6578369140625,293.4244689941406,291.1377868652344,1.0,0.1894421875476837,0.8310133218765259,0.8310133218765259,1.0,1.0,-0.8805012702941895,0.3606822490692138,0.5198190212249756,0.1810702234506607,0.0,0.0,0.3000106811523437,24.618677139282227,25.0,-1.9328248500823968,-6636.7294921875,75.61970520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98974609375,305.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55078125,18000.0,0.0,0.0,0.1490457653999328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135405987501144,0.213545024394989,-4.425620772963157e-06,0.0,0.000151262502186,0.0,0.0,8.920055389404297,0.0,0.0,0.0,0.2895283997058868,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.0276516880840063,-1025.0570068359375,304.1483764648437,0.6445831656455994,0.0717759504914283,0.0651302114129066,294.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5684696435928345,0.050000000745058,0.0481172651052475,293.08026123046875,297.1499938964844,293.1499938964844,0.1467722505331039,-2424.85888671875,304.1441650390625,0.9379019141197203,0.2201127409934997,0.1541206091642379,293.1559143066406,297.1499938964844,293.1499938964844,0.1740626692771911,-3760.592041015625,304.150146484375,0.9824742078781128,0.2518960833549499,0.238908439874649,293.2909240722656,297.1499938964844,293.1499938964844,0.0006617284379899,-251.32481384277344,292.0552978515625,0.5684696435928345,0.050000000745058,0.228247582912445,291.1372375488281,291.1499938964844,269.5417785644531,267.6123962402344,283.6469421386719,293.4249267578125,291.1371154785156,1.0,0.1895538121461868,0.8310059309005737,0.8310059309005737,1.0,1.0,-0.8814907073974609,0.3611254692077636,0.5203652381896973,0.1812636852264404,0.0,0.0,0.3011069595813751,24.61865425109864,25.0,-1.666016936302185,-6653.96435546875,75.79182434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,305.5765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05859375,18000.0,0.0,0.0,0.1493736356496811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144260853528976,0.2144305109977722,-4.42759755969746e-06,0.0,0.0001515952462796,0.0,0.0,8.963837623596191,0.0,0.0,0.0,0.289703905582428,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0277928318828344,-1028.402587890625,304.1483459472656,0.6453040242195129,0.0720137059688568,0.0653412416577339,294.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5685144066810608,0.050000000745058,0.0481169894337654,293.0816650390625,297.1499938964844,293.1499938964844,0.1471491605043411,-2429.81640625,304.14434814453125,0.9386953711509703,0.2205447107553482,0.154429480433464,293.1554260253906,297.1499938964844,293.1499938964844,0.1740913093090057,-3761.107177734375,304.15008544921875,0.982563614845276,0.2519290447235107,0.238935962319374,293.29058837890625,297.1499938964844,293.1499938964844,0.0006481766467913,-246.18093872070312,292.0362854003906,0.5685144066810608,0.050000000745058,0.22824627161026,291.13690185546875,291.1499938964844,269.5249938964844,267.6035461425781,283.6397399902344,293.42535400390625,291.13677978515625,1.0,0.1896281540393829,0.8310009837150574,0.8310009837150574,1.0,1.0,-0.882145881652832,0.3614138662815094,0.5207319855690002,0.1814046651124954,0.0,0.0,0.3018442988395691,24.61886215209961,25.0,-1.419055700302124,-6665.31640625,75.90628051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977111816406,305.58758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1495898514986038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150283753871917,0.2150328010320663,-4.428975898917997e-06,0.0,0.0001518146746093,0.0,0.0,8.993721961975098,0.0,0.0,0.0,0.2898241281509399,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281649194657802,-1037.0103759765625,304.1482849121094,0.6471577286720276,0.0726253315806388,0.0658849105238914,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686233639717102,0.050000000745058,0.0481163151562213,293.08526611328125,297.1499938964844,293.1499938964844,0.1480231136083603,-2441.2919921875,304.144775390625,0.940533459186554,0.2215445041656494,0.1551454961299896,293.1542358398437,297.1499938964844,293.1499938964844,0.1741805672645568,-3762.691650390625,304.14990234375,0.9828094244003296,0.2520343959331512,0.2390270978212356,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145558436401,-233.41714477539065,291.9892883300781,0.5686233639717102,0.050000000745058,0.2282430827617645,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6221008300781,293.4267272949219,291.1361694335937,1.0,0.1898133754730224,0.8309874534606934,0.8309874534606934,1.0,1.0,-0.8837624788284302,0.3621119558811188,0.5216505527496338,0.1817870289087295,0.0,0.0,0.3037284612655639,24.620323181152344,25.0,-0.9640645384788512,-6693.4208984375,76.19068908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,305.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51171875,18000.0,0.0,0.0,0.1501239687204361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216572031378746,0.2165764719247818,-4.432564310263842e-06,0.0,0.0001523567480035,0.0,0.0,9.070571899414062,0.0,0.0,0.0,0.2901342511177063,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281649194657802,-1037.0103759765625,304.1482849121094,0.6471577286720276,0.0726253315806388,0.0658849105238914,294.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5686233639717102,0.050000000745058,0.0481163151562213,293.08526611328125,297.1499938964844,293.1499938964844,0.1480231136083603,-2441.2919921875,304.144775390625,0.940533459186554,0.2215445041656494,0.1551454961299896,293.1542358398437,297.1499938964844,293.1499938964844,0.1741805672645568,-3762.691650390625,304.14990234375,0.9828094244003296,0.2520343959331512,0.2390270978212356,293.28973388671875,297.1499938964844,293.1499938964844,0.0006145558436401,-233.41714477539065,291.9892883300781,0.5686233639717102,0.050000000745058,0.2282430827617645,291.13623046875,291.1499938964844,269.48223876953125,267.581298828125,283.6221008300781,293.4267272949219,291.1361694335937,1.0,0.1898133754730224,0.8309874534606934,0.8309874534606934,1.0,1.0,-0.8837624788284302,0.3621119558811188,0.5216505527496338,0.1817870289087295,0.0,0.0,0.3037284612655639,24.620323181152344,25.0,-0.9640645384788512,-6693.4208984375,76.19068908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,305.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.51171875,18000.0,0.0,0.0,0.1501239687204361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216572031378746,0.2165764719247818,-4.432564310263842e-06,0.0,0.0001523567480035,0.0,0.0,9.070571899414062,0.0,0.0,0.0,0.2901342511177063,4.0,0.0,1.0
404580,293.13165283203125,297.1499938964844,293.1499938964844,0.0285550337284803,-1045.941650390625,304.148193359375,0.6490711569786072,0.0732576847076416,0.0664480254054069,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687254071235657,0.050000000745058,0.0481156855821609,293.08892822265625,297.1499938964844,293.1499938964844,0.148797869682312,-2451.432861328125,304.14520263671875,0.9421712160110474,0.2224341630935669,0.1557850241661071,293.1530456542969,297.1499938964844,293.1499938964844,0.1742849498987198,-3764.515625,304.1497497558594,0.9830792546272278,0.2521686255931854,0.2391462326049804,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812302697449,-220.75889587402344,291.9432678222656,0.5687254071235657,0.050000000745058,0.2282400876283645,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.60467529296875,293.4285583496094,291.1363525390625,1.0,0.1899972259998321,0.8309739232063293,0.8309739232063293,1.0,1.0,-0.8853445649147034,0.3627826869487762,0.5225618481636047,0.1821930706501007,0.0,0.0,0.3055753409862518,24.62311553955078,25.0,0.274505615234375,-6723.5634765625,76.47184753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078430175781,305.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.462890625,18000.0,0.0,0.0,0.1506593823432922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181334495544433,0.2181378901004791,-4.4362845983414445e-06,0.0,0.0001529001165181,0.0,0.0,9.148701667785645,0.0,0.0,0.0,0.2904500067234039,4.0,0.0,1.0
404640,293.13165283203125,297.1499938964844,293.1499938964844,0.0285550337284803,-1045.941650390625,304.148193359375,0.6490711569786072,0.0732576847076416,0.0664480254054069,294.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5687254071235657,0.050000000745058,0.0481156855821609,293.08892822265625,297.1499938964844,293.1499938964844,0.148797869682312,-2451.432861328125,304.14520263671875,0.9421712160110474,0.2224341630935669,0.1557850241661071,293.1530456542969,297.1499938964844,293.1499938964844,0.1742849498987198,-3764.515625,304.1497497558594,0.9830792546272278,0.2521686255931854,0.2391462326049804,293.2888488769531,297.1499938964844,293.1499938964844,0.0005812302697449,-220.75889587402344,291.9432678222656,0.5687254071235657,0.050000000745058,0.2282400876283645,291.13623046875,291.1499938964844,269.4385070800781,267.5588684082031,283.60467529296875,293.4285583496094,291.1363525390625,1.0,0.1899972259998321,0.8309739232063293,0.8309739232063293,1.0,1.0,-0.8853445649147034,0.3627826869487762,0.5225618481636047,0.1821930706501007,0.0,0.0,0.3055753409862518,24.62311553955078,25.0,0.274505615234375,-6723.5634765625,76.47184753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0078430175781,305.6395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.462890625,18000.0,0.0,0.0,0.1506593823432922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181334495544433,0.2181378901004791,-4.4362845983414445e-06,0.0,0.0001529001165181,0.0,0.0,9.148701667785645,0.0,0.0,0.0,0.2904500067234039,4.0,0.0,1.0
404700,293.1311950683594,297.1499938964844,293.1499938964844,0.0291745476424694,-1050.0177001953125,304.1473999023437,0.6500469446182251,0.0735813826322555,0.0667362362146377,294.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5687724947929382,0.050000000745058,0.0481153912842273,293.0908203125,297.1499938964844,293.1499938964844,0.1491440385580063,-2455.947265625,304.1454467773437,0.942912220954895,0.2228361517190933,0.1560754626989364,293.1524658203125,297.1499938964844,293.1499938964844,0.174338161945343,-3765.432373046875,304.14971923828125,0.983220100402832,0.2522453963756561,0.2392152696847915,293.2884216308594,297.1499938964844,293.1499938964844,0.0005645912024192,-214.4340209960937,291.9208374023437,0.5687724947929382,0.050000000745058,0.2282387018203735,291.1367492675781,291.1499938964844,269.4163513183594,267.547607421875,283.5959777832031,293.4295959472656,291.136962890625,1.0,0.1900884062051773,0.8309671878814697,0.8309671878814697,1.0,1.0,-0.8861199021339417,0.3631092309951782,0.5230106711387634,0.1823977679014206,0.0,0.0,0.3064067959785461,24.62506484985352,25.0,1.0673205852508545,-6738.72802734375,76.61078643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0088195800781,305.6487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.80078125,18000.0,0.0,0.0,0.1509325206279754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188600003719329,0.2188644409179687,-4.438104951987043e-06,0.0,0.0001531773159513,0.0,0.0,9.185309410095217,0.0,0.0,0.0,0.2905986309051513,4.0,0.0,1.0
404760,293.1307373046875,297.1499938964844,293.1499938964844,0.0295313317328691,-1054.83349609375,304.1472473144531,0.6510334014892578,0.0739087760448455,0.0670285820960998,294.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5688159465789795,0.050000000745058,0.0481151230633258,293.0927429199219,297.1499938964844,293.1499938964844,0.14946348965168,-2460.104736328125,304.14569091796875,0.9435978531837464,0.2232081741094589,0.1563452035188675,293.1518859863281,297.1499938964844,293.1499938964844,0.1743941456079483,-3766.39306640625,304.149658203125,0.9833630919456482,0.2523280680179596,0.2392901331186294,293.2879638671875,297.1499938964844,293.1499938964844,0.000548634736333,-208.13888549804688,291.898681640625,0.5688159465789795,0.050000000745058,0.228237435221672,291.1374816894531,291.1499938964844,269.39404296875,267.53631591796875,283.5873107910156,293.4307556152344,291.1376953125,1.0,0.1901789456605911,0.8309587836265564,0.8309587836265564,1.0,1.0,-0.8868825435638428,0.3634301424026489,0.5234524011611938,0.1825996786355972,0.0,0.0,0.3071679770946502,24.627445220947266,25.0,1.5655364990234375,-6753.2421875,76.74832916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,305.65594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.26171875,18000.0,0.0,0.0,0.1512102484703064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195299863815307,0.2195344269275665,-4.43982207798399e-06,0.0,0.0001534591865492,0.0,0.0,9.219185829162598,0.0,0.0,0.0,0.2907367944717407,4.0,0.0,1.0
404820,293.1298828125,297.1499938964844,293.1499938964844,0.0300457663834095,-1064.0592041015625,304.1473083496094,0.6530221700668335,0.0745719522237777,0.0676213949918747,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688895583152771,0.050000000745058,0.0481146685779094,293.0966491699219,297.1499938964844,293.1499938964844,0.1500333845615387,-2467.5107421875,304.14617919921875,0.9448029398918152,0.2238646298646927,0.1568236500024795,293.1507568359375,297.1499938964844,293.1499938964844,0.1745246350765228,-3768.639404296875,304.1495666503906,0.9836502075195312,0.2525095641613006,0.2394555211067199,293.287109375,297.1499938964844,293.1499938964844,0.0005253494600765,-195.5676727294922,291.8544006347656,0.5688895583152771,0.050000000745058,0.2282352745532989,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699768066406,293.4333801269531,291.1388244628906,1.0,0.1903576701879501,0.8309420943260193,0.8309420943260193,1.0,1.0,-0.8883636593818665,0.3640560805797577,0.5243075489997864,0.1829850673675537,0.0,0.0,0.3085853457450866,24.63362693786621,25.0,1.416009783744812,-6780.02197265625,77.01834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.98828125,18000.0,0.0,0.0,0.1517754346132278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207546681165695,0.2207591086626052,-4.442945282789879e-06,0.0,0.0001540327648399,0.0,0.0,9.281189918518066,0.0,0.0,0.0,0.2909900844097137,4.0,0.0,1.0
404880,293.1298828125,297.1499938964844,293.1499938964844,0.0300457663834095,-1064.0592041015625,304.1473083496094,0.6530221700668335,0.0745719522237777,0.0676213949918747,294.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5688895583152771,0.050000000745058,0.0481146685779094,293.0966491699219,297.1499938964844,293.1499938964844,0.1500333845615387,-2467.5107421875,304.14617919921875,0.9448029398918152,0.2238646298646927,0.1568236500024795,293.1507568359375,297.1499938964844,293.1499938964844,0.1745246350765228,-3768.639404296875,304.1495666503906,0.9836502075195312,0.2525095641613006,0.2394555211067199,293.287109375,297.1499938964844,293.1499938964844,0.0005253494600765,-195.5676727294922,291.8544006347656,0.5688895583152771,0.050000000745058,0.2282352745532989,291.1387023925781,291.1499938964844,269.34912109375,267.5137023925781,283.5699768066406,293.4333801269531,291.1388244628906,1.0,0.1903576701879501,0.8309420943260193,0.8309420943260193,1.0,1.0,-0.8883636593818665,0.3640560805797577,0.5243075489997864,0.1829850673675537,0.0,0.0,0.3085853457450866,24.63362693786621,25.0,1.416009783744812,-6780.02197265625,77.01834106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,305.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.98828125,18000.0,0.0,0.0,0.1517754346132278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207546681165695,0.2207591086626052,-4.442945282789879e-06,0.0,0.0001540327648399,0.0,0.0,9.281189918518066,0.0,0.0,0.0,0.2909900844097137,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0305979587137699,-1073.541015625,304.14727783203125,0.6550345420837402,0.0752473399043083,0.0682251155376434,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5689483880996704,0.050000000745058,0.0481143034994602,293.1005554199219,297.1499938964844,293.1499938964844,0.1505245864391327,-2473.89111328125,304.1466369628906,0.9458086490631104,0.224420741200447,0.1572271138429641,293.149658203125,297.1499938964844,293.1499938964844,0.1746862232685089,-3771.439208984375,304.1494445800781,0.9839414358139038,0.2527118027210235,0.2396408766508102,293.2862243652344,297.1499938964844,293.1499938964844,0.0005086018354631,-182.7836151123047,291.8095703125,0.5689483880996704,0.050000000745058,0.2282335311174392,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.55242919921875,293.4362487792969,291.1390991210937,1.0,0.1905327439308166,0.8309253454208374,0.8309253454208374,1.0,1.0,-0.8897924423217773,0.3646694421768188,0.5251230001449585,0.1833331435918808,0.0,0.0,0.3100084662437439,24.64101791381836,25.0,0.5443629026412964,-6805.75732421875,77.28162384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083923339844,305.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.068359375,18000.0,0.0,0.0,0.1523470431566238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219514399766922,0.2219558805227279,-4.445868853508728e-06,0.0,0.0001546128914924,0.0,0.0,9.34165859222412,0.0,0.0,0.0,0.2912359833717346,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0305979587137699,-1073.541015625,304.14727783203125,0.6550345420837402,0.0752473399043083,0.0682251155376434,294.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5689483880996704,0.050000000745058,0.0481143034994602,293.1005554199219,297.1499938964844,293.1499938964844,0.1505245864391327,-2473.89111328125,304.1466369628906,0.9458086490631104,0.224420741200447,0.1572271138429641,293.149658203125,297.1499938964844,293.1499938964844,0.1746862232685089,-3771.439208984375,304.1494445800781,0.9839414358139038,0.2527118027210235,0.2396408766508102,293.2862243652344,297.1499938964844,293.1499938964844,0.0005086018354631,-182.7836151123047,291.8095703125,0.5689483880996704,0.050000000745058,0.2282335311174392,291.1390686035156,291.1499938964844,269.30389404296875,267.4911193847656,283.55242919921875,293.4362487792969,291.1390991210937,1.0,0.1905327439308166,0.8309253454208374,0.8309253454208374,1.0,1.0,-0.8897924423217773,0.3646694421768188,0.5251230001449585,0.1833331435918808,0.0,0.0,0.3100084662437439,24.64101791381836,25.0,0.5443629026412964,-6805.75732421875,77.28162384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0083923339844,305.6788024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.068359375,18000.0,0.0,0.0,0.1523470431566238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2219514399766922,0.2219558805227279,-4.445868853508728e-06,0.0,0.0001546128914924,0.0,0.0,9.34165859222412,0.0,0.0,0.0,0.2912359833717346,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311652719974517,-1083.2298583984375,304.1472473144531,0.6570834517478943,0.0759357437491417,0.0688403993844986,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690041780471802,0.050000000745058,0.0481139570474624,293.1042785644531,297.1499938964844,293.1499938964844,0.1509608775377273,-2479.560302734375,304.14703369140625,0.9466934204101562,0.2249165922403335,0.1575811505317688,293.14862060546875,297.1499938964844,293.1499938964844,0.1748720556497573,-3774.661865234375,304.1493225097656,0.9842504858970642,0.2529342770576477,0.2398454993963241,293.28533935546875,297.1499938964844,293.1499938964844,0.00049189227866,-167.74790954589844,291.7646789550781,0.5690041780471802,0.050000000745058,0.2282318919897079,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5343017578125,293.4388732910156,291.13897705078125,1.0,0.1907044053077697,0.8309059739112854,0.8309059739112854,1.0,1.0,-0.891198992729187,0.3652893304824829,0.5259096622467041,0.1836349070072174,0.0,0.0,0.3114758729934692,24.6478328704834,25.0,-0.0189790818840265,-6832.08837890625,77.54076385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00750732421875,305.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1529241502285003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231902778148651,0.223194733262062,-4.448847903404385e-06,0.0,0.0001551985769765,0.0,0.0,9.404297828674316,0.0,0.0,0.0,0.291489839553833,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311652719974517,-1083.2298583984375,304.1472473144531,0.6570834517478943,0.0759357437491417,0.0688403993844986,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690041780471802,0.050000000745058,0.0481139570474624,293.1042785644531,297.1499938964844,293.1499938964844,0.1509608775377273,-2479.560302734375,304.14703369140625,0.9466934204101562,0.2249165922403335,0.1575811505317688,293.14862060546875,297.1499938964844,293.1499938964844,0.1748720556497573,-3774.661865234375,304.1493225097656,0.9842504858970642,0.2529342770576477,0.2398454993963241,293.28533935546875,297.1499938964844,293.1499938964844,0.00049189227866,-167.74790954589844,291.7646789550781,0.5690041780471802,0.050000000745058,0.2282318919897079,291.1390075683594,291.1499938964844,269.2586669921875,267.46856689453125,283.5343017578125,293.4388732910156,291.13897705078125,1.0,0.1907044053077697,0.8309059739112854,0.8309059739112854,1.0,1.0,-0.891198992729187,0.3652893304824829,0.5259096622467041,0.1836349070072174,0.0,0.0,0.3114758729934692,24.6478328704834,25.0,-0.0189790818840265,-6832.08837890625,77.54076385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00750732421875,305.6903686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1529241502285003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231902778148651,0.223194733262062,-4.448847903404385e-06,0.0,0.0001551985769765,0.0,0.0,9.404297828674316,0.0,0.0,0.0,0.291489839553833,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.0317482315003871,-1093.1280517578125,304.1471862792969,0.6591778993606567,0.0766379833221435,0.0694678202271461,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690645575523376,0.050000000745058,0.0481135807931423,293.1076965332031,297.1499938964844,293.1499938964844,0.1513663679361343,-2484.83642578125,304.1473388671875,0.9475212693214417,0.2253786772489547,0.1579083502292633,293.1475830078125,297.1499938964844,293.1499938964844,0.1750785410404205,-3778.2421875,304.1492004394531,0.984585464000702,0.2531762421131134,0.2400685399770736,293.2844543457031,297.1499938964844,293.1499938964844,0.0005484334542416,-208.0443572998047,291.71978759765625,0.5690645575523376,0.050000000745058,0.2282301187515258,291.1387023925781,291.1499938964844,269.213623046875,267.4461364746094,283.5154113769531,293.44110107421875,291.138671875,1.0,0.1908735781908035,0.8308866620063782,0.8308866620063782,1.0,1.0,-0.8926098346710205,0.365932822227478,0.5266770124435425,0.183882862329483,0.0,0.0,0.3129976689815521,24.65292358398437,25.0,-0.4042698442935943,-6859.197265625,77.7986831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,305.7021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.60546875,18000.0,0.0,0.0,0.1535093486309051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244779765605926,0.2244824320077896,-4.451943368621869e-06,0.0,0.0001557924697408,0.0,0.0,9.469554901123049,0.0,0.0,0.0,0.2917543053627014,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.0317482315003871,-1093.1280517578125,304.1471862792969,0.6591778993606567,0.0766379833221435,0.0694678202271461,294.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5690645575523376,0.050000000745058,0.0481135807931423,293.1076965332031,297.1499938964844,293.1499938964844,0.1513663679361343,-2484.83642578125,304.1473388671875,0.9475212693214417,0.2253786772489547,0.1579083502292633,293.1475830078125,297.1499938964844,293.1499938964844,0.1750785410404205,-3778.2421875,304.1492004394531,0.984585464000702,0.2531762421131134,0.2400685399770736,293.2844543457031,297.1499938964844,293.1499938964844,0.0005484334542416,-208.0443572998047,291.71978759765625,0.5690645575523376,0.050000000745058,0.2282301187515258,291.1387023925781,291.1499938964844,269.213623046875,267.4461364746094,283.5154113769531,293.44110107421875,291.138671875,1.0,0.1908735781908035,0.8308866620063782,0.8308866620063782,1.0,1.0,-0.8926098346710205,0.365932822227478,0.5266770124435425,0.183882862329483,0.0,0.0,0.3129976689815521,24.65292358398437,25.0,-0.4042698442935943,-6859.197265625,77.7986831665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,305.7021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.60546875,18000.0,0.0,0.0,0.1535093486309051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244779765605926,0.2244824320077896,-4.451943368621869e-06,0.0,0.0001557924697408,0.0,0.0,9.469554901123049,0.0,0.0,0.0,0.2917543053627014,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320460684597492,-1098.163818359375,304.14715576171875,0.6602444052696228,0.0769949480891227,0.0697866901755333,294.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5690968036651611,0.050000000745058,0.0481133833527565,293.1093139648437,297.1499938964844,293.1499938964844,0.1515597701072693,-2487.355224609375,304.1474609375,0.9479191303253174,0.2255985289812088,0.158063918352127,293.1470947265625,297.1499938964844,293.1499938964844,0.1751896291971206,-3780.16748046875,304.1491394042969,0.9847635626792908,0.253305047750473,0.240187406539917,293.28399658203125,297.1499938964844,293.1499938964844,0.0004759391595143,-152.3477020263672,291.6976013183594,0.5690968036651611,0.050000000745058,0.2282291650772094,291.13848876953125,291.1499938964844,269.1912536621094,267.4349670410156,283.50567626953125,293.4420471191406,291.1384582519531,1.0,0.1909575015306472,0.8308770060539246,0.8308770060539246,1.0,1.0,-0.8933205604553223,0.366266518831253,0.5270540714263916,0.1839837729930877,0.0,0.0,0.3137870728969574,24.654735565185547,25.0,-0.5274342894554138,-6873.130859375,77.9277114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00537109375,305.7081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4453125,18000.0,0.0,0.0,0.1538064628839492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251465320587158,0.2251509875059127,-4.453552719496656e-06,0.0,0.0001560940145282,0.0,0.0,9.503499984741213,0.0,0.0,0.0,0.291891872882843,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.03234788402915,-1103.2529296875,304.1471252441406,0.6613225340843201,0.0773555636405944,0.070108875632286,294.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5691298842430115,0.050000000745058,0.04811317846179,293.11083984375,297.1499938964844,293.1499938964844,0.1517475396394729,-2489.802001953125,304.1475830078125,0.9483070373535156,0.2258119881153106,0.1582148373126983,293.1466064453125,297.1499938964844,293.1499938964844,0.1753052920103073,-3782.1708984375,304.1490783691406,0.9849475622177124,0.2534387409687042,0.2403109073638916,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697595722973,-146.29159545898438,291.6753845214844,0.5691298842430115,0.050000000745058,0.2282281965017318,291.1382751464844,291.1499938964844,269.16900634765625,267.42388916015625,283.4957580566406,293.4429016113281,291.1382141113281,1.0,0.1910411417484283,0.830864667892456,0.830864667892456,1.0,1.0,-0.8940351605415344,0.3666085302829742,0.5274266600608826,0.1840682625770568,0.0,0.0,0.3145941793918609,24.656129837036133,25.0,-0.6046401858329773,-6887.3310546875,78.05695343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043640136719,305.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.263671875,18000.0,0.0,0.0,0.1541071832180023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258332818746566,0.2258377373218536,-4.455206180864479e-06,0.0,0.0001563991972943,0.0,0.0,9.538413047790527,0.0,0.0,0.0,0.2920333743095398,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329626388847827,-1113.5771484375,304.1470642089844,0.6635099649429321,0.0780870392918586,0.0707624703645706,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691969394683838,0.050000000745058,0.0481127649545669,293.1136779785156,297.1499938964844,293.1499938964844,0.1521088033914566,-2494.5107421875,304.1477966308594,0.9490565657615662,0.2262236773967743,0.1585052013397216,293.1456604003906,297.1499938964844,293.1499938964844,0.1755486577749252,-3786.38330078125,304.14898681640625,0.98533034324646,0.2537195980548858,0.2405707091093063,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574151244014,-134.2370147705078,291.6312255859375,0.5691969394683838,0.050000000745058,0.2282262444496154,291.1377868652344,291.1499938964844,269.1250305175781,267.4018859863281,283.4753723144531,293.44439697265625,291.1377258300781,1.0,0.191208004951477,0.8308400511741638,0.8308400511741638,1.0,1.0,-0.8954770565032959,0.3673203885555267,0.5281566977500916,0.1841837018728256,0.0,0.0,0.3162544965744018,24.657808303833008,25.0,-0.6687635779380798,-6916.43017578125,78.31649780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.72662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8984375,18000.0,0.0,0.0,0.1547206938266754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272549271583557,0.2272593975067138,-4.458646344573936e-06,0.0,0.0001570218300912,0.0,0.0,9.610862731933594,0.0,0.0,0.0,0.2923271656036377,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329626388847827,-1113.5771484375,304.1470642089844,0.6635099649429321,0.0780870392918586,0.0707624703645706,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5691969394683838,0.050000000745058,0.0481127649545669,293.1136779785156,297.1499938964844,293.1499938964844,0.1521088033914566,-2494.5107421875,304.1477966308594,0.9490565657615662,0.2262236773967743,0.1585052013397216,293.1456604003906,297.1499938964844,293.1499938964844,0.1755486577749252,-3786.38330078125,304.14898681640625,0.98533034324646,0.2537195980548858,0.2405707091093063,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574151244014,-134.2370147705078,291.6312255859375,0.5691969394683838,0.050000000745058,0.2282262444496154,291.1377868652344,291.1499938964844,269.1250305175781,267.4018859863281,283.4753723144531,293.44439697265625,291.1377258300781,1.0,0.191208004951477,0.8308400511741638,0.8308400511741638,1.0,1.0,-0.8954770565032959,0.3673203885555267,0.5281566977500916,0.1841837018728256,0.0,0.0,0.3162544965744018,24.657808303833008,25.0,-0.6687635779380798,-6916.43017578125,78.31649780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,305.72662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8984375,18000.0,0.0,0.0,0.1547206938266754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272549271583557,0.2272593975067138,-4.458646344573936e-06,0.0,0.0001570218300912,0.0,0.0,9.610862731933594,0.0,0.0,0.0,0.2923271656036377,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.0335925444960594,-1124.1029052734375,304.1470031738281,0.665739119052887,0.0788324996829032,0.0714288204908371,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692649483680725,0.050000000745058,0.0481123477220535,293.11627197265625,297.1499938964844,293.1499938964844,0.1524543017148971,-2499.01708984375,304.14794921875,0.9497769474983216,0.2266194224357605,0.1587831526994705,293.14471435546875,297.1499938964844,293.1499938964844,0.1758085489273071,-3790.876953125,304.1488952636719,0.9857327938079834,0.2540189325809479,0.2408482134342193,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449745174497,-122.3062973022461,291.58746337890625,0.5692649483680725,0.050000000745058,0.2282242625951767,291.1372985839844,291.1499938964844,269.0819396972656,267.38018798828125,283.4542541503906,293.445556640625,291.1372375488281,1.0,0.1913747787475586,0.8308154344558716,0.8308154344558716,1.0,1.0,-0.8969405293464661,0.3680734932422638,0.5288670063018799,0.1842232495546341,0.0,0.0,0.3179798722267151,24.657995223999023,25.0,-0.680134654045105,-6946.44189453125,78.57827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.548828125,18000.0,0.0,0.0,0.1553544849157333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287406623363495,0.2287451177835464,-4.46227022621315e-06,0.0,0.0001576650538481,0.0,0.0,9.686837196350098,0.0,0.0,0.0,0.2926355302333832,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0335925444960594,-1124.1029052734375,304.1470031738281,0.665739119052887,0.0788324996829032,0.0714288204908371,294.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5692649483680725,0.050000000745058,0.0481123477220535,293.11627197265625,297.1499938964844,293.1499938964844,0.1524543017148971,-2499.01708984375,304.14794921875,0.9497769474983216,0.2266194224357605,0.1587831526994705,293.14471435546875,297.1499938964844,293.1499938964844,0.1758085489273071,-3790.876953125,304.1488952636719,0.9857327938079834,0.2540189325809479,0.2408482134342193,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449745174497,-122.3062973022461,291.58746337890625,0.5692649483680725,0.050000000745058,0.2282242625951767,291.1372985839844,291.1499938964844,269.0819396972656,267.38018798828125,283.4542541503906,293.445556640625,291.1372375488281,1.0,0.1913747787475586,0.8308154344558716,0.8308154344558716,1.0,1.0,-0.8969405293464661,0.3680734932422638,0.5288670063018799,0.1842232495546341,0.0,0.0,0.3179798722267151,24.657995223999023,25.0,-0.680134654045105,-6946.44189453125,78.57827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9983825683594,305.73907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.548828125,18000.0,0.0,0.0,0.1553544849157333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287406623363495,0.2287451177835464,-4.46227022621315e-06,0.0,0.0001576650538481,0.0,0.0,9.686837196350098,0.0,0.0,0.0,0.2926355302333832,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342364124953746,-1134.8125,304.1469116210937,0.6680046319961548,0.0795907750725746,0.0721069052815437,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693328380584717,0.050000000745058,0.0481119304895401,293.1185607910156,297.1499938964844,293.1499938964844,0.1527907848358154,-2503.408203125,304.1480712890625,0.9504797458648682,0.2270079851150512,0.1590544730424881,293.1438293457031,297.1499938964844,293.1499938964844,0.17608343064785,-3795.625,304.1488037109375,0.9861517548561096,0.254335343837738,0.2411420941352844,293.2806091308594,297.1499938964844,293.1499938964844,0.0004322889144532,-110.49685668945312,291.5441589355469,0.5693328380584717,0.050000000745058,0.2282222956418991,291.1368408203125,291.1499938964844,269.0399780273437,267.35888671875,283.4324951171875,293.4463806152344,291.13677978515625,1.0,0.191542163491249,0.8307843208312988,0.8307843208312988,1.0,1.0,-0.8984297513961792,0.3688712418079376,0.529558539390564,0.1841826438903808,0.0,0.0,0.3197660744190216,24.65679359436035,28.0,-0.6495527029037476,-6977.3828125,78.84322357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.7515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.193359375,18000.0,0.0,0.0,0.1560114026069641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302918881177902,0.2302963584661483,-4.466079190024175e-06,0.0,0.0001583317498443,0.0,0.0,9.766437530517578,0.0,0.0,0.0,0.2929588258266449,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342364124953746,-1134.8125,304.1469116210937,0.6680046319961548,0.0795907750725746,0.0721069052815437,294.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5693328380584717,0.050000000745058,0.0481119304895401,293.1185607910156,297.1499938964844,293.1499938964844,0.1527907848358154,-2503.408203125,304.1480712890625,0.9504797458648682,0.2270079851150512,0.1590544730424881,293.1438293457031,297.1499938964844,293.1499938964844,0.17608343064785,-3795.625,304.1488037109375,0.9861517548561096,0.254335343837738,0.2411420941352844,293.2806091308594,297.1499938964844,293.1499938964844,0.0004322889144532,-110.49685668945312,291.5441589355469,0.5693328380584717,0.050000000745058,0.2282222956418991,291.1368408203125,291.1499938964844,269.0399780273437,267.35888671875,283.4324951171875,293.4463806152344,291.13677978515625,1.0,0.191542163491249,0.8307843208312988,0.8307843208312988,1.0,1.0,-0.8984297513961792,0.3688712418079376,0.529558539390564,0.1841826438903808,0.0,0.0,0.3197660744190216,24.65679359436035,28.0,-0.6495527029037476,-6977.3828125,78.84322357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,305.7515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.193359375,18000.0,0.0,0.0,0.1560114026069641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302918881177902,0.2302963584661483,-4.466079190024175e-06,0.0,0.0001583317498443,0.0,0.0,9.766437530517578,0.0,0.0,0.0,0.2929588258266449,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349125973880291,-1146.0164794921875,304.1468200683594,0.6664443016052246,0.0803564637899398,0.0728156492114067,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656120181083679,0.050000000745058,0.0481348633766174,293.1205749511719,297.1499938964844,293.1499938964844,0.1531458795070648,-2508.0546875,304.14813232421875,0.9453011751174928,0.2273937612771988,0.1593408733606338,293.1429748535156,297.1499938964844,293.1499938964844,0.1763935983180999,-3800.988037109375,304.148681640625,0.9819063544273376,0.2546641826629638,0.2414725869894027,293.2795715332031,297.1499938964844,293.1499938964844,0.0004192876222077,-98.84632873535156,291.5011291503906,0.5656120181083679,0.050000000745058,0.2283310741186142,291.13623046875,291.1499938964844,268.99932861328125,267.33807373046875,283.40997314453125,293.447021484375,291.1361389160156,1.0,0.1929108947515487,0.8307531476020813,0.8307531476020813,1.0,1.0,-0.9001787304878235,0.3698203563690185,0.5303583741188049,0.1841048002243042,0.0,0.0,0.3216345012187958,25.247774124145508,31.0,-0.9897727966308594,-7010.0498046875,80.06238555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891967773437,305.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.765625,18000.0,0.0,0.0,0.1566943973302841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319127321243286,0.2319172024726867,-4.470071871764958e-06,0.0,0.0001590249012224,0.0,0.0,9.84988021850586,0.0,0.0,0.0,0.2932980358600616,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349125973880291,-1146.0164794921875,304.1468200683594,0.6664443016052246,0.0803564637899398,0.0728156492114067,294.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5656120181083679,0.050000000745058,0.0481348633766174,293.1205749511719,297.1499938964844,293.1499938964844,0.1531458795070648,-2508.0546875,304.14813232421875,0.9453011751174928,0.2273937612771988,0.1593408733606338,293.1429748535156,297.1499938964844,293.1499938964844,0.1763935983180999,-3800.988037109375,304.148681640625,0.9819063544273376,0.2546641826629638,0.2414725869894027,293.2795715332031,297.1499938964844,293.1499938964844,0.0004192876222077,-98.84632873535156,291.5011291503906,0.5656120181083679,0.050000000745058,0.2283310741186142,291.13623046875,291.1499938964844,268.99932861328125,267.33807373046875,283.40997314453125,293.447021484375,291.1361389160156,1.0,0.1929108947515487,0.8307531476020813,0.8307531476020813,1.0,1.0,-0.9001787304878235,0.3698203563690185,0.5303583741188049,0.1841048002243042,0.0,0.0,0.3216345012187958,25.247774124145508,31.0,-0.9897727966308594,-7010.0498046875,80.06238555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891967773437,305.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.765625,18000.0,0.0,0.0,0.1566943973302841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319127321243286,0.2319172024726867,-4.470071871764958e-06,0.0,0.0001590249012224,0.0,0.0,9.84988021850586,0.0,0.0,0.0,0.2932980358600616,4.0,0.0,1.0
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352610722184181,-1151.7762451171875,304.1467590332031,0.6644151210784912,0.0807403475046157,0.0731789916753768,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5625125765800476,0.050000000745058,0.0481545850634574,293.1214904785156,297.1499938964844,293.1499938964844,0.1533320248126983,-2510.4951171875,304.14813232421875,0.9407184720039368,0.2275860905647277,0.1594894826412201,293.142578125,297.1499938964844,293.1499938964844,0.176562026143074,-3803.90283203125,304.14862060546875,0.9781093597412108,0.2548317015171051,0.241649329662323,293.2790222167969,297.1499938964844,293.1499938964844,0.0004126322455704,-93.07422637939452,291.4796142578125,0.5625125765800476,0.050000000745058,0.2284246236085891,291.1357421875,291.1499938964844,268.9795837402344,267.3278503417969,283.39849853515625,293.44732666015625,291.1356201171875,1.0,0.1939510852098465,0.8307375311851501,0.8307375311851501,1.0,1.0,-0.9011411666870116,0.3703474104404449,0.5307937264442444,0.1840501129627227,0.0,0.0,0.3226325213909149,25.75260734558105,31.0,-1.2189143896102903,-7027.3203125,81.01053619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862670898437,305.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.39453125,18000.0,0.0,0.0,0.1570480465888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327748090028762,0.2327792793512344,-4.472173714020755e-06,0.0,0.0001593837951077,0.0,0.0,9.894315719604492,0.0,0.0,0.0,0.2934785485267639,4.0,0.0,1.0
