time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356150493025779,-1157.61669921875,304.1466979980469,0.661812424659729,0.0811250284314155,0.073547288775444,294.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5588318705558777,0.050000000745058,0.0481787957251071,293.1223449707031,297.1499938964844,293.1499938964844,0.1535225808620453,-2512.994384765625,304.1481018066406,0.9351538419723512,0.2277790904045105,0.159641608595848,293.1421813964844,297.1499938964844,293.1499938964844,0.1767367422580719,-3806.92529296875,304.1485595703125,0.9733881950378418,0.2550011873245239,0.2418324053287506,293.27850341796875,297.1499938964844,293.1499938964844,0.0004058764025103,-87.35143280029297,291.4581604003906,0.5588318705558777,0.050000000745058,0.2285394668579101,291.1352233886719,291.1499938964844,268.96026611328125,267.3177795410156,283.38690185546875,293.4476318359375,291.1351013183594,1.0,0.1951898336410522,0.8307166695594788,0.8307166695594788,1.0,1.0,-0.9021522998809814,0.3709047734737396,0.5312475562095642,0.1839824914932251,0.0,0.0,0.3236696124076843,26.37108421325684,34.0,-1.3398154973983765,-7045.24560546875,82.14395141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9830322265625,305.7758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.986328125,18000.0,0.0,0.0,0.1574112772941589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336776554584503,0.2336821258068084,-4.474378329177853e-06,0.0,0.0001597524387761,0.0,0.0,9.940936088562012,0.0,0.0,0.0,0.2936677932739258,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363374017179012,-1169.5047607421875,304.1466064453125,0.6554184556007385,0.0818966850638389,0.0742972418665885,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5502318143844604,0.050000000745058,0.0482390746474266,293.1238708496094,297.1499938964844,293.1499938964844,0.1539173126220703,-2518.171142578125,304.1480712890625,0.9219272136688232,0.2281721830368042,0.159958079457283,293.1414794921875,297.1499938964844,293.1499938964844,0.1771013885736465,-3813.226318359375,304.1484375,0.961524784564972,0.2553454637527466,0.2422156333923339,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919634618796,-76.0038070678711,291.4156494140625,0.5502318143844604,0.050000000745058,0.2288253903388977,291.1342163085937,291.1499938964844,268.9230041503906,267.298095703125,283.3633728027344,293.4481201171875,291.13409423828125,1.0,0.1981755197048187,0.8306748867034912,0.8306748867034912,1.0,1.0,-0.9043076038360596,0.3721050918102264,0.5322024822235107,0.1838071048259735,0.0,0.0,0.3258405923843384,27.908504486083984,37.0,-1.367448329925537,-7082.71533203125,84.90511322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,305.7884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.232421875,18000.0,0.0,0.0,0.1581709682941436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355873584747314,0.2355918437242508,-4.4790936044591945e-06,0.0,0.0001605234283488,0.0,0.0,10.039915084838867,0.0,0.0,0.0,0.2940700054168701,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363374017179012,-1169.5047607421875,304.1466064453125,0.6554184556007385,0.0818966850638389,0.0742972418665885,294.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5502318143844604,0.050000000745058,0.0482390746474266,293.1238708496094,297.1499938964844,293.1499938964844,0.1539173126220703,-2518.171142578125,304.1480712890625,0.9219272136688232,0.2281721830368042,0.159958079457283,293.1414794921875,297.1499938964844,293.1499938964844,0.1771013885736465,-3813.226318359375,304.1484375,0.961524784564972,0.2553454637527466,0.2422156333923339,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919634618796,-76.0038070678711,291.4156494140625,0.5502318143844604,0.050000000745058,0.2288253903388977,291.1342163085937,291.1499938964844,268.9230041503906,267.298095703125,283.3633728027344,293.4481201171875,291.13409423828125,1.0,0.1981755197048187,0.8306748867034912,0.8306748867034912,1.0,1.0,-0.9043076038360596,0.3721050918102264,0.5322024822235107,0.1838071048259735,0.0,0.0,0.3258405923843384,27.908504486083984,37.0,-1.367448329925537,-7082.71533203125,84.90511322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753723144531,305.7884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.232421875,18000.0,0.0,0.0,0.1581709682941436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355873584747314,0.2355918437242508,-4.4790936044591945e-06,0.0,0.0001605234283488,0.0,0.0,10.039915084838867,0.0,0.0,0.0,0.2940700054168701,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370762385427951,-1181.62744140625,304.1465148925781,0.6481838226318359,0.0826708748936653,0.0750624239444732,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.540729820728302,0.050000000745058,0.0483128316700458,293.1250915527344,297.1499938964844,293.1499938964844,0.1543372869491577,-2523.67919921875,304.14801025390625,0.9076058864593506,0.2285872846841812,0.1602969467639923,293.14080810546875,297.1499938964844,293.1499938964844,0.1774832755327224,-3819.816162109375,304.1483154296875,0.9471409916877748,0.2556959092617035,0.2426184564828872,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37371826171875,0.540729820728302,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3395080566406,293.44842529296875,291.1331787109375,1.0,0.2017088681459427,0.8306330442428589,0.8306330442428589,1.0,1.0,-0.9066243767738342,0.3734119534492492,0.533212423324585,0.1835765838623047,0.0,0.0,0.3281295597553253,29.78721618652344,40.0,-1.2793337106704712,-7122.0654296875,88.23605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96612548828125,305.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589799225330352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376216799020767,0.237626165151596,-4.484182227315614e-06,0.0,0.0001613444037502,0.0,0.0,10.145879745483398,0.0,0.0,0.0,0.2945012152194977,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370762385427951,-1181.62744140625,304.1465148925781,0.6481838226318359,0.0826708748936653,0.0750624239444732,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.540729820728302,0.050000000745058,0.0483128316700458,293.1250915527344,297.1499938964844,293.1499938964844,0.1543372869491577,-2523.67919921875,304.14801025390625,0.9076058864593506,0.2285872846841812,0.1602969467639923,293.14080810546875,297.1499938964844,293.1499938964844,0.1774832755327224,-3819.816162109375,304.1483154296875,0.9471409916877748,0.2556959092617035,0.2426184564828872,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37371826171875,0.540729820728302,0.050000000745058,0.2291752696037292,291.13330078125,291.1499938964844,268.88775634765625,267.27911376953125,283.3395080566406,293.44842529296875,291.1331787109375,1.0,0.2017088681459427,0.8306330442428589,0.8306330442428589,1.0,1.0,-0.9066243767738342,0.3734119534492492,0.533212423324585,0.1835765838623047,0.0,0.0,0.3281295597553253,29.78721618652344,40.0,-1.2793337106704712,-7122.0654296875,88.23605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96612548828125,305.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.541015625,18000.0,0.0,0.0,0.1589799225330352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376216799020767,0.237626165151596,-4.484182227315614e-06,0.0,0.0001613444037502,0.0,0.0,10.145879745483398,0.0,0.0,0.0,0.2945012152194977,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378707274794578,-1194.62353515625,304.1463317871094,0.6409426331520081,0.083530269563198,0.0758889466524124,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5311064124107361,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548228710889816,-2530.043701171875,304.1478576660156,0.8941677808761597,0.2291182875633239,0.160703033208847,293.1399230957031,297.1499938964844,293.1499938964844,0.1778957247734069,-3826.915283203125,304.148193359375,0.9314622282981871,0.2561080753803253,0.2430715262889862,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311064124107361,0.050000000745058,0.2295752912759781,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.32049560546875,293.45721435546875,291.13330078125,1.0,0.2056525647640228,0.8305756449699402,0.8305756449699402,1.0,1.0,-0.9092285633087158,0.3748797476291656,0.5343487858772278,0.1833176463842392,0.0,0.0,0.3303911089897156,31.934932708740234,43.0,-0.0375697053968906,-7161.5166015625,92.0554656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,305.8139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.390625,18000.0,0.0,0.0,0.159839391708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397109568119049,0.2397154420614242,-4.489578714128584e-06,0.0,0.0001622166601009,0.0,0.0,10.255496978759766,0.0,0.0,0.0,0.2949478328227997,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378707274794578,-1194.62353515625,304.1463317871094,0.6409426331520081,0.083530269563198,0.0758889466524124,294.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.5311064124107361,0.050000000745058,0.0483971573412418,293.12554931640625,297.1499938964844,293.1499938964844,0.1548228710889816,-2530.043701171875,304.1478576660156,0.8941677808761597,0.2291182875633239,0.160703033208847,293.1399230957031,297.1499938964844,293.1499938964844,0.1778957247734069,-3826.915283203125,304.148193359375,0.9314622282981871,0.2561080753803253,0.2430715262889862,293.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5311064124107361,0.050000000745058,0.2295752912759781,291.1332397460937,291.1499938964844,268.8547668457031,267.26092529296875,283.32049560546875,293.45721435546875,291.13330078125,1.0,0.2056525647640228,0.8305756449699402,0.8305756449699402,1.0,1.0,-0.9092285633087158,0.3748797476291656,0.5343487858772278,0.1833176463842392,0.0,0.0,0.3303911089897156,31.934932708740234,43.0,-0.0375697053968906,-7161.5166015625,92.0554656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557800292969,305.8139343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.390625,18000.0,0.0,0.0,0.159839391708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397109568119049,0.2397154420614242,-4.489578714128584e-06,0.0,0.0001622166601009,0.0,0.0,10.255496978759766,0.0,0.0,0.0,0.2949478328227997,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387230962514877,-1208.549072265625,304.1461486816406,0.6340062618255615,0.0844077989459037,0.0767702460289001,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218361616134644,0.050000000745058,0.0484901927411556,293.1256408691406,297.1499938964844,293.1499938964844,0.1554081439971923,-2537.73095703125,304.1476135253906,0.8811547756195068,0.2297228127717971,0.1611852645874023,293.1390380859375,297.1499938964844,293.1499938964844,0.1783668398857116,-3835.041015625,304.14801025390625,0.9157972931861876,0.2565449774265289,0.2435769140720367,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218361616134644,0.050000000745058,0.2300165891647339,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.297607421875,293.459716796875,291.1324462890625,1.0,0.2099025100469589,0.8305181860923767,0.8305181860923767,1.0,1.0,-0.9121127724647522,0.3765035271644592,0.535609245300293,0.183036133646965,0.0,0.0,0.332723319530487,34.3045539855957,46.0,-1.2156574726104736,-7202.490234375,96.29622650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449768066406,305.8238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.02734375,18000.0,0.0,0.0,0.1607459038496017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417878657579422,0.2417923659086227,-4.494939275900833e-06,0.0,0.0001631366612855,0.0,0.0,10.364883422851562,0.0,0.0,0.0,0.2953957617282867,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387230962514877,-1208.549072265625,304.1461486816406,0.6340062618255615,0.0844077989459037,0.0767702460289001,294.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218361616134644,0.050000000745058,0.0484901927411556,293.1256408691406,297.1499938964844,293.1499938964844,0.1554081439971923,-2537.73095703125,304.1476135253906,0.8811547756195068,0.2297228127717971,0.1611852645874023,293.1390380859375,297.1499938964844,293.1499938964844,0.1783668398857116,-3835.041015625,304.14801025390625,0.9157972931861876,0.2565449774265289,0.2435769140720367,293.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5218361616134644,0.050000000745058,0.2300165891647339,291.13262939453125,291.1499938964844,268.82427978515625,267.2435913085937,283.297607421875,293.459716796875,291.1324462890625,1.0,0.2099025100469589,0.8305181860923767,0.8305181860923767,1.0,1.0,-0.9121127724647522,0.3765035271644592,0.535609245300293,0.183036133646965,0.0,0.0,0.332723319530487,34.3045539855957,46.0,-1.2156574726104736,-7202.490234375,96.29622650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449768066406,305.8238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.02734375,18000.0,0.0,0.0,0.1607459038496017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417878657579422,0.2417923659086227,-4.494939275900833e-06,0.0,0.0001631366612855,0.0,0.0,10.364883422851562,0.0,0.0,0.0,0.2953957617282867,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391446985304355,-1215.431640625,304.1460876464844,0.6306104063987732,0.084832452237606,0.0772034153342247,294.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174127817153931,0.050000000745058,0.0485396534204483,293.1256103515625,297.1499938964844,293.1499938964844,0.1557203829288482,-2541.832275390625,304.1474609375,0.8748409748077393,0.2300377786159515,0.1614381968975067,293.138671875,297.1499938964844,293.1499938964844,0.178607627749443,-3839.194091796875,304.1479187011719,0.9083843231201172,0.2567558884620666,0.2438282221555709,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5174127817153931,0.050000000745058,0.230251207947731,291.13189697265625,291.1499938964844,268.8100280761719,267.2352905273437,283.2855529785156,293.459716796875,291.1317443847656,1.0,0.212112620472908,0.830489456653595,0.830489456653595,1.0,1.0,-0.9135787487030028,0.3773370087146759,0.5362417101860046,0.1828719824552536,0.0,0.0,0.3340016901493072,35.56361770629883,46.0,-1.5343056917190552,-7224.58154296875,98.54652404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393615722656,305.8299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.333984375,18000.0,0.0,0.0,0.161217600107193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429333627223968,0.2429378628730774,-4.497802819969365e-06,0.0,0.0001636153610888,0.0,0.0,10.42519474029541,0.0,0.0,0.0,0.2956413030624389,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395591780543327,-1222.1912841796875,304.1460266113281,0.6272675395011902,0.085247553884983,0.077629379928112,294.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5131630897521973,0.050000000745058,0.0485908240079879,293.1255187988281,297.1499938964844,293.1499938964844,0.1560407429933548,-2546.03466796875,304.1473388671875,0.868712842464447,0.2303637117147445,0.1616990864276886,293.1383361816406,297.1499938964844,293.1499938964844,0.1788431406021118,-3843.248046875,304.1478881835937,0.9015244245529176,0.2569602131843567,0.2440752536058426,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5131630897521973,0.050000000745058,0.23049396276474,291.1312866210937,291.1499938964844,268.7965087890625,267.2272033691406,283.2732849121094,293.45916748046875,291.13116455078125,1.0,0.2143655121326446,0.830450713634491,0.830450713634491,1.0,1.0,-0.9150522351264954,0.3781801164150238,0.536872148513794,0.1826908439397812,0.0,0.0,0.3353102207183838,36.86574935913086,49.0,-1.500503420829773,-7247.34765625,100.87237548828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,305.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.1617032885551452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441297769546508,0.2441342771053314,-4.50084189651534e-06,0.0,0.0001641082781134,0.0,0.0,10.488429069519045,0.0,0.0,0.0,0.2958987355232239,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403682179749012,-1235.3709716796875,304.14599609375,0.6207261681556702,0.0860523730516433,0.078461579978466,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5052234530448914,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567147523164749,-2554.862060546875,304.1470947265625,0.8571348190307617,0.2310605645179748,0.1622522622346878,293.13787841796875,297.1499938964844,293.1499938964844,0.1792971342802047,-3851.041259765625,304.1478271484375,0.8886314630508423,0.2573495805263519,0.2445553243160247,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5052234530448914,0.050000000745058,0.2310003936290741,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.4567565917969,291.1304016113281,1.0,0.2189652323722839,0.8303731083869934,0.8303731083869934,1.0,1.0,-0.9180269241333008,0.3798979520797729,0.5381289720535278,0.1822837740182876,0.0,0.0,0.3379741013050079,39.581172943115234,52.0,-1.134106993675232,-7293.81494140625,105.72512817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,305.85015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.046875,18000.0,0.0,0.0,0.1627178192138672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465983927249908,0.2466028928756714,-4.507268386078067e-06,0.0,0.0001651378988754,0.0,0.0,10.61970329284668,0.0,0.0,0.0,0.2964347004890442,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403682179749012,-1235.3709716796875,304.14599609375,0.6207261681556702,0.0860523730516433,0.078461579978466,294.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5052234530448914,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567147523164749,-2554.862060546875,304.1470947265625,0.8571348190307617,0.2310605645179748,0.1622522622346878,293.13787841796875,297.1499938964844,293.1499938964844,0.1792971342802047,-3851.041259765625,304.1478271484375,0.8886314630508423,0.2573495805263519,0.2445553243160247,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5052234530448914,0.050000000745058,0.2310003936290741,291.1304626464844,291.1499938964844,268.77166748046875,267.2118530273437,283.2484436035156,293.4567565917969,291.1304016113281,1.0,0.2189652323722839,0.8303731083869934,0.8303731083869934,1.0,1.0,-0.9180269241333008,0.3798979520797729,0.5381289720535278,0.1822837740182876,0.0,0.0,0.3379741013050079,39.581172943115234,52.0,-1.134106993675232,-7293.81494140625,105.72512817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,305.85015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.046875,18000.0,0.0,0.0,0.1627178192138672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465983927249908,0.2466028928756714,-4.507268386078067e-06,0.0,0.0001651378988754,0.0,0.0,10.61970329284668,0.0,0.0,0.0,0.2964347004890442,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.041154284030199,-1248.1654052734375,304.1460266113281,0.6142851710319519,0.0868281722068786,0.0792708992958068,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980036616325378,0.050000000745058,0.0488091893494129,293.1244201660156,297.1499938964844,293.1499938964844,0.1574505865573883,-2564.48583984375,304.1468505859375,0.8465601205825806,0.2318370789289474,0.1628602892160415,293.1376037597656,297.1499938964844,293.1499938964844,0.179731011390686,-3858.4697265625,304.1478271484375,0.8765234351158142,0.2577154040336609,0.2450172901153564,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980036616325378,0.050000000745058,0.2315297871828079,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.223642811179161,0.8302955627441406,0.8302955627441406,1.0,1.0,-0.9210516214370728,0.3816609978675842,0.5393905639648438,0.1818267107009887,0.0,0.0,0.3406840562820434,42.41843032836914,40.0,-0.7000422477722168,-7341.2275390625,110.80985260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082946777344,305.864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637873202562332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491417080163955,0.2491462230682373,-4.514011379797012e-06,0.0,0.0001662233116803,0.0,0.0,10.755868911743164,0.0,0.0,0.0,0.296991765499115,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.041154284030199,-1248.1654052734375,304.1460266113281,0.6142851710319519,0.0868281722068786,0.0792708992958068,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980036616325378,0.050000000745058,0.0488091893494129,293.1244201660156,297.1499938964844,293.1499938964844,0.1574505865573883,-2564.48583984375,304.1468505859375,0.8465601205825806,0.2318370789289474,0.1628602892160415,293.1376037597656,297.1499938964844,293.1499938964844,0.179731011390686,-3858.4697265625,304.1478271484375,0.8765234351158142,0.2577154040336609,0.2450172901153564,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4980036616325378,0.050000000745058,0.2315297871828079,291.12994384765625,291.1499938964844,268.75,267.1976013183594,283.2235107421875,293.4529724121094,291.1299133300781,1.0,0.223642811179161,0.8302955627441406,0.8302955627441406,1.0,1.0,-0.9210516214370728,0.3816609978675842,0.5393905639648438,0.1818267107009887,0.0,0.0,0.3406840562820434,42.41843032836914,40.0,-0.7000422477722168,-7341.2275390625,110.80985260009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9082946777344,305.864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.560546875,18000.0,0.0,0.0,0.1637873202562332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491417080163955,0.2491462230682373,-4.514011379797012e-06,0.0,0.0001662233116803,0.0,0.0,10.755868911743164,0.0,0.0,0.0,0.296991765499115,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418523512780666,-1259.5045166015625,304.14617919921875,0.6176413893699646,0.0876945182681083,0.079994298517704,294.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.499237596988678,0.050000000745058,0.0487890727818012,293.1227111816406,297.1499938964844,293.1499938964844,0.1581931859254837,-2574.16064453125,304.14666748046875,0.8495973348617554,0.232828214764595,0.1634857803583145,293.13690185546875,297.1499938964844,293.1499938964844,0.1800670176744461,-3864.16015625,304.14801025390625,0.8791602253913879,0.2581686079502105,0.2453885823488235,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.499237596988678,0.050000000745058,0.2314343452453613,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225594073534011,0.830204963684082,0.830204963684082,1.0,1.0,-0.9229777455329896,0.3829684257507324,0.5400093197822571,0.1810493171215057,0.0,0.0,0.3432742953300476,41.90662384033203,28.0,1.371845006942749,-7385.00830078125,110.42408752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,305.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.75,18000.0,0.0,0.0,0.1649009138345718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516742646694183,0.2516787648200989,-4.520945822150679e-06,0.0,0.0001673534570727,0.0,0.0,10.892617225646973,0.0,0.0,0.0,0.297551691532135,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418523512780666,-1259.5045166015625,304.14617919921875,0.6176413893699646,0.0876945182681083,0.079994298517704,294.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.499237596988678,0.050000000745058,0.0487890727818012,293.1227111816406,297.1499938964844,293.1499938964844,0.1581931859254837,-2574.16064453125,304.14666748046875,0.8495973348617554,0.232828214764595,0.1634857803583145,293.13690185546875,297.1499938964844,293.1499938964844,0.1800670176744461,-3864.16015625,304.14801025390625,0.8791602253913879,0.2581686079502105,0.2453885823488235,293.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.499237596988678,0.050000000745058,0.2314343452453613,291.1305236816406,291.1499938964844,268.7300109863281,267.1838684082031,283.1982421875,293.447265625,291.1307983398437,1.0,0.2225594073534011,0.830204963684082,0.830204963684082,1.0,1.0,-0.9229777455329896,0.3829684257507324,0.5400093197822571,0.1810493171215057,0.0,0.0,0.3432742953300476,41.90662384033203,28.0,1.371845006942749,-7385.00830078125,110.42408752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8961181640625,305.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.75,18000.0,0.0,0.0,0.1649009138345718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516742646694183,0.2516787648200989,-4.520945822150679e-06,0.0,0.0001673534570727,0.0,0.0,10.892617225646973,0.0,0.0,0.0,0.297551691532135,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425761379301548,-1271.2559814453125,304.146240234375,0.6295226216316223,0.0887115821242332,0.0807535722851753,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080509781837463,0.050000000745058,0.048657763749361,293.11993408203125,297.1499938964844,293.1499938964844,0.1590439081192016,-2585.23095703125,304.1463623046875,0.8650907874107361,0.2340801656246185,0.1642197072505951,293.1355895996094,297.1499938964844,293.1499938964844,0.1804067343473434,-3869.904052734375,304.1481018066406,0.895050585269928,0.258768230676651,0.245791807770729,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080509781837463,0.050000000745058,0.2308114916086197,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.17193603515625,293.4404602050781,291.1329345703125,1.0,0.2173084467649459,0.8301144242286682,0.8301144242286682,1.0,1.0,-0.9243485927581788,0.3840636909008026,0.5402849316596985,0.1800633817911148,0.0,0.0,0.3454441726207733,38.5715446472168,25.0,2.559068441390991,-7423.21435546875,105.47676849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.439453125,18000.0,0.0,0.0,0.1660259515047073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538607716560364,0.2538653016090393,-4.527333203441231e-06,0.0,0.0001684952294453,0.0,0.0,11.012141227722168,0.0,0.0,0.0,0.2980449795722961,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425761379301548,-1271.2559814453125,304.146240234375,0.6295226216316223,0.0887115821242332,0.0807535722851753,294.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080509781837463,0.050000000745058,0.048657763749361,293.11993408203125,297.1499938964844,293.1499938964844,0.1590439081192016,-2585.23095703125,304.1463623046875,0.8650907874107361,0.2340801656246185,0.1642197072505951,293.1355895996094,297.1499938964844,293.1499938964844,0.1804067343473434,-3869.904052734375,304.1481018066406,0.895050585269928,0.258768230676651,0.245791807770729,293.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.5080509781837463,0.050000000745058,0.2308114916086197,291.1326599121094,291.1499938964844,268.7099914550781,267.1700744628906,283.17193603515625,293.4404602050781,291.1329345703125,1.0,0.2173084467649459,0.8301144242286682,0.8301144242286682,1.0,1.0,-0.9243485927581788,0.3840636909008026,0.5402849316596985,0.1800633817911148,0.0,0.0,0.3454441726207733,38.5715446472168,25.0,2.559068441390991,-7423.21435546875,105.47676849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,305.8968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.439453125,18000.0,0.0,0.0,0.1660259515047073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538607716560364,0.2538653016090393,-4.527333203441231e-06,0.0,0.0001684952294453,0.0,0.0,11.012141227722168,0.0,0.0,0.0,0.2980449795722961,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429736748337745,-1277.7227783203125,304.1462097167969,0.6361427903175354,0.0892575457692146,0.081170342862606,294.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5131977200508118,0.050000000745058,0.048590388149023,293.1183166503906,297.1499938964844,293.1499938964844,0.1595351994037628,-2591.6318359375,304.1461181640625,0.8740523457527161,0.2347772866487503,0.164640724658966,293.1347961425781,297.1499938964844,293.1499938964844,0.1806123703718185,-3873.4091796875,304.1480712890625,0.90406996011734,0.2591058909893036,0.2460321635007858,293.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5131977200508118,0.050000000745058,0.2304918766021728,291.13360595703125,291.1499938964844,268.70001220703125,267.16314697265625,283.1586303710937,293.43719482421875,291.1338195800781,1.0,0.2148139029741287,0.8300691246986389,0.8300691246986389,1.0,1.0,-0.925177812576294,0.3846800029277801,0.5404977798461914,0.1795876771211624,0.0,0.0,0.3464424610137939,36.861698150634766,25.0,2.369579792022705,-7441.8974609375,102.9609146118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88446044921875,305.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.087890625,18000.0,0.0,0.0,0.1665812283754348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548534572124481,0.254857987165451,-4.530223122856114e-06,0.0,0.0001690587669145,0.0,0.0,11.066554069519045,0.0,0.0,0.0,0.2982697486877441,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433930791914463,-1284.555908203125,304.1461486816406,0.6429958343505859,0.0898198038339614,0.0816078260540962,294.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185376405715942,0.050000000745058,0.048526719212532,293.1166381835937,297.1499938964844,293.1499938964844,0.1600684076547622,-2598.58203125,304.1458435058594,0.8832730054855347,0.2355084717273712,0.1650914847850799,293.13397216796875,297.1499938964844,293.1499938964844,0.1808451414108276,-3877.394287109375,304.1479797363281,0.9137794971466064,0.2594614624977112,0.2462954521179199,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5185376405715942,0.050000000745058,0.2301898598670959,291.1341247558594,291.1499938964844,268.69000244140625,267.1561889648437,283.1455383300781,293.4343566894531,291.1342163085937,1.0,0.2123300284147262,0.8300241231918335,0.8300241231918335,1.0,1.0,-0.9261208176612854,0.3853444159030914,0.5407763719558716,0.179141879081726,0.0,0.0,0.3474434912204742,35.24710464477539,25.0,1.6466037034988403,-7460.85595703125,100.61392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88299560546875,305.9114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3984375,18000.0,0.0,0.0,0.1671286076307296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558218240737915,0.2558263540267944,-4.532979346549837e-06,0.0,0.0001696143008302,0.0,0.0,11.119590759277344,0.0,0.0,0.0,0.2984887063503265,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.0442961603403091,-1299.2994384765625,304.1459045410156,0.6556187868118286,0.0909817665815353,0.0825462266802787,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.527945876121521,0.050000000745058,0.048427402973175,293.1131896972656,297.1499938964844,293.1499938964844,0.1612457633018493,-2613.923828125,304.145263671875,0.8995634317398071,0.237051248550415,0.1660742610692978,293.1322631835937,297.1499938964844,293.1499938964844,0.1813870221376419,-3886.701904296875,304.14776611328125,0.9315447211265564,0.2602133750915527,0.2468921840190887,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.527945876121521,0.050000000745058,0.2297187596559524,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085881978273391,0.8299341797828674,0.8299341797828674,1.0,1.0,-0.928457736968994,0.3868535757064819,0.5416041612625122,0.1783957034349441,0.0,0.0,0.3495254516601562,32.7335205078125,25.0,0.2908270955085754,-7501.49658203125,97.12619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,305.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.09375,18000.0,0.0,0.0,0.1682002991437912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578234374523163,0.2578279972076416,-4.538494977168739e-06,0.0,0.0001707019255263,0.0,0.0,11.229110717773438,0.0,0.0,0.0,0.2989387512207031,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.0442961603403091,-1299.2994384765625,304.1459045410156,0.6556187868118286,0.0909817665815353,0.0825462266802787,294.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.527945876121521,0.050000000745058,0.048427402973175,293.1131896972656,297.1499938964844,293.1499938964844,0.1612457633018493,-2613.923828125,304.145263671875,0.8995634317398071,0.237051248550415,0.1660742610692978,293.1322631835937,297.1499938964844,293.1499938964844,0.1813870221376419,-3886.701904296875,304.14776611328125,0.9315447211265564,0.2602133750915527,0.2468921840190887,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.527945876121521,0.050000000745058,0.2297187596559524,291.1342468261719,291.1499938964844,268.6700134277344,267.1422119140625,283.1203308105469,293.429931640625,291.1342163085937,1.0,0.2085881978273391,0.8299341797828674,0.8299341797828674,1.0,1.0,-0.928457736968994,0.3868535757064819,0.5416041612625122,0.1783957034349441,0.0,0.0,0.3495254516601562,32.7335205078125,25.0,0.2908270955085754,-7501.49658203125,97.12619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827514648437,305.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.09375,18000.0,0.0,0.0,0.1682002991437912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578234374523163,0.2578279972076416,-4.538494977168739e-06,0.0,0.0001707019255263,0.0,0.0,11.229110717773438,0.0,0.0,0.0,0.2989387512207031,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452601127326488,-1315.068115234375,304.1456604003906,0.6673199534416199,0.0921870097517967,0.0835475176572799,294.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361437201499939,0.050000000745058,0.0483516380190849,293.1097412109375,297.1499938964844,293.1499938964844,0.1625341176986694,-2630.679443359375,304.14471435546875,0.9144988656044006,0.2386865317821502,0.1671419292688369,293.1305236816406,297.1499938964844,293.1499938964844,0.1819986402988433,-3897.207763671875,304.1474914550781,0.9466776847839355,0.2610118687152862,0.247558519244194,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361437201499939,0.050000000745058,0.2293593436479568,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057669311761856,0.8298442363739014,0.8298442363739014,1.0,1.0,-0.9312180876731871,0.3885052502155304,0.5427128076553345,0.177854984998703,0.0,0.0,0.3516867160797119,30.823223114013672,25.0,-0.2664303779602051,-7544.84912109375,94.66008758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.546875,18000.0,0.0,0.0,0.1692470163106918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259926825761795,0.2599313855171203,-4.544285729934927e-06,0.0,0.0001717642007861,0.0,0.0,11.344647407531738,0.0,0.0,0.0,0.2994126081466675,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452601127326488,-1315.068115234375,304.1456604003906,0.6673199534416199,0.0921870097517967,0.0835475176572799,294.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361437201499939,0.050000000745058,0.0483516380190849,293.1097412109375,297.1499938964844,293.1499938964844,0.1625341176986694,-2630.679443359375,304.14471435546875,0.9144988656044006,0.2386865317821502,0.1671419292688369,293.1305236816406,297.1499938964844,293.1499938964844,0.1819986402988433,-3897.207763671875,304.1474914550781,0.9466776847839355,0.2610118687152862,0.247558519244194,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5361437201499939,0.050000000745058,0.2293593436479568,291.1339416503906,291.1499938964844,268.6499938964844,267.1281433105469,283.0971069335937,293.42730712890625,291.1339111328125,1.0,0.2057669311761856,0.8298442363739014,0.8298442363739014,1.0,1.0,-0.9312180876731871,0.3885052502155304,0.5427128076553345,0.177854984998703,0.0,0.0,0.3516867160797119,30.823223114013672,25.0,-0.2664303779602051,-7544.84912109375,94.66008758544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8846435546875,305.946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.546875,18000.0,0.0,0.0,0.1692470163106918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259926825761795,0.2599313855171203,-4.544285729934927e-06,0.0,0.0001717642007861,0.0,0.0,11.344647407531738,0.0,0.0,0.0,0.2994126081466675,4.0,0.0,1.0
407460,293.1120300292969,297.1499938964844,293.1499938964844,0.0462712235748767,-1331.6407470703125,304.1454162597656,0.6780781149864197,0.0934309735894203,0.0846006944775581,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432029366493225,0.050000000745058,0.0482927858829498,293.1062927246094,297.1499938964844,293.1499938964844,0.1639100164175033,-2648.52685546875,304.1441650390625,0.9286445379257202,0.2404021769762039,0.1682801395654678,293.1288146972656,297.1499938964844,293.1499938964844,0.1826613992452621,-3908.57373046875,304.147216796875,0.95907062292099,0.2618517577648163,0.2482818663120269,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432029366493225,0.050000000745058,0.2290801852941513,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.2036634087562561,0.8297385573387146,0.8297385573387146,1.0,1.0,-0.9343103766441344,0.3902438282966614,0.5440665483474731,0.1775364726781845,0.0,0.0,0.3538686633110046,29.34802627563477,25.0,-0.2221716791391372,-7589.55908203125,92.93563079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.22265625,18000.0,0.0,0.0,0.1702761352062225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620829641819,0.2620874941349029,-4.550325684249401e-06,0.0,0.0001728086353978,0.0,0.0,11.463815689086914,0.0,0.0,0.0,0.2999018728733063,4.0,0.0,1.0
407520,293.1120300292969,297.1499938964844,293.1499938964844,0.0462712235748767,-1331.6407470703125,304.1454162597656,0.6780781149864197,0.0934309735894203,0.0846006944775581,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432029366493225,0.050000000745058,0.0482927858829498,293.1062927246094,297.1499938964844,293.1499938964844,0.1639100164175033,-2648.52685546875,304.1441650390625,0.9286445379257202,0.2404021769762039,0.1682801395654678,293.1288146972656,297.1499938964844,293.1499938964844,0.1826613992452621,-3908.57373046875,304.147216796875,0.95907062292099,0.2618517577648163,0.2482818663120269,293.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5432029366493225,0.050000000745058,0.2290801852941513,291.1337585449219,291.1499938964844,268.6300048828125,267.1139831542969,283.0762023925781,293.4263000488281,291.1337585449219,1.0,0.2036634087562561,0.8297385573387146,0.8297385573387146,1.0,1.0,-0.9343103766441344,0.3902438282966614,0.5440665483474731,0.1775364726781845,0.0,0.0,0.3538686633110046,29.34802627563477,25.0,-0.2221716791391372,-7589.55908203125,92.93563079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8873291015625,305.9650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.22265625,18000.0,0.0,0.0,0.1702761352062225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620829641819,0.2620874941349029,-4.550325684249401e-06,0.0,0.0001728086353978,0.0,0.0,11.463815689086914,0.0,0.0,0.0,0.2999018728733063,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.047320581972599,-1348.880126953125,304.14520263671875,0.6878801584243774,0.0947090834379196,0.0856974497437477,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492138266563416,0.050000000745058,0.048246543854475,293.1029663085937,297.1499938964844,293.1499938964844,0.1653593033552169,-2667.276123046875,304.1437072753906,0.9411305785179138,0.2421871125698089,0.1694776564836502,293.12713623046875,297.1499938964844,293.1499938964844,0.183366909623146,-3920.6513671875,304.14697265625,0.9690772294998168,0.2627290785312652,0.2490539252758026,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492138266563416,0.050000000745058,0.2288608253002166,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.2021134346723556,0.8296328783035278,0.8296328783035278,1.0,1.0,-0.9376716017723083,0.3920439779758453,0.5456276535987854,0.1774243712425232,0.0,0.0,0.3560355305671692,28.198177337646484,25.0,-0.0068316706456243,-7634.72802734375,91.77062225341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,305.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.1712930053472519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642492949962616,0.2642538547515869,-4.5564920583274215e-06,0.0,0.00017384061357,0.0,0.0,11.584288597106934,0.0,0.0,0.0,0.3003971576690674,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.047320581972599,-1348.880126953125,304.14520263671875,0.6878801584243774,0.0947090834379196,0.0856974497437477,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492138266563416,0.050000000745058,0.048246543854475,293.1029663085937,297.1499938964844,293.1499938964844,0.1653593033552169,-2667.276123046875,304.1437072753906,0.9411305785179138,0.2421871125698089,0.1694776564836502,293.12713623046875,297.1499938964844,293.1499938964844,0.183366909623146,-3920.6513671875,304.14697265625,0.9690772294998168,0.2627290785312652,0.2490539252758026,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5492138266563416,0.050000000745058,0.2288608253002166,291.1337585449219,291.1499938964844,268.6099853515625,267.0997009277344,283.0575561523437,293.4266967773437,291.1337890625,1.0,0.2021134346723556,0.8296328783035278,0.8296328783035278,1.0,1.0,-0.9376716017723083,0.3920439779758453,0.5456276535987854,0.1774243712425232,0.0,0.0,0.3560355305671692,28.198177337646484,25.0,-0.0068316706456243,-7634.72802734375,91.77062225341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89013671875,305.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.1712930053472519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642492949962616,0.2642538547515869,-4.5564920583274215e-06,0.0,0.00017384061357,0.0,0.0,11.584288597106934,0.0,0.0,0.0,0.3003971576690674,4.0,0.0,1.0
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478579923510551,-1357.7269287109375,304.1451110839844,0.6924164891242981,0.0953600704669952,0.0862604975700378,294.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518453121185303,0.050000000745058,0.0482272841036319,293.101318359375,297.1499938964844,293.1499938964844,0.1661092787981033,-2676.9599609375,304.1434936523437,0.946672260761261,0.2431034594774246,0.1700963973999023,293.1263122558594,297.1499938964844,293.1499938964844,0.1837348341941833,-3926.9423828125,304.1468505859375,0.9733037948608398,0.2631811797618866,0.2494567036628723,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5518453121185303,0.050000000745058,0.2287694662809372,291.1338195800781,291.1499938964844,268.6000061035156,267.092529296875,283.04888916015625,293.4273681640625,291.1338195800781,1.0,0.2015117704868316,0.8295800089836121,0.8295800089836121,1.0,1.0,-0.9394405484199524,0.3929681777954101,0.5464723706245422,0.1774262487888336,0.0,0.0,0.3571100234985351,27.72278213500977,25.0,0.0623170882463455,-7657.3876953125,91.36101531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8914794921875,305.9928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08203125,18000.0,0.0,0.0,0.1717978715896606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2653301060199737,0.2653346657752991,-4.559597073239274e-06,0.0,0.0001743529865052,0.0,0.0,11.644655227661133,0.0,0.0,0.0,0.300645500421524,4.0,0.0,1.0
