time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484028384089469,-1366.7099609375,304.1449890136719,0.6967343688011169,0.0960181877017021,0.086832083761692,294.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542610287666321,0.050000000745058,0.0482100844383239,293.0997314453125,297.1499938964844,293.1499938964844,0.1668748706579208,-2686.833251953125,304.1432800292969,0.9517858624458312,0.2440342307090759,0.1707268804311752,293.12548828125,297.1499938964844,293.1499938964844,0.1841124594211578,-3933.395263671875,304.146728515625,0.9771036505699158,0.2636414766311645,0.2498694062232971,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5542610287666321,0.050000000745058,0.2286878824234008,291.13385009765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0404663085937,293.4283142089844,291.1338806152344,1.0,0.2010038495063781,0.8295171856880188,0.8295171856880188,1.0,1.0,-0.9412599802017212,0.3939100801944732,0.5473499298095703,0.1774489283561706,0.0,0.0,0.3581827878952026,27.300397872924805,28.0,0.0591661110520362,-7680.12109375,91.04438018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927307128906,306.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.048828125,18000.0,0.0,0.0,0.1723010390996933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664108872413635,0.2664154469966888,-4.562712092592847e-06,0.0,0.0001748636568663,0.0,0.0,11.705169677734377,0.0,0.0,0.0,0.300894558429718,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.049533475190401,-1385.4039306640625,304.144775390625,0.7008827924728394,0.0973503664135932,0.0880196914076805,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549631714820862,0.050000000745058,0.0482051558792591,293.0966491699219,297.1499938964844,293.1499938964844,0.1684719324111938,-2707.40087890625,304.1428527832031,0.9555112719535828,0.2459299713373184,0.1720362901687622,293.1239318847656,297.1499938964844,293.1499938964844,0.1849191337823867,-3947.1796875,304.146484375,0.979075253009796,0.2645829021930694,0.250745564699173,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549631714820862,0.050000000745058,0.2286645025014877,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310302734375,291.13360595703125,1.0,0.2014240771532058,0.8293915390968323,0.8293915390968323,1.0,1.0,-0.9452742338180542,0.3959447741508484,0.5493294596672058,0.1776153445243835,0.0,0.0,0.3603674471378326,27.20685768127441,31.0,-0.4060007631778717,-7726.91259765625,91.6884536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894775390625,306.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.751953125,18000.0,0.0,0.0,0.1733055561780929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686026394367218,0.2686071991920471,-4.569016255118186e-06,0.0,0.0001758831058396,0.0,0.0,11.82825756072998,0.0,0.0,0.0,0.3014011979103088,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.049533475190401,-1385.4039306640625,304.144775390625,0.7008827924728394,0.0973503664135932,0.0880196914076805,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549631714820862,0.050000000745058,0.0482051558792591,293.0966491699219,297.1499938964844,293.1499938964844,0.1684719324111938,-2707.40087890625,304.1428527832031,0.9555112719535828,0.2459299713373184,0.1720362901687622,293.1239318847656,297.1499938964844,293.1499938964844,0.1849191337823867,-3947.1796875,304.146484375,0.979075253009796,0.2645829021930694,0.250745564699173,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5549631714820862,0.050000000745058,0.2286645025014877,291.1336669921875,291.1499938964844,268.57000732421875,267.07086181640625,283.0243835449219,293.4310302734375,291.13360595703125,1.0,0.2014240771532058,0.8293915390968323,0.8293915390968323,1.0,1.0,-0.9452742338180542,0.3959447741508484,0.5493294596672058,0.1776153445243835,0.0,0.0,0.3603674471378326,27.20685768127441,31.0,-0.4060007631778717,-7726.91259765625,91.6884536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894775390625,306.01837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.751953125,18000.0,0.0,0.0,0.1733055561780929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686026394367218,0.2686071991920471,-4.569016255118186e-06,0.0,0.0001758831058396,0.0,0.0,11.82825756072998,0.0,0.0,0.0,0.3014011979103088,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507020354270935,-1404.8004150390625,304.1445617675781,0.7008534669876099,0.09869946539402,0.0892487838864326,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518524646759033,0.050000000745058,0.0482271946966648,293.09381103515625,297.1499938964844,293.1499938964844,0.170136272907257,-2728.787841796875,304.1424560546875,0.953398823738098,0.2478602975606918,0.1733914464712143,293.1224060058594,297.1499938964844,293.1499938964844,0.1857805997133255,-3961.8896484375,304.1462097167969,0.9760087132453918,0.2655481994152069,0.2516719996929168,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518524646759033,0.050000000745058,0.2287690490484237,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.2030052989721298,0.8292658925056458,0.8292658925056458,1.0,1.0,-0.9496394991874696,0.3981148600578308,0.5515246391296387,0.1779110133647918,0.0,0.0,0.3626759350299835,27.80124855041504,34.0,-0.8313400149345398,-7775.8662109375,93.51782989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.0346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743177324533462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709210515022278,0.2709256112575531,-4.5756373765470926e-06,0.0,0.0001769103400874,0.0,0.0,11.958921432495115,0.0,0.0,0.0,0.3019383549690246,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507020354270935,-1404.8004150390625,304.1445617675781,0.7008534669876099,0.09869946539402,0.0892487838864326,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518524646759033,0.050000000745058,0.0482271946966648,293.09381103515625,297.1499938964844,293.1499938964844,0.170136272907257,-2728.787841796875,304.1424560546875,0.953398823738098,0.2478602975606918,0.1733914464712143,293.1224060058594,297.1499938964844,293.1499938964844,0.1857805997133255,-3961.8896484375,304.1462097167969,0.9760087132453918,0.2655481994152069,0.2516719996929168,293.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518524646759033,0.050000000745058,0.2287690490484237,291.13299560546875,291.1499938964844,268.54998779296875,267.0562744140625,283.0093994140625,293.43505859375,291.1329345703125,1.0,0.2030052989721298,0.8292658925056458,0.8292658925056458,1.0,1.0,-0.9496394991874696,0.3981148600578308,0.5515246391296387,0.1779110133647918,0.0,0.0,0.3626759350299835,27.80124855041504,34.0,-0.8313400149345398,-7775.8662109375,93.51782989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.0346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.96875,18000.0,0.0,0.0,0.1743177324533462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2709210515022278,0.2709256112575531,-4.5756373765470926e-06,0.0,0.0001769103400874,0.0,0.0,11.958921432495115,0.0,0.0,0.0,0.3019383549690246,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0518990233540535,-1424.74560546875,304.1443786621094,0.6978394985198975,0.1000646352767944,0.0905124545097351,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460751056671143,0.050000000745058,0.0482702143490314,293.0911865234375,297.1499938964844,293.1499938964844,0.1718504577875137,-2750.757568359375,304.1421203613281,0.947025179862976,0.2498188614845276,0.1747828722000122,293.1210021972656,297.1499938964844,293.1499938964844,0.1866831481456756,-3977.27734375,304.1459655761719,0.969082236289978,0.2665360569953918,0.2526409029960632,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460751056671143,0.050000000745058,0.2289731204509735,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2054988294839859,0.8291204571723938,0.8291204571723938,1.0,1.0,-0.9542855024337769,0.4003879725933075,0.553897500038147,0.1783202141523361,0.0,0.0,0.3650789558887481,28.931283950805664,37.0,-0.9046348929405212,-7826.568359375,96.28883361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89422607421875,306.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.205078125,18000.0,0.0,0.0,0.175350084900856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733663618564605,0.2733709514141083,-4.582700512401061e-06,0.0,0.0001779580488801,0.0,0.0,12.097580909729004,0.0,0.0,0.0,0.3025083541870117,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0518990233540535,-1424.74560546875,304.1443786621094,0.6978394985198975,0.1000646352767944,0.0905124545097351,294.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460751056671143,0.050000000745058,0.0482702143490314,293.0911865234375,297.1499938964844,293.1499938964844,0.1718504577875137,-2750.757568359375,304.1421203613281,0.947025179862976,0.2498188614845276,0.1747828722000122,293.1210021972656,297.1499938964844,293.1499938964844,0.1866831481456756,-3977.27734375,304.1459655761719,0.969082236289978,0.2665360569953918,0.2526409029960632,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5460751056671143,0.050000000745058,0.2289731204509735,291.13232421875,291.1499938964844,268.5299987792969,267.04156494140625,282.9955139160156,293.44024658203125,291.1322631835937,1.0,0.2054988294839859,0.8291204571723938,0.8291204571723938,1.0,1.0,-0.9542855024337769,0.4003879725933075,0.553897500038147,0.1783202141523361,0.0,0.0,0.3650789558887481,28.931283950805664,37.0,-0.9046348929405212,-7826.568359375,96.28883361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89422607421875,306.0503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17986.205078125,18000.0,0.0,0.0,0.175350084900856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2733663618564605,0.2733709514141083,-4.582700512401061e-06,0.0,0.0001779580488801,0.0,0.0,12.097580909729004,0.0,0.0,0.0,0.3025083541870117,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531185120344162,-1445.1490478515625,304.14422607421875,0.6928675770759583,0.1014444530010223,0.0918055027723312,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.538652777671814,0.050000000745058,0.048330008983612,293.0887756347656,297.1499938964844,293.1499938964844,0.1736038625240326,-2773.170166015625,304.1418151855469,0.937653660774231,0.2517988085746765,0.1762026995420456,293.11962890625,297.1499938964844,293.1499938964844,0.1876206398010254,-3993.234130859375,304.145751953125,0.959160089492798,0.2675452530384063,0.2536469399929046,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.538652777671814,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.13165283203125,1.0,0.208691120147705,0.8289750218391418,0.8289750218391418,1.0,1.0,-0.9591609835624696,0.4027427136898041,0.5564182996749878,0.1788339167833328,0.0,0.0,0.3675577938556671,30.48988151550293,40.0,-0.832168459892273,-7878.4931640625,99.8316879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,306.0652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.529296875,18000.0,0.0,0.0,0.176412746310234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759151458740234,0.2759197354316711,-4.5901610974397045e-06,0.0,0.0001790365058695,0.0,0.0,12.243064880371094,0.0,0.0,0.0,0.3031068742275238,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531185120344162,-1445.1490478515625,304.14422607421875,0.6928675770759583,0.1014444530010223,0.0918055027723312,293.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.538652777671814,0.050000000745058,0.048330008983612,293.0887756347656,297.1499938964844,293.1499938964844,0.1736038625240326,-2773.170166015625,304.1418151855469,0.937653660774231,0.2517988085746765,0.1762026995420456,293.11962890625,297.1499938964844,293.1499938964844,0.1876206398010254,-3993.234130859375,304.145751953125,0.959160089492798,0.2675452530384063,0.2536469399929046,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.538652777671814,0.050000000745058,0.2292567491531372,291.1317138671875,291.1499938964844,268.510009765625,267.0267639160156,282.9826965332031,293.44647216796875,291.13165283203125,1.0,0.208691120147705,0.8289750218391418,0.8289750218391418,1.0,1.0,-0.9591609835624696,0.4027427136898041,0.5564182996749878,0.1788339167833328,0.0,0.0,0.3675577938556671,30.48988151550293,40.0,-0.832168459892273,-7878.4931640625,99.8316879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908996582031,306.0652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.529296875,18000.0,0.0,0.0,0.176412746310234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759151458740234,0.2759197354316711,-4.5901610974397045e-06,0.0,0.0001790365058695,0.0,0.0,12.243064880371094,0.0,0.0,0.0,0.3031068742275238,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537353008985519,-1455.502197265625,304.1441650390625,0.6899067163467407,0.1021396294236183,0.092461846768856,293.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345906019210815,0.050000000745058,0.0483652204275131,293.087646484375,297.1499938964844,293.1499938964844,0.17449252307415,-2784.50634765625,304.1416931152344,0.932199776172638,0.2527948319911957,0.1769211888313293,293.1189880371094,297.1499938964844,293.1499938964844,0.1881011724472046,-4001.402587890625,304.1456604003906,0.9533193111419678,0.2680575847625732,0.2541626691818237,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5345906019210815,0.050000000745058,0.2294237911701202,291.1314392089844,291.1499938964844,268.5,267.0193176269531,282.9766540527344,293.4499206542969,291.13140869140625,1.0,0.2104977518320083,0.8289023041725159,0.8289023041725159,1.0,1.0,-0.9616727232933044,0.4039453268051147,0.5577273964881897,0.1791275441646576,0.0,0.0,0.3688206672668457,31.40509605407715,40.0,-0.7590623497962952,-7904.83203125,101.8536605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8884582519531,306.0722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.21875,18000.0,0.0,0.0,0.1769577860832214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2772247195243835,0.2772293090820312,-4.594031452143099e-06,0.0,0.0001795896532712,0.0,0.0,12.318193435668944,0.0,0.0,0.0,0.3034161031246185,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543559901416301,-1465.9444580078125,304.14410400390625,0.6867577433586121,0.1028381139039993,0.09312404692173,293.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304252505302429,0.050000000745058,0.0484034232795238,293.0865783691406,297.1499938964844,293.1499938964844,0.1753875315189361,-2795.908447265625,304.1415710449219,0.9264472126960754,0.2537938058376312,0.1776441633701324,293.11834716796875,297.1499938964844,293.1499938964844,0.1885886639356613,-4009.682861328125,304.14556884765625,0.947052001953125,0.2685748934745788,0.2546860575675964,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5304252505302429,0.050000000745058,0.2296050041913986,291.1312255859375,291.1499938964844,268.489990234375,267.0118408203125,282.97088623046875,293.4535827636719,291.1311950683594,1.0,0.2124163657426834,0.8288180232048035,0.8288180232048035,1.0,1.0,-0.9642266631126404,0.4051609933376312,0.5590656995773315,0.1794434040784835,0.0,0.0,0.3700951337814331,32.39680862426758,43.0,-0.6682355999946594,-7931.3583984375,104.02000427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855895996094,306.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.931640625,18000.0,0.0,0.0,0.1775125712156295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785538733005523,0.2785584926605224,-4.597985935106408e-06,0.0,0.0001801526959752,0.0,0.0,12.39471435546875,0.0,0.0,0.0,0.3037311136722564,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556077137589454,-1487.077392578125,304.1439819335937,0.6801441311836243,0.1042448058724403,0.0944649279117584,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220419764518738,0.050000000745058,0.0484878197312355,293.0846252441406,297.1499938964844,293.1499938964844,0.177193135023117,-2818.8642578125,304.1413879394531,0.9146012663841248,0.2557976245880127,0.1791008859872818,293.1171264648437,297.1499938964844,293.1499938964844,0.1895835995674133,-4026.56005859375,304.1453857421875,0.9336685538291932,0.2696243226528168,0.2557550072669983,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220419764518738,0.050000000745058,0.2300053387880325,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165358513593673,0.8286495804786682,0.8286495804786682,1.0,1.0,-0.9694490432739258,0.4076282083988189,0.5618208646774292,0.1801413297653198,0.0,0.0,0.3726674020290375,34.58488082885742,46.0,-0.4636219143867492,-7984.8505859375,108.74750518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.451171875,18000.0,0.0,0.0,0.1786535084247589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812601923942566,0.2812648117542267,-4.606124093697872e-06,0.0,0.0001813105918699,0.0,0.0,12.551362991333008,0.0,0.0,0.0,0.3043762445449829,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556077137589454,-1487.077392578125,304.1439819335937,0.6801441311836243,0.1042448058724403,0.0944649279117584,293.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220419764518738,0.050000000745058,0.0484878197312355,293.0846252441406,297.1499938964844,293.1499938964844,0.177193135023117,-2818.8642578125,304.1413879394531,0.9146012663841248,0.2557976245880127,0.1791008859872818,293.1171264648437,297.1499938964844,293.1499938964844,0.1895835995674133,-4026.56005859375,304.1453857421875,0.9336685538291932,0.2696243226528168,0.2557550072669983,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5220419764518738,0.050000000745058,0.2300053387880325,291.1308898925781,291.1499938964844,268.4700012207031,266.9967956542969,282.9600524902344,293.4615478515625,291.1308898925781,1.0,0.2165358513593673,0.8286495804786682,0.8286495804786682,1.0,1.0,-0.9694490432739258,0.4076282083988189,0.5618208646774292,0.1801413297653198,0.0,0.0,0.3726674020290375,34.58488082885742,46.0,-0.4636219143867492,-7984.8505859375,108.74750518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878662109375,306.0922241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.451171875,18000.0,0.0,0.0,0.1786535084247589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812601923942566,0.2812648117542267,-4.606124093697872e-06,0.0,0.0001813105918699,0.0,0.0,12.551362991333008,0.0,0.0,0.0,0.3043762445449829,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568703301250934,-1508.498046875,304.1438903808594,0.6734722852706909,0.1056632921099662,0.0958249866962432,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139386653900146,0.050000000745058,0.0485810227692127,293.0828857421875,297.1499938964844,293.1499938964844,0.1790132969617843,-2841.944091796875,304.1412353515625,0.9033207297325134,0.2578039765357971,0.1805669218301773,293.115966796875,297.1499938964844,293.1499938964844,0.1906024366617202,-4043.814453125,304.1452331542969,0.9200204610824584,0.2706922888755798,0.2568504214286804,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139386653900146,0.050000000745058,0.230447456240654,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209366858005523,0.828481137752533,0.828481137752533,1.0,1.0,-0.9747980833053588,0.4101322889328003,0.5646657943725586,0.1809215694665908,0.0,0.0,0.37525475025177,36.99872970581055,49.0,-0.2543841302394867,-8038.7431640625,113.9257354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706359863281,306.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.076171875,18000.0,0.0,0.0,0.1798350661993026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840131223201751,0.2840177416801452,-4.61451554656378e-06,0.0,0.0001825097278924,0.0,0.0,12.711870193481444,0.0,0.0,0.0,0.3050375878810882,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568703301250934,-1508.498046875,304.1438903808594,0.6734722852706909,0.1056632921099662,0.0958249866962432,293.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139386653900146,0.050000000745058,0.0485810227692127,293.0828857421875,297.1499938964844,293.1499938964844,0.1790132969617843,-2841.944091796875,304.1412353515625,0.9033207297325134,0.2578039765357971,0.1805669218301773,293.115966796875,297.1499938964844,293.1499938964844,0.1906024366617202,-4043.814453125,304.1452331542969,0.9200204610824584,0.2706922888755798,0.2568504214286804,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5139386653900146,0.050000000745058,0.230447456240654,291.1307067871094,291.1499938964844,268.45001220703125,266.98162841796875,282.9501342773437,293.4702453613281,291.1307067871094,1.0,0.2209366858005523,0.828481137752533,0.828481137752533,1.0,1.0,-0.9747980833053588,0.4101322889328003,0.5646657943725586,0.1809215694665908,0.0,0.0,0.37525475025177,36.99872970581055,49.0,-0.2543841302394867,-8038.7431640625,113.9257354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8706359863281,306.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.076171875,18000.0,0.0,0.0,0.1798350661993026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840131223201751,0.2840177416801452,-4.61451554656378e-06,0.0,0.0001825097278924,0.0,0.0,12.711870193481444,0.0,0.0,0.0,0.3050375878810882,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581409782171249,-1530.1636962890625,304.143798828125,0.6670254468917847,0.1070924997329711,0.0972016081213951,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063483119010925,0.050000000745058,0.0486812964081764,293.0814208984375,297.1499938964844,293.1499938964844,0.1808411031961441,-2865.059326171875,304.14111328125,0.8929558396339417,0.2598070502281189,0.182036817073822,293.1148681640625,297.1499938964844,293.1499938964844,0.1916426122188568,-4061.401611328125,304.14508056640625,0.9071810245513916,0.271777868270874,0.2579697072505951,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063483119010925,0.050000000745058,0.2309231162071228,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.47967529296875,291.13067626953125,1.0,0.2255308628082275,0.8282954692840576,0.8282954692840576,1.0,1.0,-0.9802491664886476,0.412661612033844,0.5675874948501587,0.1817768812179565,0.0,0.0,0.3778365552425384,39.59416961669922,52.0,-0.0376182086765766,-8092.83447265625,119.48375701904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8203125,18000.0,0.0,0.0,0.1810545325279235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867918908596039,0.286796510219574,-4.623102086043218e-06,0.0,0.0001837473246268,0.0,0.0,12.87508773803711,0.0,0.0,0.0,0.3057102859020233,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581409782171249,-1530.1636962890625,304.143798828125,0.6670254468917847,0.1070924997329711,0.0972016081213951,293.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063483119010925,0.050000000745058,0.0486812964081764,293.0814208984375,297.1499938964844,293.1499938964844,0.1808411031961441,-2865.059326171875,304.14111328125,0.8929558396339417,0.2598070502281189,0.182036817073822,293.1148681640625,297.1499938964844,293.1499938964844,0.1916426122188568,-4061.401611328125,304.14508056640625,0.9071810245513916,0.271777868270874,0.2579697072505951,293.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5063483119010925,0.050000000745058,0.2309231162071228,291.13067626953125,291.1499938964844,268.42999267578125,266.96630859375,282.9411315917969,293.47967529296875,291.13067626953125,1.0,0.2255308628082275,0.8282954692840576,0.8282954692840576,1.0,1.0,-0.9802491664886476,0.412661612033844,0.5675874948501587,0.1817768812179565,0.0,0.0,0.3778365552425384,39.59416961669922,52.0,-0.0376182086765766,-8092.83447265625,119.48375701904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621520996094,306.1166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8203125,18000.0,0.0,0.0,0.1810545325279235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867918908596039,0.286796510219574,-4.623102086043218e-06,0.0,0.0001837473246268,0.0,0.0,12.87508773803711,0.0,0.0,0.0,0.3057102859020233,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594175644218921,-1552.0426025390625,304.14373779296875,0.6609644889831543,0.1085316985845565,0.0985927954316139,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993350505828857,0.050000000745058,0.0487872809171676,293.08013916015625,297.1499938964844,293.1499938964844,0.1826711595058441,-2888.143310546875,304.1410217285156,0.8830595016479492,0.2618027329444885,0.1835063397884369,293.11383056640625,297.1499938964844,293.1499938964844,0.1927023828029632,-4079.291748046875,304.1449584960937,0.8958625197410583,0.2728804647922516,0.2591109275817871,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993350505828857,0.050000000745058,0.2314258515834808,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302512377500534,0.8281098008155823,0.8281098008155823,1.0,1.0,-0.9857828617095948,0.4152093529701233,0.5705735087394714,0.1827032268047332,0.0,0.0,0.3803931474685669,42.33638000488281,55.0,0.160188615322113,-8146.95166015625,125.3656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853759765625,306.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.69140625,18000.0,0.0,0.0,0.1823072433471679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895742952823639,0.289578914642334,-4.631819592759712e-06,0.0,0.0001850186672527,0.0,0.0,13.039751052856444,0.0,0.0,0.0,0.306389182806015,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594175644218921,-1552.0426025390625,304.14373779296875,0.6609644889831543,0.1085316985845565,0.0985927954316139,293.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993350505828857,0.050000000745058,0.0487872809171676,293.08013916015625,297.1499938964844,293.1499938964844,0.1826711595058441,-2888.143310546875,304.1410217285156,0.8830595016479492,0.2618027329444885,0.1835063397884369,293.11383056640625,297.1499938964844,293.1499938964844,0.1927023828029632,-4079.291748046875,304.1449584960937,0.8958625197410583,0.2728804647922516,0.2591109275817871,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4993350505828857,0.050000000745058,0.2314258515834808,291.1307678222656,291.1499938964844,268.4100036621094,266.9508972167969,282.9330139160156,293.4897766113281,291.1308288574219,1.0,0.2302512377500534,0.8281098008155823,0.8281098008155823,1.0,1.0,-0.9857828617095948,0.4152093529701233,0.5705735087394714,0.1827032268047332,0.0,0.0,0.3803931474685669,42.33638000488281,55.0,0.160188615322113,-8146.95166015625,125.3656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.853759765625,306.12841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.69140625,18000.0,0.0,0.0,0.1823072433471679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895742952823639,0.289578914642334,-4.631819592759712e-06,0.0,0.0001850186672527,0.0,0.0,13.039751052856444,0.0,0.0,0.0,0.306389182806015,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600575357675552,-1563.0537109375,304.1437072753906,0.6581082940101624,0.1092548370361328,0.0992932841181755,293.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960306882858276,0.050000000745058,0.0488420203328132,293.07958984375,297.1499938964844,293.1499938964844,0.1835858076810836,-2899.65869140625,304.1409912109375,0.8783369064331055,0.2627968192100525,0.1842399388551712,293.1133117675781,297.1499938964844,293.1499938964844,0.1932392120361328,-4088.34375,304.1448974609375,0.8904931545257568,0.2734379768371582,0.2596892118453979,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.4960306882858276,0.050000000745058,0.2316855192184448,291.1308898925781,291.1499938964844,268.3999938964844,266.943115234375,282.92926025390625,293.4950561523437,291.13092041015625,1.0,0.2326407879590988,0.8280169367790222,0.8280169367790222,1.0,1.0,-0.9885754585266112,0.4164880216121673,0.5720874667167664,0.1831915527582168,0.0,0.0,0.3816570341587066,43.75258255004883,55.0,0.2480961829423904,-8173.97998046875,128.4117889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84979248046875,306.1343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.671875,18000.0,0.0,0.0,0.1829439848661422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909607589244842,0.2909654080867767,-4.636207449948415e-06,0.0,0.0001856648741522,0.0,0.0,13.12226390838623,0.0,0.0,0.0,0.3067294359207153,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0606983266770839,-1574.1077880859375,304.1437072753906,0.6553767919540405,0.1099802032113075,0.0999967232346534,293.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928410053253174,0.050000000745058,0.0488977320492267,293.0790710449219,297.1499938964844,293.1499938964844,0.1844996809959411,-2911.14990234375,304.1409606933594,0.8737822771072388,0.263788104057312,0.18497234582901,293.1128234863281,297.1499938964844,293.1499938964844,0.1937803924083709,-4097.4619140625,304.14483642578125,0.8853002190589905,0.2739994823932647,0.2602722346782684,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4928410053253174,0.050000000745058,0.2319497764110565,291.1310119628906,291.1499938964844,268.3900146484375,266.9353332519531,282.9257202148437,293.50048828125,291.1310729980469,1.0,0.23504139482975,0.8279111981391907,0.8279111981391907,1.0,1.0,-0.9913825988769532,0.4177679419517517,0.5736146569252014,0.183694988489151,0.0,0.0,0.3829088509082794,45.1938591003418,58.0,0.3330800533294678,-8200.9658203125,131.5198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8460693359375,306.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.677734375,18000.0,0.0,0.0,0.1835861504077911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923413515090942,0.2923459708690643,-4.640604856831487e-06,0.0,0.0001863165962276,0.0,0.0,13.204731941223145,0.0,0.0,0.0,0.3070694804191589,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619813054800033,-1596.3272705078125,304.1436462402344,0.6502941846847534,0.1114368215203285,0.1014112755656242,293.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867137372493744,0.050000000745058,0.0490115582942962,293.0782165527344,297.1499938964844,293.1499938964844,0.1863240003585815,-2934.047119140625,304.14093017578125,0.8652014136314392,0.2657612264156341,0.186432734131813,293.11187744140625,297.1499938964844,293.1499938964844,0.1948744058609008,-4115.87451171875,304.1447448730469,0.8754808902740479,0.2751333117485046,0.2614510357379913,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867137372493744,0.050000000745058,0.2324897199869156,291.1313781738281,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.1314392089844,1.0,0.2398546934127807,0.8276997208595276,0.8276997208595276,1.0,1.0,-0.997032642364502,0.4203310310840606,0.5767015814781189,0.1847469210624694,0.0,0.0,0.3853712379932403,48.1386604309082,61.0,0.4902888536453247,-8254.7822265625,137.90000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848817318677902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950790524482727,0.2950837016105652,-4.64940421807114e-06,0.0,0.0001876314636319,0.0,0.0,13.369165420532228,0.0,0.0,0.0,0.3077475726604461,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619813054800033,-1596.3272705078125,304.1436462402344,0.6502941846847534,0.1114368215203285,0.1014112755656242,293.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867137372493744,0.050000000745058,0.0490115582942962,293.0782165527344,297.1499938964844,293.1499938964844,0.1863240003585815,-2934.047119140625,304.14093017578125,0.8652014136314392,0.2657612264156341,0.186432734131813,293.11187744140625,297.1499938964844,293.1499938964844,0.1948744058609008,-4115.87451171875,304.1447448730469,0.8754808902740479,0.2751333117485046,0.2614510357379913,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.4867137372493744,0.050000000745058,0.2324897199869156,291.1313781738281,291.1499938964844,268.3699951171875,266.9196472167969,282.919189453125,293.5117492675781,291.1314392089844,1.0,0.2398546934127807,0.8276997208595276,0.8276997208595276,1.0,1.0,-0.997032642364502,0.4203310310840606,0.5767015814781189,0.1847469210624694,0.0,0.0,0.3853712379932403,48.1386604309082,61.0,0.4902888536453247,-8254.7822265625,137.90000915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394775390625,306.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.744140625,18000.0,0.0,0.0,0.1848817318677902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950790524482727,0.2950837016105652,-4.64940421807114e-06,0.0,0.0001876314636319,0.0,0.0,13.369165420532228,0.0,0.0,0.0,0.3077475726604461,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632656067609787,-1618.6861572265625,304.1436462402344,0.6457020044326782,0.1129012256860733,0.1028353869915008,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807264804840088,0.050000000745058,0.0491279885172843,293.0775146484375,297.1499938964844,293.1499938964844,0.1881412118673324,-2956.80126953125,304.14093017578125,0.8573192954063416,0.2677195370197296,0.1878850013017654,293.1109924316406,297.1499938964844,293.1499938964844,0.1959839165210724,-4134.5205078125,304.1446533203125,0.8664318323135376,0.2762816846370697,0.2626462876796722,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807264804840088,0.050000000745058,0.2330420315265655,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446609735488891,0.8274882435798645,0.8274882435798645,1.0,1.0,-1.0027222633361816,0.4228955805301666,0.5798266530036926,0.1858561784029007,0.0,0.0,0.3877696990966797,51.15124130249024,64.0,0.6047180891036987,-8308.2919921875,144.47340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343200683594,306.1647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.908203125,18000.0,0.0,0.0,0.1861861795186996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977712750434875,0.29777592420578,-4.658166744775372e-06,0.0,0.000188955295016,0.0,0.0,13.532057762145996,0.0,0.0,0.0,0.3084193170070648,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632656067609787,-1618.6861572265625,304.1436462402344,0.6457020044326782,0.1129012256860733,0.1028353869915008,293.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807264804840088,0.050000000745058,0.0491279885172843,293.0775146484375,297.1499938964844,293.1499938964844,0.1881412118673324,-2956.80126953125,304.14093017578125,0.8573192954063416,0.2677195370197296,0.1878850013017654,293.1109924316406,297.1499938964844,293.1499938964844,0.1959839165210724,-4134.5205078125,304.1446533203125,0.8664318323135376,0.2762816846370697,0.2626462876796722,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.4807264804840088,0.050000000745058,0.2330420315265655,291.1318054199219,291.1499938964844,268.3500061035156,266.90380859375,282.91339111328125,293.52349853515625,291.1318664550781,1.0,0.2446609735488891,0.8274882435798645,0.8274882435798645,1.0,1.0,-1.0027222633361816,0.4228955805301666,0.5798266530036926,0.1858561784029007,0.0,0.0,0.3877696990966797,51.15124130249024,64.0,0.6047180891036987,-8308.2919921875,144.47340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8343200683594,306.1647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.908203125,18000.0,0.0,0.0,0.1861861795186996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977712750434875,0.29777592420578,-4.658166744775372e-06,0.0,0.000188955295016,0.0,0.0,13.532057762145996,0.0,0.0,0.0,0.3084193170070648,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645506158471107,-1641.1739501953125,304.14361572265625,0.6415705680847168,0.1143731847405433,0.1042681559920311,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746175408363342,0.050000000745058,0.0492463335394859,293.0769958496094,297.1499938964844,293.1499938964844,0.1899493336677551,-2979.388671875,304.14093017578125,0.8501087427139282,0.2696614563465118,0.1893273741006851,293.1101379394531,297.1499938964844,293.1499938964844,0.1971085220575332,-4153.3935546875,304.1445617675781,0.8581427931785583,0.2774443626403808,0.2638570666313171,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746175408363342,0.050000000745058,0.2336034029722213,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.13238525390625,1.0,0.2494352161884308,0.8272606134414673,0.8272606134414673,1.0,1.0,-1.008441925048828,0.4254571497440338,0.5829848051071167,0.1870176047086715,0.0,0.0,0.3900970816612243,54.21384048461914,67.0,0.6819024085998535,-8361.4208984375,151.2100372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309326171875,306.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.187490627169609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004071116447449,0.3004117906093597,-4.666843778977636e-06,0.0,0.0001902791555039,0.0,0.0,13.692676544189451,0.0,0.0,0.0,0.3090816736221313,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645506158471107,-1641.1739501953125,304.14361572265625,0.6415705680847168,0.1143731847405433,0.1042681559920311,293.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746175408363342,0.050000000745058,0.0492463335394859,293.0769958496094,297.1499938964844,293.1499938964844,0.1899493336677551,-2979.388671875,304.14093017578125,0.8501087427139282,0.2696614563465118,0.1893273741006851,293.1101379394531,297.1499938964844,293.1499938964844,0.1971085220575332,-4153.3935546875,304.1445617675781,0.8581427931785583,0.2774443626403808,0.2638570666313171,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.4746175408363342,0.050000000745058,0.2336034029722213,291.1322937011719,291.1499938964844,268.3299865722656,266.8878173828125,282.9082946777344,293.5357360839844,291.13238525390625,1.0,0.2494352161884308,0.8272606134414673,0.8272606134414673,1.0,1.0,-1.008441925048828,0.4254571497440338,0.5829848051071167,0.1870176047086715,0.0,0.0,0.3900970816612243,54.21384048461914,67.0,0.6819024085998535,-8361.4208984375,151.2100372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309326171875,306.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12890625,18000.0,0.0,0.0,0.187490627169609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004071116447449,0.3004117906093597,-4.666843778977636e-06,0.0,0.0001902791555039,0.0,0.0,13.692676544189451,0.0,0.0,0.0,0.3090816736221313,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.065835416316986,-1663.7730712890625,304.14361572265625,0.6378579139709473,0.1158519014716148,0.1057083904743194,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681055247783661,0.050000000745058,0.0493660382926464,293.0766296386719,297.1499938964844,293.1499938964844,0.1917472034692764,-3001.79736328125,304.1409606933594,0.8435178399085999,0.2715859115123749,0.1907588690519333,293.1093139648437,297.1499938964844,293.1499938964844,0.1982469707727432,-4172.47216796875,304.1444702148437,0.8505697846412659,0.2786201238632202,0.2650816738605499,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681055247783661,0.050000000745058,0.2341712415218353,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.90380859375,293.54840087890625,291.1329040527344,1.0,0.2541606426239013,0.8270329833030701,0.8270329833030701,1.0,1.0,-1.014183759689331,0.4280140697956085,0.5861696600914001,0.188228577375412,0.0,0.0,0.3923517763614654,57.31245422363281,55.0,0.7338572144508362,-8414.1435546875,158.08567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,306.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.39453125,18000.0,0.0,0.0,0.1887870728969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029834628105163,0.3029881417751312,-4.675417130783899e-06,0.0,0.0001915948814712,0.0,0.0,13.850762367248535,0.0,0.0,0.0,0.3097333610057831,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.065835416316986,-1663.7730712890625,304.14361572265625,0.6378579139709473,0.1158519014716148,0.1057083904743194,293.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681055247783661,0.050000000745058,0.0493660382926464,293.0766296386719,297.1499938964844,293.1499938964844,0.1917472034692764,-3001.79736328125,304.1409606933594,0.8435178399085999,0.2715859115123749,0.1907588690519333,293.1093139648437,297.1499938964844,293.1499938964844,0.1982469707727432,-4172.47216796875,304.1444702148437,0.8505697846412659,0.2786201238632202,0.2650816738605499,293.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4681055247783661,0.050000000745058,0.2341712415218353,291.1328125,291.1499938964844,268.3099975585937,266.8717041015625,282.90380859375,293.54840087890625,291.1329040527344,1.0,0.2541606426239013,0.8270329833030701,0.8270329833030701,1.0,1.0,-1.014183759689331,0.4280140697956085,0.5861696600914001,0.188228577375412,0.0,0.0,0.3923517763614654,57.31245422363281,55.0,0.7338572144508362,-8414.1435546875,158.08567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,306.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.39453125,18000.0,0.0,0.0,0.1887870728969574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029834628105163,0.3029881417751312,-4.675417130783899e-06,0.0,0.0001915948814712,0.0,0.0,13.850762367248535,0.0,0.0,0.0,0.3097333610057831,4.0,0.0,1.0
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664327219128608,-1674.3067626953125,304.1436767578125,0.6388888955116272,0.1166003346443176,0.1063804924488067,293.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678272306919098,0.050000000745058,0.0493709333240985,293.0764465332031,297.1499938964844,293.1499938964844,0.1925935447216034,-3012.30810546875,304.1410827636719,0.8441227078437805,0.2725511789321899,0.1914316415786743,293.10888671875,297.1499938964844,293.1499938964844,0.1987709999084472,-4181.21630859375,304.14453125,0.8508056402206421,0.2792174518108368,0.2656449973583221,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.4678272306919098,0.050000000745058,0.2341944426298141,291.1332092285156,291.1499938964844,268.29998779296875,266.86358642578125,282.9018249511719,293.5547790527344,291.1333923339844,1.0,0.2542428970336914,0.8269191384315491,0.8269191384315491,1.0,1.0,-1.0165083408355713,0.4290532171726227,0.5874550342559814,0.1887039095163345,0.0,0.0,0.3934349715709686,57.46353530883789,55.0,1.366750717163086,-8438.337890625,158.98150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8292236328125,306.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.60546875,18000.0,0.0,0.0,0.1894293576478958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3042437136173248,0.3042483925819397,-4.679658559325617e-06,0.0,0.0001922467199619,0.0,0.0,13.92852783203125,0.0,0.0,0.0,0.310053676366806,4.0,0.0,1.0
