time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670014545321464,-1684.34521484375,304.143798828125,0.6419332027435303,0.1173646450042724,0.1070277169346809,293.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697237610816955,0.050000000745058,0.0493371188640594,293.0762023925781,297.1499938964844,293.1499938964844,0.1934031695127487,-3022.333984375,304.1412353515625,0.8474085927009583,0.2735350728034973,0.1920851320028305,293.1084289550781,297.1499938964844,293.1499938964844,0.1992561221122741,-4189.27685546875,304.1446533203125,0.8537826538085938,0.2798285484313965,0.2661805152893066,293.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4697237610816955,0.050000000745058,0.2340340465307235,291.1343688964844,291.1499938964844,268.2900085449219,266.8554382324219,282.8996887207031,293.5607604980469,291.134765625,1.0,0.2531971037387848,0.8267982006072998,0.8267982006072998,1.0,1.0,-1.018479347229004,0.4299393594264984,0.5885399580001831,0.1890875995159149,0.0,0.0,0.3943682014942169,56.6301155090332,43.0,2.809587478637696,-8460.4580078125,158.0775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301086425781,306.2084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.54296875,18000.0,0.0,0.0,0.1900615990161895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.305413156747818,0.3054178357124328,-4.68377947981935e-06,0.0,0.0001928883575601,0.0,0.0,14.001383781433104,0.0,0.0,0.0,0.3103531002998352,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680931881070137,-1703.6585693359375,304.14404296875,0.653054416179657,0.1189325377345085,0.1082827076315879,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4776413738727569,0.050000000745058,0.0491880923509597,293.0754699707031,297.1499938964844,293.1499938964844,0.1949737668037414,-3041.739501953125,304.1415405273437,0.8605281114578247,0.2755504548549652,0.1933672279119491,293.107421875,297.1499938964844,293.1499938964844,0.200167030096054,-4204.36474609375,304.1448974609375,0.8663803339004517,0.2810892164707184,0.2672073543071747,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4776413738727569,0.050000000745058,0.2333271354436874,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716247558594,291.13836669921875,1.0,0.2482777684926986,0.8265562057495117,0.8265562057495117,1.0,1.0,-1.0217299461364746,0.4314076006412506,0.5903223156929016,0.1896913349628448,0.0,0.0,0.395748108625412,52.89385986328125,31.0,4.410374641418457,-8496.8896484375,152.47203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360595703125,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.36328125,18000.0,0.0,0.0,0.19127157330513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072057068347931,0.3072104156017303,-4.690667083195876e-06,0.0,0.0001941163354786,0.0,0.0,14.114996910095217,0.0,0.0,0.0,0.3108241260051727,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680931881070137,-1703.6585693359375,304.14404296875,0.653054416179657,0.1189325377345085,0.1082827076315879,293.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4776413738727569,0.050000000745058,0.0491880923509597,293.0754699707031,297.1499938964844,293.1499938964844,0.1949737668037414,-3041.739501953125,304.1415405273437,0.8605281114578247,0.2755504548549652,0.1933672279119491,293.107421875,297.1499938964844,293.1499938964844,0.200167030096054,-4204.36474609375,304.1448974609375,0.8663803339004517,0.2810892164707184,0.2672073543071747,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.4776413738727569,0.050000000745058,0.2333271354436874,291.1379089355469,291.1499938964844,268.2699890136719,266.8390197753906,282.8951416015625,293.5716247558594,291.13836669921875,1.0,0.2482777684926986,0.8265562057495117,0.8265562057495117,1.0,1.0,-1.0217299461364746,0.4314076006412506,0.5903223156929016,0.1896913349628448,0.0,0.0,0.395748108625412,52.89385986328125,31.0,4.410374641418457,-8496.8896484375,152.47203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360595703125,306.2251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.36328125,18000.0,0.0,0.0,0.19127157330513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3072057068347931,0.3072104156017303,-4.690667083195876e-06,0.0,0.0001941163354786,0.0,0.0,14.114996910095217,0.0,0.0,0.0,0.3108241260051727,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691497325897216,-1722.427490234375,304.1442565917969,0.6714948415756226,0.1205419600009918,0.1095016524195671,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.489486962556839,0.050000000745058,0.0489589087665081,293.0745849609375,297.1499938964844,293.1499938964844,0.1965209394693374,-3060.8349609375,304.14178466796875,0.8828606605529785,0.2776146233081817,0.1946270912885666,293.1062927246094,297.1499938964844,293.1499938964844,0.2010482102632522,-4218.95703125,304.1451416015625,0.8882015943527222,0.2823949754238128,0.2681983709335327,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.489486962556839,0.050000000745058,0.2322399765253067,291.1412353515625,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416320800781,1.0,0.2403524816036224,0.8263142704963684,0.8263142704963684,1.0,1.0,-1.0243147611618042,0.432579755783081,0.5917350649833679,0.1901464164257049,0.0,0.0,0.3966946899890899,47.11992645263672,25.0,4.5080413818359375,-8526.36328125,143.10333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849365234375,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.568359375,18000.0,0.0,0.0,0.1923696249723434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084430992603302,0.3084478080272674,-4.69557289761724e-06,0.0,0.0001952307211467,0.0,0.0,14.19410228729248,0.0,0.0,0.0,0.3111536204814911,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691497325897216,-1722.427490234375,304.1442565917969,0.6714948415756226,0.1205419600009918,0.1095016524195671,293.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.489486962556839,0.050000000745058,0.0489589087665081,293.0745849609375,297.1499938964844,293.1499938964844,0.1965209394693374,-3060.8349609375,304.14178466796875,0.8828606605529785,0.2776146233081817,0.1946270912885666,293.1062927246094,297.1499938964844,293.1499938964844,0.2010482102632522,-4218.95703125,304.1451416015625,0.8882015943527222,0.2823949754238128,0.2681983709335327,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.489486962556839,0.050000000745058,0.2322399765253067,291.1412353515625,291.1499938964844,268.25,266.82244873046875,282.8904113769531,293.5815734863281,291.1416320800781,1.0,0.2403524816036224,0.8263142704963684,0.8263142704963684,1.0,1.0,-1.0243147611618042,0.432579755783081,0.5917350649833679,0.1901464164257049,0.0,0.0,0.3966946899890899,47.11992645263672,25.0,4.5080413818359375,-8526.36328125,143.10333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.849365234375,306.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.568359375,18000.0,0.0,0.0,0.1923696249723434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084430992603302,0.3084478080272674,-4.69557289761724e-06,0.0,0.0001952307211467,0.0,0.0,14.19410228729248,0.0,0.0,0.0,0.3111536204814911,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702289268374443,-1741.6962890625,304.1443786621094,0.6938076019287109,0.1221739500761032,0.1107470989227294,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029633641242981,0.050000000745058,0.0487305037677288,293.0737609863281,297.1499938964844,293.1499938964844,0.198105439543724,-3080.397216796875,304.1418762207031,0.9099918007850648,0.2796969413757324,0.1959072351455688,293.10516357421875,297.1499938964844,293.1499938964844,0.2019714266061782,-4234.29052734375,304.14520263671875,0.9150956273078918,0.283731073141098,0.2692233622074127,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029633641242981,0.050000000745058,0.2311565428972244,291.143798828125,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912475585937,291.1440124511719,1.0,0.2323822230100631,0.8260886073112488,0.8260886073112488,1.0,1.0,-1.0270015001296997,0.4337849617004394,0.5932165384292603,0.1906627863645553,0.0,0.0,0.397335410118103,41.36791229248047,25.0,3.2762694358825684,-8553.2587890625,133.74993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86993408203125,306.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.953125,18000.0,0.0,0.0,0.1933274865150451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092690110206604,0.3092736899852752,-4.698913471656852e-06,0.0,0.0001962028327398,0.0,0.0,14.247204780578612,0.0,0.0,0.0,0.3113755583763122,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702289268374443,-1741.6962890625,304.1443786621094,0.6938076019287109,0.1221739500761032,0.1107470989227294,293.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029633641242981,0.050000000745058,0.0487305037677288,293.0737609863281,297.1499938964844,293.1499938964844,0.198105439543724,-3080.397216796875,304.1418762207031,0.9099918007850648,0.2796969413757324,0.1959072351455688,293.10516357421875,297.1499938964844,293.1499938964844,0.2019714266061782,-4234.29052734375,304.14520263671875,0.9150956273078918,0.283731073141098,0.2692233622074127,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029633641242981,0.050000000745058,0.2311565428972244,291.143798828125,291.1499938964844,268.2300109863281,266.80572509765625,282.88580322265625,293.5912475585937,291.1440124511719,1.0,0.2323822230100631,0.8260886073112488,0.8260886073112488,1.0,1.0,-1.0270015001296997,0.4337849617004394,0.5932165384292603,0.1906627863645553,0.0,0.0,0.397335410118103,41.36791229248047,25.0,3.2762694358825684,-8553.2587890625,133.74993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86993408203125,306.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.953125,18000.0,0.0,0.0,0.1933274865150451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092690110206604,0.3092736899852752,-4.698913471656852e-06,0.0,0.0001962028327398,0.0,0.0,14.247204780578612,0.0,0.0,0.0,0.3113755583763122,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713657438755035,-1762.1099853515625,304.14434814453125,0.7138901948928833,0.1238057315349578,0.1120523810386657,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156047344207764,0.050000000745058,0.0485604852437973,293.0731201171875,297.1499938964844,293.1499938964844,0.1997609734535217,-3100.8515625,304.1418151855469,0.937223732471466,0.2817565202713012,0.1972212642431259,293.1041259765625,297.1499938964844,293.1499938964844,0.2029887735843658,-4251.25341796875,304.1451110839844,0.9416432976722716,0.2850776314735412,0.2703210115432739,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156047344207764,0.050000000745058,0.2303500324487686,291.1446838378906,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016845703125,291.1446838378906,1.0,0.2265379130840301,0.8258629441261292,0.8258629441261292,1.0,1.0,-1.0302904844284058,0.4352351427078247,0.595055341720581,0.1913788169622421,0.0,0.0,0.3979670107364654,37.102909088134766,25.0,1.2123535871505735,-8582.240234375,127.0981216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4296875,18000.0,0.0,0.0,0.1941423416137695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099879026412964,0.3099925816059112,-4.701465968537377e-06,0.0,0.0001970298035303,0.0,0.0,14.29250717163086,0.0,0.0,0.0,0.3115637898445129,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713657438755035,-1762.1099853515625,304.14434814453125,0.7138901948928833,0.1238057315349578,0.1120523810386657,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156047344207764,0.050000000745058,0.0485604852437973,293.0731201171875,297.1499938964844,293.1499938964844,0.1997609734535217,-3100.8515625,304.1418151855469,0.937223732471466,0.2817565202713012,0.1972212642431259,293.1041259765625,297.1499938964844,293.1499938964844,0.2029887735843658,-4251.25341796875,304.1451110839844,0.9416432976722716,0.2850776314735412,0.2703210115432739,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5156047344207764,0.050000000745058,0.2303500324487686,291.1446838378906,291.1499938964844,268.2099914550781,266.7888488769531,282.8818664550781,293.6016845703125,291.1446838378906,1.0,0.2265379130840301,0.8258629441261292,0.8258629441261292,1.0,1.0,-1.0302904844284058,0.4352351427078247,0.595055341720581,0.1913788169622421,0.0,0.0,0.3979670107364654,37.102909088134766,25.0,1.2123535871505735,-8582.240234375,127.0981216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,306.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4296875,18000.0,0.0,0.0,0.1941423416137695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099879026412964,0.3099925816059112,-4.701465968537377e-06,0.0,0.0001970298035303,0.0,0.0,14.29250717163086,0.0,0.0,0.0,0.3115637898445129,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719480812549591,-1772.60595703125,304.1443176269531,0.7222864031791687,0.1246188580989837,0.1127192825078964,293.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215200781822205,0.050000000745058,0.0484931170940399,293.0729064941406,297.1499938964844,293.1499938964844,0.2006025910377502,-3111.244873046875,304.14178466796875,0.9493468999862672,0.2827717065811157,0.1978814899921417,293.1036376953125,297.1499938964844,293.1499938964844,0.2035237848758697,-4260.1826171875,304.14501953125,0.9531928300857544,0.2857516705989837,0.2708885371685028,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5215200781822205,0.050000000745058,0.2300304770469665,291.14459228515625,291.1499938964844,268.20001220703125,266.78033447265625,282.8802795410156,293.6073303222656,291.1445617675781,1.0,0.224207729101181,0.8257501125335693,0.8257501125335693,1.0,1.0,-1.032099962234497,0.436026006937027,0.5960739850997925,0.1917957067489624,0.0,0.0,0.3983343839645386,35.41962814331055,25.0,0.3796824514865875,-8597.935546875,124.58423614501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9089660644531,306.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.109375,18000.0,0.0,0.0,0.1945027858018875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103897869586944,0.3103944957256317,-4.702763362729456e-06,0.0,0.0001973955950234,0.0,0.0,14.317498207092283,0.0,0.0,0.0,0.3116666376590729,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725364983081817,-1783.23388671875,304.144287109375,0.7299619317054749,0.1254311054944992,0.113393560051918,293.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271576642990112,0.050000000745058,0.0484346821904182,293.07275390625,297.1499938964844,293.1499938964844,0.2014475464820861,-3121.670654296875,304.1417236328125,0.9601681232452391,0.2837781906127929,0.1985419243574142,293.10321044921875,297.1499938964844,293.1499938964844,0.2040701061487198,-4269.2978515625,304.1449279785156,0.9634312391281128,0.2864263951778412,0.271465539932251,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5271576642990112,0.050000000745058,0.2297532856464386,291.1443786621094,291.1499938964844,268.19000244140625,266.7718200683594,282.8788757324219,293.6132507324219,291.14434814453125,1.0,0.2222070097923278,0.82563316822052,0.82563316822052,1.0,1.0,-1.0339916944503784,0.4368488490581512,0.5971428155899048,0.1922432631254196,0.0,0.0,0.3987297415733337,33.963863372802734,28.0,-0.1759215742349624,-8614.2998046875,122.48102569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,306.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1948369145393371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108296990394592,0.3108344078063965,-4.704171715275152e-06,0.0,0.0001977346983039,0.0,0.0,14.344843864440918,0.0,0.0,0.0,0.311778724193573,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737478211522102,-1805.1849365234373,304.1441650390625,0.7408834099769592,0.127049833536148,0.1147830709815025,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534561276435852,0.050000000745058,0.0483650788664817,293.0726318359375,297.1499938964844,293.1499938964844,0.2031655311584472,-3142.84912109375,304.1416320800781,0.973819136619568,0.2857601344585418,0.1998777538537979,293.1023864746094,297.1499938964844,293.1499938964844,0.2052148878574371,-4288.3984375,304.14471435546875,0.9761127233505248,0.2877751290798187,0.2726672291755676,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534561276435852,0.050000000745058,0.2294231206178665,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258544921875,291.1434326171875,1.0,0.2201843708753585,0.8253993988037109,0.8253993988037109,1.0,1.0,-1.0382250547409058,0.4386789500713348,0.5995461344718933,0.1932858377695083,0.0,0.0,0.3996318876743316,32.25568389892578,31.0,-1.1983041763305664,-8649.328125,120.48206329345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,306.31817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1954447478055954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118205070495605,0.3118252158164978,-4.707341759058181e-06,0.0,0.0001983515685424,0.0,0.0,14.406517028808594,0.0,0.0,0.0,0.3120317757129669,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737478211522102,-1805.1849365234373,304.1441650390625,0.7408834099769592,0.127049833536148,0.1147830709815025,293.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534561276435852,0.050000000745058,0.0483650788664817,293.0726318359375,297.1499938964844,293.1499938964844,0.2031655311584472,-3142.84912109375,304.1416320800781,0.973819136619568,0.2857601344585418,0.1998777538537979,293.1023864746094,297.1499938964844,293.1499938964844,0.2052148878574371,-4288.3984375,304.14471435546875,0.9761127233505248,0.2877751290798187,0.2726672291755676,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.534561276435852,0.050000000745058,0.2294231206178665,291.1435852050781,291.1499938964844,268.1700134277344,266.7546081542969,282.8766784667969,293.6258544921875,291.1434326171875,1.0,0.2201843708753585,0.8253993988037109,0.8253993988037109,1.0,1.0,-1.0382250547409058,0.4386789500713348,0.5995461344718933,0.1932858377695083,0.0,0.0,0.3996318876743316,32.25568389892578,31.0,-1.1983041763305664,-8649.328125,120.48206329345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947509765625,306.31817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1954447478055954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118205070495605,0.3118252158164978,-4.707341759058181e-06,0.0,0.0001983515685424,0.0,0.0,14.406517028808594,0.0,0.0,0.0,0.3120317757129669,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749877020716667,-1827.7445068359373,304.14404296875,0.7469999194145203,0.1286600679159164,0.1162064671516418,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374767184257507,0.050000000745058,0.0483395718038082,293.07275390625,297.1499938964844,293.1499938964844,0.2048992365598678,-3164.184814453125,304.1415405273437,0.9799380898475648,0.2876977622509002,0.2012151181697845,293.1017150878906,297.1499938964844,293.1499938964844,0.2064104378223419,-4308.32861328125,304.1445007324219,0.9815095067024232,0.2891213297843933,0.2739106714725494,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374767184257507,0.050000000745058,0.2293021082878112,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198929190635681,0.8251655697822571,0.8251655697822571,1.0,1.0,-1.042855143547058,0.4406681060791015,0.6021870374679565,0.1944702863693237,0.0,0.0,0.4007600545883178,31.670181274414062,34.0,-1.8037198781967163,-8687.2958984375,120.55065155029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,306.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960033774375915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130589127540588,0.3130636215209961,-4.711242127086734e-06,0.0,0.0001989185111597,0.0,0.0,14.483603477478027,0.0,0.0,0.0,0.3123474717140198,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749877020716667,-1827.7445068359373,304.14404296875,0.7469999194145203,0.1286600679159164,0.1162064671516418,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374767184257507,0.050000000745058,0.0483395718038082,293.07275390625,297.1499938964844,293.1499938964844,0.2048992365598678,-3164.184814453125,304.1415405273437,0.9799380898475648,0.2876977622509002,0.2012151181697845,293.1017150878906,297.1499938964844,293.1499938964844,0.2064104378223419,-4308.32861328125,304.1445007324219,0.9815095067024232,0.2891213297843933,0.2739106714725494,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5374767184257507,0.050000000745058,0.2293021082878112,291.1422119140625,291.1499938964844,268.1499938964844,266.7372131347656,282.8753356933594,293.6395263671875,291.1420593261719,1.0,0.2198929190635681,0.8251655697822571,0.8251655697822571,1.0,1.0,-1.042855143547058,0.4406681060791015,0.6021870374679565,0.1944702863693237,0.0,0.0,0.4007600545883178,31.670181274414062,34.0,-1.8037198781967163,-8687.2958984375,120.55065155029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96832275390625,306.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1960033774375915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130589127540588,0.3130636215209961,-4.711242127086734e-06,0.0,0.0001989185111597,0.0,0.0,14.483603477478027,0.0,0.0,0.0,0.3123474717140198,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.076245978474617,-1850.719970703125,304.1439208984375,0.7489734888076782,0.1302647590637207,0.1176556050777435,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5366032719612122,0.050000000745058,0.048347070813179,293.0730285644531,297.1499938964844,293.1499938964844,0.2066338211297989,-3185.485595703125,304.1414489746094,0.9806645512580872,0.2895973622798919,0.202548936009407,293.1011047363281,297.1499938964844,293.1499938964844,0.207639142870903,-4328.77734375,304.144287109375,0.9816632270812988,0.2904663383960724,0.2751855850219726,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5366032719612122,0.050000000745058,0.229337677359581,291.1407775878906,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.140625,1.0,0.2209353148937225,0.824908971786499,0.824908971786499,1.0,1.0,-1.04777729511261,0.4427739083766937,0.6050034165382385,0.1957566291093826,0.0,0.0,0.4020821452140808,31.92515563964844,37.0,-1.9703216552734373,-8727.341796875,122.18585205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831237792969,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965504586696624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145405352115631,0.3145452439785003,-4.7160160647763405e-06,0.0,0.0001994737249333,0.0,0.0,14.576385498046877,0.0,0.0,0.0,0.3127273917198181,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.076245978474617,-1850.719970703125,304.1439208984375,0.7489734888076782,0.1302647590637207,0.1176556050777435,293.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5366032719612122,0.050000000745058,0.048347070813179,293.0730285644531,297.1499938964844,293.1499938964844,0.2066338211297989,-3185.485595703125,304.1414489746094,0.9806645512580872,0.2895973622798919,0.202548936009407,293.1011047363281,297.1499938964844,293.1499938964844,0.207639142870903,-4328.77734375,304.144287109375,0.9816632270812988,0.2904663383960724,0.2751855850219726,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5366032719612122,0.050000000745058,0.229337677359581,291.1407775878906,291.1499938964844,268.1300048828125,266.7196350097656,282.8746643066406,293.6540832519531,291.140625,1.0,0.2209353148937225,0.824908971786499,0.824908971786499,1.0,1.0,-1.04777729511261,0.4427739083766937,0.6050034165382385,0.1957566291093826,0.0,0.0,0.4020821452140808,31.92515563964844,37.0,-1.9703216552734373,-8727.341796875,122.18585205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831237792969,306.3514709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.64453125,18000.0,0.0,0.0,0.1965504586696624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3145405352115631,0.3145452439785003,-4.7160160647763405e-06,0.0,0.0001994737249333,0.0,0.0,14.576385498046877,0.0,0.0,0.0,0.3127273917198181,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775179639458656,-1874.0230712890625,304.1438293457031,0.747735857963562,0.1318654119968414,0.1191249415278434,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328971743583679,0.050000000745058,0.0483799949288368,293.07342529296875,297.1499938964844,293.1499938964844,0.2083697766065597,-3206.759521484375,304.14141845703125,0.9774163365364076,0.2914685606956482,0.2038801163434982,293.1005859375,297.1499938964844,293.1499938964844,0.2088949084281921,-4349.6416015625,304.14410400390625,0.9778993725776672,0.2918113768100738,0.2764856815338135,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328971743583679,0.050000000745058,0.2294938564300537,291.13934326171875,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.66925048828125,291.1391906738281,1.0,0.222992330789566,0.8246524333953857,0.8246524333953857,1.0,1.0,-1.052925944328308,0.4449738264083862,0.6079521775245667,0.1971185952425003,0.0,0.0,0.4035977125167846,32.827510833740234,40.0,-2.012209892272949,-8768.9638671875,125.0488052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,306.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1328125,18000.0,0.0,0.0,0.1971189528703689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316255122423172,0.3162598311901092,-4.721628556580981e-06,0.0,0.0002000506792683,0.0,0.0,14.684356689453123,0.0,0.0,0.0,0.3131698071956634,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775179639458656,-1874.0230712890625,304.1438293457031,0.747735857963562,0.1318654119968414,0.1191249415278434,293.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328971743583679,0.050000000745058,0.0483799949288368,293.07342529296875,297.1499938964844,293.1499938964844,0.2083697766065597,-3206.759521484375,304.14141845703125,0.9774163365364076,0.2914685606956482,0.2038801163434982,293.1005859375,297.1499938964844,293.1499938964844,0.2088949084281921,-4349.6416015625,304.14410400390625,0.9778993725776672,0.2918113768100738,0.2764856815338135,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5328971743583679,0.050000000745058,0.2294938564300537,291.13934326171875,291.1499938964844,268.1099853515625,266.7018127441406,282.8744201660156,293.66925048828125,291.1391906738281,1.0,0.222992330789566,0.8246524333953857,0.8246524333953857,1.0,1.0,-1.052925944328308,0.4449738264083862,0.6079521775245667,0.1971185952425003,0.0,0.0,0.4035977125167846,32.827510833740234,40.0,-2.012209892272949,-8768.9638671875,125.0488052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912109375,306.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.1328125,18000.0,0.0,0.0,0.1971189528703689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316255122423172,0.3162598311901092,-4.721628556580981e-06,0.0,0.0002000506792683,0.0,0.0,14.684356689453123,0.0,0.0,0.0,0.3131698071956634,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781578719615936,-1885.773681640625,304.143798828125,0.7462189197540283,0.1326645314693451,0.1198658570647239,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302813649177551,0.050000000745058,0.0484042838215827,293.0736389160156,297.1499938964844,293.1499938964844,0.2092379778623581,-3217.383056640625,304.1413879394531,0.9745999574661256,0.2923949956893921,0.2045448720455169,293.100341796875,297.1499938964844,293.1499938964844,0.2095312178134918,-4360.19921875,304.1440124511719,0.9748271107673644,0.2924841642379761,0.2771437168121338,293.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5302813649177551,0.050000000745058,0.2296090871095657,291.1386413574219,291.1499938964844,268.1000061035156,266.6928405761719,282.8743896484375,293.6770324707031,291.13848876953125,1.0,0.2243257761001587,0.8245241045951843,0.8245241045951843,1.0,1.0,-1.0555704832077026,0.4461030066013336,0.6094673871994019,0.1978233009576797,0.0,0.0,0.4044261276721954,33.47808074951172,40.0,-1.985854864120484,-8790.3125,126.86510467529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9927062988281,306.3689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.376953125,18000.0,0.0,0.0,0.1974197924137115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172006607055664,0.3172053694725036,-4.724756308860378e-06,0.0,0.0002003559930017,0.0,0.0,14.74415397644043,0.0,0.0,0.0,0.3134148120880127,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0787997171282768,-1897.5770263671875,304.1437683105469,0.7442713975906372,0.1334629505872726,0.1206102594733238,293.8221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5273187756538391,0.050000000745058,0.0484329387545585,293.0738830566406,297.1499938964844,293.1499938964844,0.210105687379837,-3227.98974609375,304.1413879394531,0.9711341261863708,0.2933158874511719,0.2052088230848312,293.1001281738281,297.1499938964844,293.1499938964844,0.2101720720529556,-4370.8232421875,304.1439208984375,0.9711005091667176,0.2931571900844574,0.2778063118457794,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5273187756538391,0.050000000745058,0.229745015501976,291.137939453125,291.1499938964844,268.0899963378906,266.68377685546875,282.8744812011719,293.6849365234375,291.1378173828125,1.0,0.2258241176605224,0.8243830800056458,0.8243830800056458,1.0,1.0,-1.0582536458969116,0.4472475051879883,0.6110060811042786,0.1985404342412948,0.0,0.0,0.4052975177764892,34.2397575378418,43.0,-1.927943468093872,-8811.9658203125,128.8994598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,306.373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.638671875,18000.0,0.0,0.0,0.1977357119321823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182020485401153,0.3182067573070526,-4.728095063910587e-06,0.0,0.0002006766153499,0.0,0.0,14.80768585205078,0.0,0.0,0.0,0.3136751055717468,4.0,0.0,1.0
410820,293.0885009765625,297.1499938964844,293.1499938964844,0.08008773624897,-1921.311279296875,304.1436767578125,0.7394738793373108,0.1350578367710113,0.1221078932285308,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207351446151733,0.050000000745058,0.0485014803707599,293.0743713378906,297.1499938964844,293.1499938964844,0.2118380218744278,-3249.1318359375,304.141357421875,0.9625909328460692,0.2951415479183197,0.2065336257219314,293.0997009277344,297.1499938964844,293.1499938964844,0.2114652693271637,-4392.2314453125,304.143798828125,0.9620147347450256,0.2945041358470917,0.2791435122489929,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207351446151733,0.050000000745058,0.2300701439380645,291.1366882324219,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.70098876953125,291.1365661621094,1.0,0.2292299270629882,0.8241009712219238,0.8241009712219238,1.0,1.0,-1.0637187957763672,0.4495778679847717,0.6141409277915955,0.2000091224908828,0.0,0.0,0.4071562886238098,36.04937362670898,46.0,-1.7461423873901367,-8856.0732421875,133.5399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.259765625,18000.0,0.0,0.0,0.1984219849109649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203592002391815,0.3203639388084411,-4.735378752229735e-06,0.0,0.0002013730845646,0.0,0.0,14.94525146484375,0.0,0.0,0.0,0.3142386972904205,4.0,0.0,1.0
410880,293.0885009765625,297.1499938964844,293.1499938964844,0.08008773624897,-1921.311279296875,304.1436767578125,0.7394738793373108,0.1350578367710113,0.1221078932285308,293.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207351446151733,0.050000000745058,0.0485014803707599,293.0743713378906,297.1499938964844,293.1499938964844,0.2118380218744278,-3249.1318359375,304.141357421875,0.9625909328460692,0.2951415479183197,0.2065336257219314,293.0997009277344,297.1499938964844,293.1499938964844,0.2114652693271637,-4392.2314453125,304.143798828125,0.9620147347450256,0.2945041358470917,0.2791435122489929,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5207351446151733,0.050000000745058,0.2300701439380645,291.1366882324219,291.1499938964844,268.07000732421875,266.6655578613281,282.87481689453125,293.70098876953125,291.1365661621094,1.0,0.2292299270629882,0.8241009712219238,0.8241009712219238,1.0,1.0,-1.0637187957763672,0.4495778679847717,0.6141409277915955,0.2000091224908828,0.0,0.0,0.4071562886238098,36.04937362670898,46.0,-1.7461423873901367,-8856.0732421875,133.5399169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877319335937,306.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.259765625,18000.0,0.0,0.0,0.1984219849109649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203592002391815,0.3203639388084411,-4.735378752229735e-06,0.0,0.0002013730845646,0.0,0.0,14.94525146484375,0.0,0.0,0.0,0.3142386972904205,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813795700669288,-1945.1748046875,304.1436462402344,0.733982503414154,0.136650264263153,0.1236149743199348,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5137853622436523,0.050000000745058,0.048582375049591,293.0749206542969,297.1499938964844,293.1499938964844,0.2135640680789947,-3270.153564453125,304.141357421875,0.9524385929107666,0.29694664478302,0.2078530192375183,293.0993347167969,297.1499938964844,293.1499938964844,0.2127708047628402,-4413.8046875,304.1437072753906,0.9512974619865416,0.2958523333072662,0.2804941833019256,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5137853622436523,0.050000000745058,0.2304538637399673,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.1355285644531,1.0,0.2330594509840011,0.8238188624382019,0.8238188624382019,1.0,1.0,-1.0692901611328125,0.451953113079071,0.6173369884490967,0.2015157490968704,0.0,0.0,0.4091495275497436,38.17372512817383,49.0,-1.5078169107437134,-8901.111328125,138.82493591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97760009765625,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.02734375,18000.0,0.0,0.0,0.1991913020610809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227002918720245,0.3227050304412842,-4.743409135699039e-06,0.0,0.0002021538530243,0.0,0.0,15.095603942871094,0.0,0.0,0.0,0.3148546516895294,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813795700669288,-1945.1748046875,304.1436462402344,0.733982503414154,0.136650264263153,0.1236149743199348,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5137853622436523,0.050000000745058,0.048582375049591,293.0749206542969,297.1499938964844,293.1499938964844,0.2135640680789947,-3270.153564453125,304.141357421875,0.9524385929107666,0.29694664478302,0.2078530192375183,293.0993347167969,297.1499938964844,293.1499938964844,0.2127708047628402,-4413.8046875,304.1437072753906,0.9512974619865416,0.2958523333072662,0.2804941833019256,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5137853622436523,0.050000000745058,0.2304538637399673,291.1356201171875,291.1499938964844,268.04998779296875,266.64715576171875,282.8753356933594,293.7174072265625,291.1355285644531,1.0,0.2330594509840011,0.8238188624382019,0.8238188624382019,1.0,1.0,-1.0692901611328125,0.451953113079071,0.6173369884490967,0.2015157490968704,0.0,0.0,0.4091495275497436,38.17372512817383,49.0,-1.5078169107437134,-8901.111328125,138.82493591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97760009765625,306.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.02734375,18000.0,0.0,0.0,0.1991913020610809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227002918720245,0.3227050304412842,-4.743409135699039e-06,0.0,0.0002021538530243,0.0,0.0,15.095603942871094,0.0,0.0,0.0,0.3148546516895294,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.082673043012619,-1969.120361328125,304.14361572265625,0.7282119393348694,0.1382401138544082,0.1251289993524551,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068968534469604,0.050000000745058,0.0486730188131332,293.07550048828125,297.1499938964844,293.1499938964844,0.215280994772911,-3291.0205078125,304.1413879394531,0.9413115978240968,0.2987318634986877,0.2091656178236007,293.0990295410156,297.1499938964844,293.1499938964844,0.214085191488266,-4435.48486328125,304.14361572265625,0.939610481262207,0.2972016930580139,0.2818556725978851,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068968534469604,0.050000000745058,0.230883851647377,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.7340393066406,291.1346740722656,1.0,0.2371930032968521,0.8235182166099548,0.8235182166099548,1.0,1.0,-1.074941873550415,0.4543612897396087,0.6205806136131287,0.203050747513771,0.0,0.0,0.4112460911273956,40.546653747558594,52.0,-1.2079459428787231,-8946.9306640625,144.63751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98828125,18000.0,0.0,0.0,0.2000505924224853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251942694187164,0.3251990377902984,-4.752101176563883e-06,0.0,0.0002030259202001,0.0,0.0,15.256979942321776,0.0,0.0,0.0,0.3155155181884765,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.082673043012619,-1969.120361328125,304.14361572265625,0.7282119393348694,0.1382401138544082,0.1251289993524551,293.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068968534469604,0.050000000745058,0.0486730188131332,293.07550048828125,297.1499938964844,293.1499938964844,0.215280994772911,-3291.0205078125,304.1413879394531,0.9413115978240968,0.2987318634986877,0.2091656178236007,293.0990295410156,297.1499938964844,293.1499938964844,0.214085191488266,-4435.48486328125,304.14361572265625,0.939610481262207,0.2972016930580139,0.2818556725978851,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13482666015625,0.5068968534469604,0.050000000745058,0.230883851647377,291.1347351074219,291.1499938964844,268.0299987792969,266.6285705566406,282.87603759765625,293.7340393066406,291.1346740722656,1.0,0.2371930032968521,0.8235182166099548,0.8235182166099548,1.0,1.0,-1.074941873550415,0.4543612897396087,0.6205806136131287,0.203050747513771,0.0,0.0,0.4112460911273956,40.546653747558594,52.0,-1.2079459428787231,-8946.9306640625,144.63751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634094238281,306.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98828125,18000.0,0.0,0.0,0.2000505924224853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251942694187164,0.3251990377902984,-4.752101176563883e-06,0.0,0.0002030259202001,0.0,0.0,15.256979942321776,0.0,0.0,0.0,0.3155155181884765,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839663818478584,-1993.1082763671875,304.1435852050781,0.7223897576332092,0.139827087521553,0.1266477108001709,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003015995025635,0.050000000745058,0.0487712882459163,293.0761108398437,297.1499938964844,293.1499938964844,0.2169865518808365,-3311.70654296875,304.14141845703125,0.9298416376113892,0.3004975616931915,0.2104701846837997,293.0987243652344,297.1499938964844,293.1499938964844,0.21540567278862,-4457.22607421875,304.1435241699219,0.9276329874992372,0.2985519766807556,0.2832256853580475,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003015995025635,0.050000000745058,0.2313500046730041,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.2415346503257751,0.8232176303863525,0.8232176303863525,1.0,1.0,-1.0806524753570557,0.4567949473857879,0.6238575577735901,0.2046084851026535,0.0,0.0,0.4134116470813751,43.11395263671875,55.0,-0.8842313289642334,-8993.375,150.8807830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.3883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.173828125,18000.0,0.0,0.0,0.2009996920824051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278021216392517,0.3278068900108337,-4.7613361857656855e-06,0.0,0.000203989126021,0.0,0.0,15.42704963684082,0.0,0.0,0.0,0.3162117600440979,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839663818478584,-1993.1082763671875,304.1435852050781,0.7223897576332092,0.139827087521553,0.1266477108001709,293.7875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003015995025635,0.050000000745058,0.0487712882459163,293.0761108398437,297.1499938964844,293.1499938964844,0.2169865518808365,-3311.70654296875,304.14141845703125,0.9298416376113892,0.3004975616931915,0.2104701846837997,293.0987243652344,297.1499938964844,293.1499938964844,0.21540567278862,-4457.22607421875,304.1435241699219,0.9276329874992372,0.2985519766807556,0.2832256853580475,293.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5003015995025635,0.050000000745058,0.2313500046730041,291.13409423828125,291.1499938964844,268.010009765625,266.60986328125,282.8768310546875,293.7509155273437,291.1340637207031,1.0,0.2415346503257751,0.8232176303863525,0.8232176303863525,1.0,1.0,-1.0806524753570557,0.4567949473857879,0.6238575577735901,0.2046084851026535,0.0,0.0,0.4134116470813751,43.11395263671875,55.0,-0.8842313289642334,-8993.375,150.8807830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94647216796875,306.3883361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.173828125,18000.0,0.0,0.0,0.2009996920824051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3278021216392517,0.3278068900108337,-4.7613361857656855e-06,0.0,0.000203989126021,0.0,0.0,15.42704963684082,0.0,0.0,0.0,0.3162117600440979,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846125707030296,-2005.1077880859373,304.1435852050781,0.7194887399673462,0.1406193524599075,0.1274082213640213,293.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971381425857544,0.050000000745058,0.0488227568566799,293.076416015625,297.1499938964844,293.1499938964844,0.2178345024585724,-3321.97509765625,304.1414489746094,0.9241665601730348,0.3013730645179748,0.211119070649147,293.0986022949219,297.1499938964844,293.1499938964844,0.2160675674676895,-4468.109375,304.1434936523437,0.9217429161071776,0.2992273569107055,0.2839133143424988,293.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.4971381425857544,0.050000000745058,0.2315941452980041,291.13385009765625,291.1499938964844,268.0,266.6004638671875,282.87725830078125,293.7593994140625,291.13385009765625,1.0,0.2437603026628494,0.823067307472229,0.823067307472229,1.0,1.0,-1.0835243463516235,0.4580190777778625,0.6255052089691162,0.2053941041231155,0.0,0.0,0.4145106077194214,44.45711517333984,55.0,-0.7184738516807556,-9016.7958984375,154.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,306.38885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8515625,18000.0,0.0,0.0,0.2015065848827362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291374444961548,0.3291422128677368,-4.766120127897011e-06,0.0,0.0002045035653281,0.0,0.0,15.514654159545898,0.0,0.0,0.0,0.3165702521800995,4.0,0.0,1.0
