time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852582305669784,-2017.105712890625,304.1435546875,0.7165985107421875,0.1414107233285904,0.1281691938638687,293.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940604865550995,0.050000000745058,0.0488755330443382,293.07672119140625,297.1499938964844,293.1499938964844,0.2186788916587829,-3332.190185546875,304.1414489746094,0.9186297655105592,0.3022436797618866,0.2117654979228973,293.0984802246094,297.1499938964844,293.1499938964844,0.2167302072048187,-4478.9951171875,304.1434936523437,0.9160285592079164,0.2999028265476227,0.2846023142337799,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4940604865550995,0.050000000745058,0.2318444848060608,291.1336975097656,291.1499938964844,267.989990234375,266.5910339355469,282.87774658203125,293.7679443359375,291.1336975097656,1.0,0.2460118681192398,0.8229076266288757,0.8229076266288757,1.0,1.0,-1.0864043235778809,0.4592462182044983,0.6271581053733826,0.2061826288700103,0.0,0.0,0.4156147837638855,45.8336181640625,58.0,-0.5490282773971558,-9040.3232421875,157.47911071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281616210937,306.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.58984375,18000.0,0.0,0.0,0.2020336091518402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330487310886383,0.3304920792579651,-4.770993200509111e-06,0.0,0.0002050384209724,0.0,0.0,15.603569984436035,0.0,0.0,0.0,0.3169339895248413,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865530222654342,-2041.2020263671875,304.1435546875,0.7108345627784729,0.1429868936538696,0.1296903640031814,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881098866462707,0.050000000745058,0.0489843748509883,293.07684326171875,297.1499938964844,293.1499938964844,0.2204172164201736,-3353.225830078125,304.1413879394531,0.9083042144775392,0.3040711581707001,0.2130868732929229,293.0986022949219,297.1499938964844,293.1499938964844,0.2180434465408325,-4500.5498046875,304.1434631347656,0.9054032564163208,0.3011829853057861,0.2859499156475067,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881098866462707,0.050000000745058,0.2323607951402664,291.1327819824219,291.1499938964844,267.9700012207031,266.57208251953125,282.8701477050781,293.7706604003906,291.1324462890625,1.0,0.2505670487880707,0.8225882649421692,0.8225882649421692,1.0,1.0,-1.092184066772461,0.461709588766098,0.6304745078086853,0.2077685445547104,0.0,0.0,0.4179363846778869,48.67062377929688,61.0,-2.382082462310791,-9090.90625,164.3689422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.669921875,18000.0,0.0,0.0,0.2031452059745788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332557380199432,0.3332605361938476,-4.780973995366367e-06,0.0,0.0002061665582004,0.0,0.0,15.786673545837402,0.0,0.0,0.0,0.3176841139793396,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865530222654342,-2041.2020263671875,304.1435546875,0.7108345627784729,0.1429868936538696,0.1296903640031814,293.7700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881098866462707,0.050000000745058,0.0489843748509883,293.07684326171875,297.1499938964844,293.1499938964844,0.2204172164201736,-3353.225830078125,304.1413879394531,0.9083042144775392,0.3040711581707001,0.2130868732929229,293.0986022949219,297.1499938964844,293.1499938964844,0.2180434465408325,-4500.5498046875,304.1434631347656,0.9054032564163208,0.3011829853057861,0.2859499156475067,293.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4881098866462707,0.050000000745058,0.2323607951402664,291.1327819824219,291.1499938964844,267.9700012207031,266.57208251953125,282.8701477050781,293.7706604003906,291.1324462890625,1.0,0.2505670487880707,0.8225882649421692,0.8225882649421692,1.0,1.0,-1.092184066772461,0.461709588766098,0.6304745078086853,0.2077685445547104,0.0,0.0,0.4179363846778869,48.67062377929688,61.0,-2.382082462310791,-9090.90625,164.3689422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90948486328125,306.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.669921875,18000.0,0.0,0.0,0.2031452059745788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332557380199432,0.3332605361938476,-4.780973995366367e-06,0.0,0.0002061665582004,0.0,0.0,15.786673545837402,0.0,0.0,0.0,0.3176841139793396,4.0,0.0,1.0
411540,293.0868530273437,297.1499938964844,293.1499938964844,0.087959699332714,-2067.473388671875,304.1433410644531,0.7053247094154358,0.1447866410017013,0.1313248723745346,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822905361652374,0.050000000745058,0.0490967780351638,293.0774841308594,297.1499938964844,293.1499938964844,0.2222448587417602,-3375.350341796875,304.1412353515625,0.8992648720741272,0.3058020174503326,0.21443472802639,293.0995788574219,297.1499938964844,293.1499938964844,0.2192657142877578,-4520.5849609375,304.14361572265625,0.8958584070205688,0.302288681268692,0.2871385514736175,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822905361652374,0.050000000745058,0.2328939735889434,291.1290588378906,291.1499938964844,267.95001220703125,266.5530700683594,282.85614013671875,293.76190185546875,291.1288146972656,1.0,0.2551564872264862,0.8222689628601074,0.8222689628601074,1.0,1.0,-1.0979653596878052,0.464174747467041,0.6337906122207642,0.2093590199947357,0.0,0.0,0.4209842085838318,51.59825897216797,64.0,-3.823554039001465,-9151.5498046875,171.49681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88916015625,306.393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.265625,18000.0,0.0,0.0,0.2043505907058715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367910981178283,0.3367958962917328,-4.792906565853627e-06,0.0,0.0002073898649541,0.0,0.0,16.019556045532227,0.0,0.0,0.0,0.3186335861682892,4.0,0.0,1.0
411600,293.0868530273437,297.1499938964844,293.1499938964844,0.087959699332714,-2067.473388671875,304.1433410644531,0.7053247094154358,0.1447866410017013,0.1313248723745346,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822905361652374,0.050000000745058,0.0490967780351638,293.0774841308594,297.1499938964844,293.1499938964844,0.2222448587417602,-3375.350341796875,304.1412353515625,0.8992648720741272,0.3058020174503326,0.21443472802639,293.0995788574219,297.1499938964844,293.1499938964844,0.2192657142877578,-4520.5849609375,304.14361572265625,0.8958584070205688,0.302288681268692,0.2871385514736175,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4822905361652374,0.050000000745058,0.2328939735889434,291.1290588378906,291.1499938964844,267.95001220703125,266.5530700683594,282.85614013671875,293.76190185546875,291.1288146972656,1.0,0.2551564872264862,0.8222689628601074,0.8222689628601074,1.0,1.0,-1.0979653596878052,0.464174747467041,0.6337906122207642,0.2093590199947357,0.0,0.0,0.4209842085838318,51.59825897216797,64.0,-3.823554039001465,-9151.5498046875,171.49681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88916015625,306.393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.265625,18000.0,0.0,0.0,0.2043505907058715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367910981178283,0.3367958962917328,-4.792906565853627e-06,0.0,0.0002073898649541,0.0,0.0,16.019556045532227,0.0,0.0,0.0,0.3186335861682892,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896112993359565,-2098.338623046875,304.142822265625,0.7007031440734863,0.146885871887207,0.1332752704620361,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763812720775604,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2237046658992767,-3392.841064453125,304.1417236328125,0.8905526399612427,0.3071532845497131,0.2155121564865112,293.1008605957031,297.1499938964844,293.1499938964844,0.2203604280948639,-4538.4287109375,304.1439208984375,0.8868198990821838,0.3033089637756347,0.2882312834262848,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763812720775604,0.050000000745058,0.2334403097629547,291.1274108886719,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.7532653808594,291.1273193359375,1.0,0.2597461342811584,0.8219316601753235,0.8219316601753235,1.0,1.0,-1.1037052869796753,0.4666219055652618,0.6370834112167358,0.210940271615982,0.0,0.0,0.4241192042827606,54.59600830078125,67.0,-2.366737604141236,-9215.3310546875,178.8140411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86572265625,306.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1640625,18000.0,0.0,0.0,0.2056747078895568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340709388256073,0.3407141864299774,-4.807199275091989e-06,0.0,0.0002087336761178,0.0,0.0,16.282926559448242,0.0,0.0,0.0,0.3197046220302582,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896112993359565,-2098.338623046875,304.142822265625,0.7007031440734863,0.146885871887207,0.1332752704620361,293.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763812720775604,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2237046658992767,-3392.841064453125,304.1417236328125,0.8905526399612427,0.3071532845497131,0.2155121564865112,293.1008605957031,297.1499938964844,293.1499938964844,0.2203604280948639,-4538.4287109375,304.1439208984375,0.8868198990821838,0.3033089637756347,0.2882312834262848,293.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.4763812720775604,0.050000000745058,0.2334403097629547,291.1274108886719,291.1499938964844,267.92999267578125,266.5339660644531,282.8421936035156,293.7532653808594,291.1273193359375,1.0,0.2597461342811584,0.8219316601753235,0.8219316601753235,1.0,1.0,-1.1037052869796753,0.4666219055652618,0.6370834112167358,0.210940271615982,0.0,0.0,0.4241192042827606,54.59600830078125,67.0,-2.366737604141236,-9215.3310546875,178.8140411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86572265625,306.3997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1640625,18000.0,0.0,0.0,0.2056747078895568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340709388256073,0.3407141864299774,-4.807199275091989e-06,0.0,0.0002087336761178,0.0,0.0,16.282926559448242,0.0,0.0,0.0,0.3197046220302582,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913311019539833,-2130.467041015625,304.142333984375,0.6965668797492981,0.1490166932344436,0.135313019156456,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701196849346161,0.050000000745058,0.0493293739855289,293.0828552246094,297.1499938964844,293.1499938964844,0.2249633371829986,-3407.84521484375,304.14239501953125,0.8821965456008911,0.3083314895629883,0.216442197561264,293.1022033691406,297.1499938964844,293.1499938964844,0.2213929295539856,-4555.22412109375,304.14422607421875,0.87831711769104,0.3042821586132049,0.2892750203609466,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701196849346161,0.050000000745058,0.2339973151683807,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262634277344,293.74139404296875,291.1265563964844,1.0,0.2643091082572937,0.8215944170951843,0.8215944170951843,1.0,1.0,-1.1093299388885498,0.4690205454826355,0.6403093338012695,0.2124924510717392,0.0,0.0,0.4272910058498382,57.64956283569336,70.0,-1.4627383947372437,-9279.8984375,186.2721099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1875,18000.0,0.0,0.0,0.2071104794740677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447161018848419,0.3447209298610687,-4.822285973204998e-06,0.0,0.0002101908030454,0.0,0.0,16.55594253540039,0.0,0.0,0.0,0.3208162188529968,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913311019539833,-2130.467041015625,304.142333984375,0.6965668797492981,0.1490166932344436,0.135313019156456,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701196849346161,0.050000000745058,0.0493293739855289,293.0828552246094,297.1499938964844,293.1499938964844,0.2249633371829986,-3407.84521484375,304.14239501953125,0.8821965456008911,0.3083314895629883,0.216442197561264,293.1022033691406,297.1499938964844,293.1499938964844,0.2213929295539856,-4555.22412109375,304.14422607421875,0.87831711769104,0.3042821586132049,0.2892750203609466,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.4701196849346161,0.050000000745058,0.2339973151683807,291.12664794921875,291.1499938964844,267.9100036621094,266.5148620605469,282.8262634277344,293.74139404296875,291.1265563964844,1.0,0.2643091082572937,0.8215944170951843,0.8215944170951843,1.0,1.0,-1.1093299388885498,0.4690205454826355,0.6403093338012695,0.2124924510717392,0.0,0.0,0.4272910058498382,57.64956283569336,70.0,-1.4627383947372437,-9279.8984375,186.2721099853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,306.4053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1875,18000.0,0.0,0.0,0.2071104794740677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447161018848419,0.3447209298610687,-4.822285973204998e-06,0.0,0.0002101908030454,0.0,0.0,16.55594253540039,0.0,0.0,0.0,0.3208162188529968,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921187475323677,-2145.167724609375,304.1423034667969,0.6944248676300049,0.1498797982931137,0.1362355649471283,293.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667526483535766,0.050000000745058,0.0493890866637229,293.0843505859375,297.1499938964844,293.1499938964844,0.2255691736936569,-3415.078857421875,304.1426696777344,0.8781712055206299,0.3088867664337158,0.21687912940979,293.1028747558594,297.1499938964844,293.1499938964844,0.2219108194112777,-4563.66943359375,304.1443176269531,0.874252200126648,0.3047565817832947,0.2897851169109344,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4667526483535766,0.050000000745058,0.2342805564403534,291.12567138671875,291.1499938964844,267.8999938964844,266.5052795410156,282.8114013671875,293.7236328125,291.12530517578125,1.0,0.2665716111660003,0.8214257955551147,0.8214257955551147,1.0,1.0,-1.111985683441162,0.4701522588729858,0.641833484172821,0.2132272571325302,0.0,0.0,0.4290021061897278,59.19962310791016,70.0,-2.9277076721191406,-9314.3232421875,190.0228881835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8281555175781,306.407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.140625,18000.0,0.0,0.0,0.2078684121370315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467980325222015,0.3468028604984283,-4.830085345020052e-06,0.0,0.0002109600172843,0.0,0.0,16.69858741760254,0.0,0.0,0.0,0.3213980495929718,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927767232060432,-2157.430419921875,304.1425170898437,0.6920415759086609,0.1505823284387588,0.136993333697319,293.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624519824981,0.050000000745058,0.0494496524333953,293.0858154296875,297.1499938964844,293.1499938964844,0.2261748015880584,-3422.326416015625,304.1429138183594,0.8742424845695496,0.3094305396080017,0.2173060029745102,293.103515625,297.1499938964844,293.1499938964844,0.2224365770816803,-4572.2607421875,304.1444091796875,0.8702957034111023,0.3052245676517486,0.2902895212173462,293.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.4631624519824981,0.050000000745058,0.2345678657293319,291.12384033203125,291.1499938964844,267.8900146484375,266.4956970214844,282.7962646484375,293.7050170898437,291.1235046386719,1.0,0.2688149213790893,0.8212494254112244,0.8212494254112244,1.0,1.0,-1.1144307851791382,0.4711924493312835,0.643238365650177,0.2139033675193786,0.0,0.0,0.4309269189834595,60.768463134765625,73.0,-3.6677401065826416,-9350.69140625,193.7596130371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81524658203125,306.4120788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17969.35546875,18000.0,0.0,0.0,0.2086545377969741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491223454475403,0.3491271734237671,-4.838495442527346e-06,0.0,0.0002117578260367,0.0,0.0,16.857633590698242,0.0,0.0,0.0,0.3220451772212982,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938385277986526,-2177.139892578125,304.14324951171875,0.6870180368423462,0.1517558842897415,0.1382251381874084,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273149639368057,-3435.92431640625,304.14337158203125,0.866770327091217,0.3104965388774872,0.2181429266929626,293.10479736328125,297.1499938964844,293.1499938964844,0.2234263569116592,-4588.3642578125,304.1446228027344,0.8627831935882568,0.3061420321464538,0.2912820279598236,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224365234375,291.1499938964844,267.8699951171875,266.4765014648437,282.766845703125,293.669189453125,291.1224670410156,1.0,0.2732376456260681,0.8208968043327332,0.8208968043327332,1.0,1.0,-1.1189496517181396,0.4731131196022033,0.6458365321159363,0.2151523232460022,0.0,0.0,0.4347349107265472,63.934818267822266,76.0,-1.437965750694275,-9424.796875,201.2141571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.529296875,18000.0,0.0,0.0,0.2103153020143509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540919125080108,0.35409677028656,-4.85742157252389e-06,0.0,0.0002134432870661,0.0,0.0,17.203290939331055,0.0,0.0,0.0,0.323441594839096,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938385277986526,-2177.139892578125,304.14324951171875,0.6870180368423462,0.1517558842897415,0.1382251381874084,293.7274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.456006795167923,0.050000000745058,0.0495721250772476,293.08856201171875,297.1499938964844,293.1499938964844,0.2273149639368057,-3435.92431640625,304.14337158203125,0.866770327091217,0.3104965388774872,0.2181429266929626,293.10479736328125,297.1499938964844,293.1499938964844,0.2234263569116592,-4588.3642578125,304.1446228027344,0.8627831935882568,0.3061420321464538,0.2912820279598236,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.456006795167923,0.050000000745058,0.2351488173007965,291.1224365234375,291.1499938964844,267.8699951171875,266.4765014648437,282.766845703125,293.669189453125,291.1224670410156,1.0,0.2732376456260681,0.8208968043327332,0.8208968043327332,1.0,1.0,-1.1189496517181396,0.4731131196022033,0.6458365321159363,0.2151523232460022,0.0,0.0,0.4347349107265472,63.934818267822266,76.0,-1.437965750694275,-9424.796875,201.2141571044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7884216308594,306.4250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.529296875,18000.0,0.0,0.0,0.2103153020143509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540919125080108,0.35409677028656,-4.85742157252389e-06,0.0,0.0002134432870661,0.0,0.0,17.203290939331055,0.0,0.0,0.0,0.323441594839096,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.094749316573143,-2193.997802734375,304.1439819335937,0.6820982098579407,0.1527930945158004,0.1392961591482162,293.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283900827169418,-3448.714599609375,304.143798828125,0.8598544001579285,0.3115352988243103,0.2189613282680511,293.1060485839844,297.1499938964844,293.1499938964844,0.2243574410676956,-4603.45751953125,304.1448669433594,0.8558374643325806,0.3070361018180847,0.292252629995346,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7393493652344,293.6366271972656,291.1231994628906,1.0,0.2775723338127136,0.8205441236495972,0.8205441236495972,1.0,1.0,-1.1232311725616455,0.4749321937561035,0.6482990384101868,0.2163356393575668,0.0,0.0,0.438291996717453,67.11370849609375,79.0,0.5318402051925659,-9494.9345703125,208.6710968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.359375,18000.0,0.0,0.0,0.2120725065469741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358852744102478,0.3588576018810272,-4.876659659203142e-06,0.0,0.0002152266242774,0.0,0.0,17.54141616821289,0.0,0.0,0.0,0.3248094022274017,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.094749316573143,-2193.997802734375,304.1439819335937,0.6820982098579407,0.1527930945158004,0.1392961591482162,293.71923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.0496952161192894,293.09112548828125,297.1499938964844,293.1499938964844,0.2283900827169418,-3448.714599609375,304.143798828125,0.8598544001579285,0.3115352988243103,0.2189613282680511,293.1060485839844,297.1499938964844,293.1499938964844,0.2243574410676956,-4603.45751953125,304.1448669433594,0.8558374643325806,0.3070361018180847,0.292252629995346,293.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.4494742155075073,0.050000000745058,0.2357327044010162,291.1230773925781,291.1499938964844,267.8500061035156,266.4573669433594,282.7393493652344,293.6366271972656,291.1231994628906,1.0,0.2775723338127136,0.8205441236495972,0.8205441236495972,1.0,1.0,-1.1232311725616455,0.4749321937561035,0.6482990384101868,0.2163356393575668,0.0,0.0,0.438291996717453,67.11370849609375,79.0,0.5318402051925659,-9494.9345703125,208.6710968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7626037597656,306.4371032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.359375,18000.0,0.0,0.0,0.2120725065469741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358852744102478,0.3588576018810272,-4.876659659203142e-06,0.0,0.0002152266242774,0.0,0.0,17.54141616821289,0.0,0.0,0.0,0.3248094022274017,4.0,0.0,1.0
412260,293.09130859375,297.1499938964844,293.1499938964844,0.0955943390727043,-2209.624755859375,304.1445617675781,0.677445650100708,0.1537651568651199,0.1402982026338577,293.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435394704341888,0.050000000745058,0.0498183891177177,293.093505859375,297.1499938964844,293.1499938964844,0.2294221371412277,-3460.981201171875,304.1441345214844,0.8534659743309021,0.3125446140766144,0.2197596877813339,293.1072082519531,297.1499938964844,293.1499938964844,0.2252541035413742,-4617.970703125,304.14508056640625,0.8494283556938171,0.3079093396663666,0.2932030856609344,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435394704341888,0.050000000745058,0.236316978931427,291.1244506835937,291.1499938964844,267.8299865722656,266.438232421875,282.7135925292969,293.6070861816406,291.1246337890625,1.0,0.2818192839622497,0.8201903700828552,0.8201903700828552,1.0,1.0,-1.1273822784423828,0.4766957759857178,0.650686502456665,0.2174825966358184,0.0,0.0,0.4416171908378601,70.29297637939453,67.0,1.7689415216445925,-9562.2197265625,216.1382751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.71875,18000.0,0.0,0.0,0.2138872295618057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363375574350357,0.363380491733551,-4.895344773103716e-06,0.0,0.0002170683437725,0.0,0.0,17.86716651916504,0.0,0.0,0.0,0.3261239230632782,4.0,0.0,1.0
412320,293.09130859375,297.1499938964844,293.1499938964844,0.0955943390727043,-2209.624755859375,304.1445617675781,0.677445650100708,0.1537651568651199,0.1402982026338577,293.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435394704341888,0.050000000745058,0.0498183891177177,293.093505859375,297.1499938964844,293.1499938964844,0.2294221371412277,-3460.981201171875,304.1441345214844,0.8534659743309021,0.3125446140766144,0.2197596877813339,293.1072082519531,297.1499938964844,293.1499938964844,0.2252541035413742,-4617.970703125,304.14508056640625,0.8494283556938171,0.3079093396663666,0.2932030856609344,293.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.4435394704341888,0.050000000745058,0.236316978931427,291.1244506835937,291.1499938964844,267.8299865722656,266.438232421875,282.7135925292969,293.6070861816406,291.1246337890625,1.0,0.2818192839622497,0.8201903700828552,0.8201903700828552,1.0,1.0,-1.1273822784423828,0.4766957759857178,0.650686502456665,0.2174825966358184,0.0,0.0,0.4416171908378601,70.29297637939453,67.0,1.7689415216445925,-9562.2197265625,216.1382751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406616210937,306.44976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.71875,18000.0,0.0,0.0,0.2138872295618057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363375574350357,0.363380491733551,-4.895344773103716e-06,0.0,0.0002170683437725,0.0,0.0,17.86716651916504,0.0,0.0,0.0,0.3261239230632782,4.0,0.0,1.0
412380,293.0938720703125,297.1499938964844,293.1499938964844,0.0962769389152526,-2222.180419921875,304.1452331542969,0.6807801723480225,0.1547313928604126,0.1411240994930267,293.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302715331315994,-3470.98388671875,304.1446838378906,0.856548547744751,0.3135840594768524,0.2204418182373047,293.10821533203125,297.1499938964844,293.1499938964844,0.2259639352560043,-4629.32763671875,304.1455383300781,0.8523507118225098,0.3087900876998901,0.2939885556697845,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.69024658203125,293.58087158203125,291.1280517578125,1.0,0.2804908752441406,0.8198366165161133,0.8198366165161133,1.0,1.0,-1.129875421524048,0.4777367413043976,0.6521386504173279,0.2181789427995681,0.0,0.0,0.4444629549980163,69.3724136352539,55.0,4.8156938552856445,-9619.5078125,215.20733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72528076171875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.017578125,18000.0,0.0,0.0,0.215711772441864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367472767829895,0.367477685213089,-4.912975782644935e-06,0.0,0.0002189200313296,0.0,0.0,18.16732406616211,0.0,0.0,0.0,0.3273292481899261,4.0,0.0,1.0
412440,293.0938720703125,297.1499938964844,293.1499938964844,0.0962769389152526,-2222.180419921875,304.1452331542969,0.6807801723480225,0.1547313928604126,0.1411240994930267,293.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4452996253967285,0.050000000745058,0.0497805699706077,293.0954284667969,297.1499938964844,293.1499938964844,0.2302715331315994,-3470.98388671875,304.1446838378906,0.856548547744751,0.3135840594768524,0.2204418182373047,293.10821533203125,297.1499938964844,293.1499938964844,0.2259639352560043,-4629.32763671875,304.1455383300781,0.8523507118225098,0.3087900876998901,0.2939885556697845,293.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4452996253967285,0.050000000745058,0.2361375987529754,291.1274719238281,291.1499938964844,267.8099975585937,266.41912841796875,282.69024658203125,293.58087158203125,291.1280517578125,1.0,0.2804908752441406,0.8198366165161133,0.8198366165161133,1.0,1.0,-1.129875421524048,0.4777367413043976,0.6521386504173279,0.2181789427995681,0.0,0.0,0.4444629549980163,69.3724136352539,55.0,4.8156938552856445,-9619.5078125,215.20733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72528076171875,306.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.017578125,18000.0,0.0,0.0,0.215711772441864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367472767829895,0.367477685213089,-4.912975782644935e-06,0.0,0.0002189200313296,0.0,0.0,18.16732406616211,0.0,0.0,0.0,0.3273292481899261,4.0,0.0,1.0
412500,293.0949401855469,297.1499938964844,293.1499938964844,0.0965782850980758,-2227.698486328125,304.14556884765625,0.685085654258728,0.1552319228649139,0.1415016502141952,293.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4486889243125915,0.050000000745058,0.0497107952833175,293.0960693359375,297.1499938964844,293.1499938964844,0.2306558042764663,-3475.486083984375,304.1449584960937,0.8612159490585327,0.3141458928585052,0.2207708656787872,293.10858154296875,297.1499938964844,293.1499938964844,0.2262595742940902,-4634.00927734375,304.14581298828125,0.8568716049194336,0.3092464506626129,0.2943432033061981,293.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4486889243125915,0.050000000745058,0.2358065992593765,291.1302185058594,291.1499938964844,267.79998779296875,266.4096069335937,282.6795349121094,293.5692443847656,291.1308288574219,1.0,0.2783425152301788,0.8196597695350647,0.8196597695350647,1.0,1.0,-1.1306684017181396,0.4780610799789428,0.652607262134552,0.2183988988399505,0.0,0.0,0.4455139935016632,67.61753845214844,55.0,6.272785186767578,-9642.7392578125,212.0974884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7215576171875,306.4766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.810546875,18000.0,0.0,0.0,0.2166026085615158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3691064715385437,0.3691113889217376,-4.920628725813003e-06,0.0,0.0002198241127189,0.0,0.0,18.289833068847656,0.0,0.0,0.0,0.3278207182884216,4.0,0.0,1.0
412560,293.09588623046875,297.1499938964844,293.1499938964844,0.0968676656484603,-2232.996337890625,304.1458435058594,0.6909035444259644,0.1557438224554062,0.1418659687042236,293.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4535936117172241,0.050000000745058,0.0496161431074142,293.0965576171875,297.1499938964844,293.1499938964844,0.2310391962528228,-3479.986083984375,304.1451721191406,0.8677253127098083,0.3147349655628204,0.2211010307073593,293.10888671875,297.1499938964844,293.1499938964844,0.2265399694442749,-4638.44775390625,304.14605712890625,0.8631941080093384,0.3097140192985534,0.2946835160255432,293.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4535936117172241,0.050000000745058,0.2353576123714447,291.13299560546875,291.1499938964844,267.7900085449219,266.40008544921875,282.6693725585937,293.5584716796875,291.13360595703125,1.0,0.2753943800926208,0.8194853663444519,0.8194853663444519,1.0,1.0,-1.1312580108642578,0.478297472000122,0.6529605984687805,0.2185621857643127,0.0,0.0,0.4463702142238617,65.22982788085938,43.0,6.973544597625732,-9662.822265625,207.6980743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7212219238281,306.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.75,18000.0,0.0,0.0,0.217463731765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704423606395721,0.3704472780227661,-4.927102963847574e-06,0.0,0.0002206980425398,0.0,0.0,18.39106178283692,0.0,0.0,0.0,0.3282281160354614,4.0,0.0,1.0
412620,293.0974426269531,297.1499938964844,293.1499938964844,0.0974252298474311,-2243.209228515625,304.14630126953125,0.7069293260574341,0.1567979753017425,0.1425688117742538,293.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4678661823272705,0.050000000745058,0.0493694879114627,293.0970764160156,297.1499938964844,293.1499938964844,0.2318194210529327,-3489.174072265625,304.1454772949219,0.8863810896873474,0.3159838020801544,0.2217712700366974,293.1092529296875,297.1499938964844,293.1499938964844,0.2270768731832504,-4646.96337890625,304.146484375,0.8813908100128174,0.3106803596019745,0.2953372001647949,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4678661823272705,0.050000000745058,0.2341875880956649,291.1383056640625,291.1499938964844,267.7699890136719,266.38116455078125,282.65020751953125,293.5387878417969,291.13885498046875,1.0,0.2675250470638275,0.8191366791725159,0.8191366791725159,1.0,1.0,-1.1319905519485474,0.4785766005516052,0.6534140110015869,0.2187630534172058,0.0,0.0,0.4475772380828857,58.99576187133789,31.0,7.22074031829834,-9696.525390625,195.9324493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315673828125,306.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.65234375,18000.0,0.0,0.0,0.2190590798854828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723925352096557,0.3723974823951721,-4.936858658766141e-06,0.0,0.000222317117732,0.0,0.0,18.54040908813477,0.0,0.0,0.0,0.3288287222385406,4.0,0.0,1.0
412680,293.0974426269531,297.1499938964844,293.1499938964844,0.0974252298474311,-2243.209228515625,304.14630126953125,0.7069293260574341,0.1567979753017425,0.1425688117742538,293.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4678661823272705,0.050000000745058,0.0493694879114627,293.0970764160156,297.1499938964844,293.1499938964844,0.2318194210529327,-3489.174072265625,304.1454772949219,0.8863810896873474,0.3159838020801544,0.2217712700366974,293.1092529296875,297.1499938964844,293.1499938964844,0.2270768731832504,-4646.96337890625,304.146484375,0.8813908100128174,0.3106803596019745,0.2953372001647949,293.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.4678661823272705,0.050000000745058,0.2341875880956649,291.1383056640625,291.1499938964844,267.7699890136719,266.38116455078125,282.65020751953125,293.5387878417969,291.13885498046875,1.0,0.2675250470638275,0.8191366791725159,0.8191366791725159,1.0,1.0,-1.1319905519485474,0.4785766005516052,0.6534140110015869,0.2187630534172058,0.0,0.0,0.4475772380828857,58.99576187133789,31.0,7.22074031829834,-9696.525390625,195.9324493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315673828125,306.5079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.65234375,18000.0,0.0,0.0,0.2190590798854828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723925352096557,0.3723974823951721,-4.936858658766141e-06,0.0,0.000222317117732,0.0,0.0,18.54040908813477,0.0,0.0,0.0,0.3288287222385406,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.097968190908432,-2253.16748046875,304.1466064453125,0.7275981903076172,0.1578831076622009,0.1432506889104843,293.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.483717679977417,0.050000000745058,0.0490686558187007,293.09716796875,297.1499938964844,293.1499938964844,0.2326273024082183,-3498.724853515625,304.1456298828125,0.9139345288276672,0.3173064589500427,0.2224572151899337,293.1094055175781,297.1499938964844,293.1499938964844,0.2276028543710708,-4655.34228515625,304.1467590332031,0.9080165028572084,0.3116816878318786,0.2959716320037842,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.483717679977417,0.050000000745058,0.2327605783939361,291.1430053710937,291.1499938964844,267.75,266.3623046875,282.63214111328125,293.5208740234375,291.1434936523437,1.0,0.2575373947620392,0.8187879920005798,0.8187879920005798,1.0,1.0,-1.1323200464248655,0.4786814749240875,0.6536386013031006,0.2188491821289062,0.0,0.0,0.4481881856918335,51.38399124145508,25.0,6.504333019256592,-9723.6298828125,181.3731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75634765625,306.5340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.634765625,18000.0,0.0,0.0,0.2204392254352569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734842240810394,0.3734891712665558,-4.942820851283614e-06,0.0,0.0002237177977804,0.0,0.0,18.62599372863769,0.0,0.0,0.0,0.3291731476783752,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.097968190908432,-2253.16748046875,304.1466064453125,0.7275981903076172,0.1578831076622009,0.1432506889104843,293.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.483717679977417,0.050000000745058,0.0490686558187007,293.09716796875,297.1499938964844,293.1499938964844,0.2326273024082183,-3498.724853515625,304.1456298828125,0.9139345288276672,0.3173064589500427,0.2224572151899337,293.1094055175781,297.1499938964844,293.1499938964844,0.2276028543710708,-4655.34228515625,304.1467590332031,0.9080165028572084,0.3116816878318786,0.2959716320037842,293.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.483717679977417,0.050000000745058,0.2327605783939361,291.1430053710937,291.1499938964844,267.75,266.3623046875,282.63214111328125,293.5208740234375,291.1434936523437,1.0,0.2575373947620392,0.8187879920005798,0.8187879920005798,1.0,1.0,-1.1323200464248655,0.4786814749240875,0.6536386013031006,0.2188491821289062,0.0,0.0,0.4481881856918335,51.38399124145508,25.0,6.504333019256592,-9723.6298828125,181.3731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75634765625,306.5340270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.634765625,18000.0,0.0,0.0,0.2204392254352569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734842240810394,0.3734891712665558,-4.942820851283614e-06,0.0,0.0002237177977804,0.0,0.0,18.62599372863769,0.0,0.0,0.0,0.3291731476783752,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985500440001487,-2263.88134765625,304.1467590332031,0.7501845359802246,0.158974140882492,0.1439668238162994,293.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4991004168987274,0.050000000745058,0.0487901419401168,293.0970764160156,297.1499938964844,293.1499938964844,0.2335213720798492,-3509.358154296875,304.1455993652344,0.9483693838119508,0.3186591267585754,0.2231907099485397,293.10943603515625,297.1499938964844,293.1499938964844,0.2281939834356308,-4664.861328125,304.1468505859375,0.9418023228645324,0.3127002716064453,0.2966503202915191,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4991004168987274,0.050000000745058,0.2314394265413284,291.1463317871094,291.1499938964844,267.7300109863281,266.34356689453125,282.6144104003906,293.5038146972656,291.1465759277344,1.0,0.2481336146593094,0.8184630870819092,0.8184630870819092,1.0,1.0,-1.1329543590545654,0.4789232611656189,0.6540310978889465,0.219014510512352,0.0,0.0,0.4484339952468872,44.34154510498047,25.0,4.413194179534912,-9748.9521484375,167.99209594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7933959960937,306.5629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.755859375,18000.0,0.0,0.0,0.2215724438428878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739490509033203,0.3739539980888366,-4.945720320392866e-06,0.0,0.0002248678647447,0.0,0.0,18.66372299194336,0.0,0.0,0.0,0.3293270170688629,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985500440001487,-2263.88134765625,304.1467590332031,0.7501845359802246,0.158974140882492,0.1439668238162994,293.67071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4991004168987274,0.050000000745058,0.0487901419401168,293.0970764160156,297.1499938964844,293.1499938964844,0.2335213720798492,-3509.358154296875,304.1455993652344,0.9483693838119508,0.3186591267585754,0.2231907099485397,293.10943603515625,297.1499938964844,293.1499938964844,0.2281939834356308,-4664.861328125,304.1468505859375,0.9418023228645324,0.3127002716064453,0.2966503202915191,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4991004168987274,0.050000000745058,0.2314394265413284,291.1463317871094,291.1499938964844,267.7300109863281,266.34356689453125,282.6144104003906,293.5038146972656,291.1465759277344,1.0,0.2481336146593094,0.8184630870819092,0.8184630870819092,1.0,1.0,-1.1329543590545654,0.4789232611656189,0.6540310978889465,0.219014510512352,0.0,0.0,0.4484339952468872,44.34154510498047,25.0,4.413194179534912,-9748.9521484375,167.99209594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7933959960937,306.5629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.755859375,18000.0,0.0,0.0,0.2215724438428878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739490509033203,0.3739539980888366,-4.945720320392866e-06,0.0,0.0002248678647447,0.0,0.0,18.66372299194336,0.0,0.0,0.0,0.3293270170688629,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991921052336692,-2275.749755859375,304.14678955078125,0.7717238664627075,0.1600324809551239,0.144733726978302,293.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5133770704269409,0.050000000745058,0.0485869981348514,293.0971984863281,297.1499938964844,293.1499938964844,0.2345134168863296,-3521.209228515625,304.1454162597656,0.9760516881942748,0.3199763000011444,0.2239664494991302,293.10955810546875,297.1499938964844,293.1499938964844,0.2288935929536819,-4676.23193359375,304.146728515625,0.9700620770454408,0.3137085437774658,0.2974012494087219,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5133770704269409,0.050000000745058,0.2304757982492447,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.5964050292969,293.4867553710937,291.1474304199219,1.0,0.2412712723016739,0.8181381821632385,0.8181381821632385,1.0,1.0,-1.13430655002594,0.4794794917106628,0.6548269987106323,0.2193723618984222,0.0,0.0,0.4486785233020782,39.217750549316406,28.0,1.6188387870788574,-9777.947265625,158.50152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380432128906,306.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53515625,18000.0,0.0,0.0,0.2224644869565963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742651641368866,0.3742701113224029,-4.947236902808072e-06,0.0,0.0002257731684949,0.0,0.0,18.6878604888916,0.0,0.0,0.0,0.3294259011745453,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991921052336692,-2275.749755859375,304.14678955078125,0.7717238664627075,0.1600324809551239,0.144733726978302,293.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5133770704269409,0.050000000745058,0.0485869981348514,293.0971984863281,297.1499938964844,293.1499938964844,0.2345134168863296,-3521.209228515625,304.1454162597656,0.9760516881942748,0.3199763000011444,0.2239664494991302,293.10955810546875,297.1499938964844,293.1499938964844,0.2288935929536819,-4676.23193359375,304.146728515625,0.9700620770454408,0.3137085437774658,0.2974012494087219,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5133770704269409,0.050000000745058,0.2304757982492447,291.1474304199219,291.1499938964844,267.7099914550781,266.3249816894531,282.5964050292969,293.4867553710937,291.1474304199219,1.0,0.2412712723016739,0.8181381821632385,0.8181381821632385,1.0,1.0,-1.13430655002594,0.4794794917106628,0.6548269987106323,0.2193723618984222,0.0,0.0,0.4486785233020782,39.217750549316406,28.0,1.6188387870788574,-9777.947265625,158.50152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380432128906,306.5944519042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.53515625,18000.0,0.0,0.0,0.2224644869565963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742651641368866,0.3742701113224029,-4.947236902808072e-06,0.0,0.0002257731684949,0.0,0.0,18.6878604888916,0.0,0.0,0.0,0.3294259011745453,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995307192206382,-2282.017822265625,304.1467590332031,0.780543863773346,0.1605407297611236,0.1451309621334076,293.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192278027534485,0.050000000745058,0.048517744988203,293.097412109375,297.1499938964844,293.1499938964844,0.2350332587957382,-3527.426513671875,304.1452941894531,0.9854612946510316,0.3206066489219665,0.2243610620498657,293.1096496582031,297.1499938964844,293.1499938964844,0.2292797118425369,-4682.52880859375,304.1466369628906,0.9798172116279602,0.3142019808292389,0.297800600528717,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5192278027534485,0.050000000745058,0.2301473021507263,291.14727783203125,291.1499938964844,267.70001220703125,266.31573486328125,282.5872497558594,293.47808837890625,291.1471862792969,1.0,0.2390011847019195,0.8179757595062256,0.8179757595062256,1.0,1.0,-1.135258674621582,0.4798785448074341,0.655380129814148,0.2196253538131714,0.0,0.0,0.4488748610019684,37.47823333740234,28.0,0.3447947204113006,-9794.578125,155.41387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8613586425781,306.61083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.935546875,18000.0,0.0,0.0,0.2228320091962814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744880259037018,0.3744929730892181,-4.94804635309265e-06,0.0,0.000226146163186,0.0,0.0,18.70400619506836,0.0,0.0,0.0,0.3294910490512848,4.0,0.0,1.0
