time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998753383755683,-2288.3984375,304.1466979980469,0.7877075672149658,0.1610326468944549,0.1455313861370086,293.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.523942768573761,0.050000000745058,0.0484666898846626,293.09771728515625,297.1499938964844,293.1499938964844,0.2355591356754303,-3533.71484375,304.14520263671875,0.992324709892273,0.3212139010429382,0.2247538715600967,293.1097717285156,297.1499938964844,293.1499938964844,0.2296827882528305,-4689.10693359375,304.1465148925781,0.9869714975357056,0.3146860897541046,0.2982099056243896,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.523942768573761,0.050000000745058,0.2299050986766815,291.146728515625,291.1499938964844,267.69000244140625,266.3065490722656,282.5780029296875,293.4693908691406,291.1466064453125,1.0,0.2373482137918472,0.8178095817565918,0.8178095817565918,1.0,1.0,-1.1363500356674194,0.4803381562232971,0.6560118794441223,0.2199157774448394,0.0,0.0,0.4491428136825561,36.201358795166016,31.0,-0.7509598135948181,-9812.556640625,153.25445556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88427734375,306.6273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.91015625,18000.0,0.0,0.0,0.2231566905975341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747937679290771,0.3747987449169159,-4.949112735630479e-06,0.0,0.0002264756622025,0.0,0.0,18.72601890563965,0.0,0.0,0.0,0.3295794129371643,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005732789635658,-2301.311767578125,304.1466369628906,0.7970380187034607,0.1619835942983627,0.1463375240564346,293.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297821760177612,0.050000000745058,0.0484084710478782,293.0982666015625,297.1499938964844,293.1499938964844,0.2359993755817413,-3538.564697265625,304.14617919921875,0.9990000128746032,0.3224223554134369,0.2250068187713623,293.11016845703125,297.1499938964844,293.1499938964844,0.2305157035589218,-4702.68994140625,304.1462707519531,0.9951989650726318,0.3156273066997528,0.2990464270114898,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297821760177612,0.050000000745058,0.2296289503574371,291.14520263671875,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521789550781,291.1451110839844,1.0,0.2355720847845077,0.817477285861969,0.817477285861969,1.0,1.0,-1.1382505893707275,0.4811328053474426,0.6571177840232849,0.2204237878322601,0.0,0.0,0.4498825371265411,34.75530242919922,34.0,-1.50462007522583,-9849.4384765625,150.98599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.30078125,18000.0,0.0,0.0,0.2237071692943573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756993114948272,0.3757042586803436,-4.9523741836310364e-06,0.0,0.000227034339332,0.0,0.0,18.791645050048828,0.0,0.0,0.0,0.3298409283161163,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005732789635658,-2301.311767578125,304.1466369628906,0.7970380187034607,0.1619835942983627,0.1463375240564346,293.6459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297821760177612,0.050000000745058,0.0484084710478782,293.0982666015625,297.1499938964844,293.1499938964844,0.2359993755817413,-3538.564697265625,304.14617919921875,0.9990000128746032,0.3224223554134369,0.2250068187713623,293.11016845703125,297.1499938964844,293.1499938964844,0.2305157035589218,-4702.68994140625,304.1462707519531,0.9951989650726318,0.3156273066997528,0.2990464270114898,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5297821760177612,0.050000000745058,0.2296289503574371,291.14520263671875,291.1499938964844,267.6700134277344,266.28826904296875,282.5597229003906,293.4521789550781,291.1451110839844,1.0,0.2355720847845077,0.817477285861969,0.817477285861969,1.0,1.0,-1.1382505893707275,0.4811328053474426,0.6571177840232849,0.2204237878322601,0.0,0.0,0.4498825371265411,34.75530242919922,34.0,-1.50462007522583,-9849.4384765625,150.98599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,306.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.30078125,18000.0,0.0,0.0,0.2237071692943573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756993114948272,0.3757042586803436,-4.9523741836310364e-06,0.0,0.000227034339332,0.0,0.0,18.791645050048828,0.0,0.0,0.0,0.3298409283161163,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012653410434722,-2314.045654296875,304.1466064453125,0.8001197576522827,0.1629138886928558,0.1471673399209976,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309375524520874,0.050000000745058,0.0483975410461425,293.09478759765625,297.1499938964844,293.1499938964844,0.2348219752311706,-3524.03271484375,304.1492614746094,0.9990000128746032,0.3244337737560272,0.2240733355283737,293.1106872558594,297.1499938964844,293.1499938964844,0.2313023805618286,-4715.4130859375,304.1462097167969,0.997264564037323,0.3165319859981537,0.2998972237110138,293.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309375524520874,0.050000000745058,0.2295770943164825,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.54364013671875,293.4383239746094,291.1469116210937,1.0,0.2353659868240356,0.8171449303627014,0.8171449303627014,1.0,1.0,-1.139046311378479,0.4814545214176178,0.6575918197631836,0.2206034660339355,0.0,0.0,0.4502574205398559,34.48982238769531,37.0,1.3018349409103394,-9878.150390625,150.6975860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.69366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.2241431176662445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764451742172241,0.3764501512050628,-4.9560949264559895e-06,0.0,0.0002274767612107,0.0,0.0,18.84931945800781,0.0,0.0,0.0,0.3300657272338867,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012653410434722,-2314.045654296875,304.1466064453125,0.8001197576522827,0.1629138886928558,0.1471673399209976,293.6373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309375524520874,0.050000000745058,0.0483975410461425,293.09478759765625,297.1499938964844,293.1499938964844,0.2348219752311706,-3524.03271484375,304.1492614746094,0.9990000128746032,0.3244337737560272,0.2240733355283737,293.1106872558594,297.1499938964844,293.1499938964844,0.2313023805618286,-4715.4130859375,304.1462097167969,0.997264564037323,0.3165319859981537,0.2998972237110138,293.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5309375524520874,0.050000000745058,0.2295770943164825,291.146728515625,291.1499938964844,267.6499938964844,266.2701721191406,282.54364013671875,293.4383239746094,291.1469116210937,1.0,0.2353659868240356,0.8171449303627014,0.8171449303627014,1.0,1.0,-1.139046311378479,0.4814545214176178,0.6575918197631836,0.2206034660339355,0.0,0.0,0.4502574205398559,34.48982238769531,37.0,1.3018349409103394,-9878.150390625,150.6975860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647521972656,306.69366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.2241431176662445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764451742172241,0.3764501512050628,-4.9560949264559895e-06,0.0,0.0002274767612107,0.0,0.0,18.84931945800781,0.0,0.0,0.0,0.3300657272338867,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019987538456916,-2327.59716796875,304.1465148925781,0.7999072074890137,0.1638232469558715,0.1479989141225814,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296144485473633,0.050000000745058,0.0484100468456745,293.092041015625,297.1499938964844,293.1499938964844,0.2366579174995422,-3546.602294921875,304.1463317871094,0.9990000128746032,0.3263939321041107,0.225514143705368,293.1112976074219,297.1499938964844,293.1499938964844,0.2321698665618896,-4729.54638671875,304.1460266113281,0.996386468410492,0.3174057304859161,0.3007368147373199,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296144485473633,0.050000000745058,0.2296364158391952,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258483886719,293.42333984375,291.14361572265625,1.0,0.2364342808723449,0.8168032765388489,0.8168032765388489,1.0,1.0,-1.1428658962249756,0.4830971360206604,0.6597687005996704,0.2216050326824188,0.0,0.0,0.4510930776596069,34.86162185668945,40.0,-4.382169246673584,-9917.4736328125,152.49134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.92578125,18000.0,0.0,0.0,0.2244952917098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771970570087433,0.3772020041942596,-4.958684712619288e-06,0.0,0.0002278341853525,0.0,0.0,18.90358543395996,0.0,0.0,0.0,0.3302927017211914,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019987538456916,-2327.59716796875,304.1465148925781,0.7999072074890137,0.1638232469558715,0.1479989141225814,293.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296144485473633,0.050000000745058,0.0484100468456745,293.092041015625,297.1499938964844,293.1499938964844,0.2366579174995422,-3546.602294921875,304.1463317871094,0.9990000128746032,0.3263939321041107,0.225514143705368,293.1112976074219,297.1499938964844,293.1499938964844,0.2321698665618896,-4729.54638671875,304.1460266113281,0.996386468410492,0.3174057304859161,0.3007368147373199,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.5296144485473633,0.050000000745058,0.2296364158391952,291.1442565917969,291.1499938964844,267.6300048828125,266.2522888183594,282.5258483886719,293.42333984375,291.14361572265625,1.0,0.2364342808723449,0.8168032765388489,0.8168032765388489,1.0,1.0,-1.1428658962249756,0.4830971360206604,0.6597687005996704,0.2216050326824188,0.0,0.0,0.4510930776596069,34.86162185668945,40.0,-4.382169246673584,-9917.4736328125,152.49134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,306.7131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.92578125,18000.0,0.0,0.0,0.2244952917098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771970570087433,0.3772020041942596,-4.958684712619288e-06,0.0,0.0002278341853525,0.0,0.0,18.90358543395996,0.0,0.0,0.0,0.3302927017211914,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027838811278343,-2342.157470703125,304.1463623046875,0.7970038652420044,0.164725199341774,0.1488399654626846,293.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.52629554271698,0.050000000745058,0.0484425313770771,293.0965576171875,297.1499938964844,293.1499938964844,0.2407393306493759,-3596.333740234375,304.1407775878906,0.9990000128746032,0.3269665539264679,0.2286379635334015,293.1117858886719,297.1499938964844,293.1499938964844,0.2331561744213104,-4745.7080078125,304.1457214355469,0.9930391311645508,0.3182876408100128,0.3015967011451721,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.52629554271698,0.050000000745058,0.2297905087471008,291.13671875,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.40380859375,291.1358642578125,1.0,0.2385238409042358,0.8164616823196411,0.8164616823196411,1.0,1.0,-1.1488853693008425,0.4857004880905151,0.6631848812103271,0.2232134789228439,0.0,0.0,0.4533382654190063,35.77183532714844,43.0,-9.31313705444336,-9980.9306640625,155.9724578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.685546875,18000.0,0.0,0.0,0.2248846143484115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796911537647247,0.3796961009502411,-4.966634151060134e-06,0.0,0.0002282292989548,0.0,0.0,19.08197593688965,0.0,0.0,0.0,0.3310047686100006,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027838811278343,-2342.157470703125,304.1463623046875,0.7970038652420044,0.164725199341774,0.1488399654626846,293.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.52629554271698,0.050000000745058,0.0484425313770771,293.0965576171875,297.1499938964844,293.1499938964844,0.2407393306493759,-3596.333740234375,304.1407775878906,0.9990000128746032,0.3269665539264679,0.2286379635334015,293.1117858886719,297.1499938964844,293.1499938964844,0.2331561744213104,-4745.7080078125,304.1457214355469,0.9930391311645508,0.3182876408100128,0.3015967011451721,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.52629554271698,0.050000000745058,0.2297905087471008,291.13671875,291.1499938964844,267.6099853515625,266.234619140625,282.5046691894531,293.40380859375,291.1358642578125,1.0,0.2385238409042358,0.8164616823196411,0.8164616823196411,1.0,1.0,-1.1488853693008425,0.4857004880905151,0.6631848812103271,0.2232134789228439,0.0,0.0,0.4533382654190063,35.77183532714844,43.0,-9.31313705444336,-9980.9306640625,155.9724578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,306.7317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.685546875,18000.0,0.0,0.0,0.2248846143484115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796911537647247,0.3796961009502411,-4.966634151060134e-06,0.0,0.0002282292989548,0.0,0.0,19.08197593688965,0.0,0.0,0.0,0.3310047686100006,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031810194253921,-2349.499755859375,304.14630126953125,0.7939341068267822,0.1651775538921356,0.1492728292942047,293.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5234567523002625,0.050000000745058,0.0484716780483722,293.10040283203125,297.1499938964844,293.1499938964844,0.2412300854921341,-3602.053955078125,304.1416320800781,0.9963401556015016,0.3268871009349823,0.2289390861988067,293.1119689941406,297.1499938964844,293.1499938964844,0.2336520254611969,-4753.80078125,304.1455993652344,0.9897496104240416,0.318733662366867,0.3020441234111786,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5234567523002625,0.050000000745058,0.2299287617206573,291.1334533691406,291.1499938964844,267.6000061035156,266.22589111328125,282.49444580078125,293.3938293457031,291.1330871582031,1.0,0.2398305833339691,0.8162908554077148,0.8162908554077148,1.0,1.0,-1.1504884958267212,0.4863856434822082,0.6641029119491577,0.2236393392086029,0.0,0.0,0.4547823071479797,36.53341674804688,43.0,-7.487140655517578,-10011.474609375,157.92369079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,306.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.091796875,18000.0,0.0,0.0,0.2251330465078354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3815638124942779,0.3815687894821167,-4.973472186975414e-06,0.0,0.000228481425438,0.0,0.0,19.219501495361328,0.0,0.0,0.0,0.331548124551773,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035560742020607,-2356.379638671875,304.14630126953125,0.7903770208358765,0.1656268984079361,0.1497098058462143,293.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5203006863594055,0.050000000745058,0.0485056675970554,293.1031188964844,297.1499938964844,293.1499938964844,0.2413395196199417,-3602.979248046875,304.1429443359375,0.9923604726791382,0.3269773423671722,0.2289692163467407,293.1121520996094,297.1499938964844,293.1499938964844,0.2340945899486541,-4760.94482421875,304.1455993652344,0.985828459262848,0.31917804479599,0.302497535943985,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5203006863594055,0.050000000745058,0.2300900071859359,291.13311767578125,291.1499938964844,267.5899963378906,266.2171936035156,282.4849548339844,293.3850402832031,291.1332702636719,1.0,0.2412725239992141,0.8160974979400635,0.8160974979400635,1.0,1.0,-1.1518402099609375,0.4869649410247803,0.6648752689361572,0.2239778339862823,0.0,0.0,0.4559599459171295,37.4135971069336,46.0,-3.2811527252197266,-10039.2353515625,160.03587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150146484375,306.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.359375,18000.0,0.0,0.0,0.225419208407402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834068775177002,0.3834118545055389,-4.981327947461978e-06,0.0,0.0002287718380102,0.0,0.0,19.359275817871094,0.0,0.0,0.0,0.3320943117141723,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043035984039306,-2370.068359375,304.1462707519531,0.7826478481292725,0.1665191650390625,0.1505852192640304,293.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137042999267578,0.050000000745058,0.0485827960073947,293.1065673828125,297.1499938964844,293.1499938964844,0.2418323457241058,-3608.471435546875,304.1444396972656,0.9834393858909608,0.3274615108966827,0.2293009161949157,293.1125183105469,297.1499938964844,293.1499938964844,0.2349721640348434,-4775.0927734375,304.1455993652344,0.9767531752586364,0.3200609385967254,0.3034075498580932,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137042999267578,0.050000000745058,0.2304558604955673,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.46697998046875,293.3695068359375,291.13348388671875,1.0,0.2445032000541687,0.8157109022140503,0.8157109022140503,1.0,1.0,-1.1549129486083984,0.4882867336273193,0.6666262149810791,0.2247510403394699,0.0,0.0,0.4580837190151214,39.41081237792969,49.0,-1.2627116441726685,-10086.44921875,164.8518829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039978027344,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.552734375,18000.0,0.0,0.0,0.2260895520448684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864480555057525,0.3864530622959137,-4.995388280804036e-06,0.0,0.0002294521545991,0.0,0.0,19.594953536987305,0.0,0.0,0.0,0.3330293297767639,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043035984039306,-2370.068359375,304.1462707519531,0.7826478481292725,0.1665191650390625,0.1505852192640304,293.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137042999267578,0.050000000745058,0.0485827960073947,293.1065673828125,297.1499938964844,293.1499938964844,0.2418323457241058,-3608.471435546875,304.1444396972656,0.9834393858909608,0.3274615108966827,0.2293009161949157,293.1125183105469,297.1499938964844,293.1499938964844,0.2349721640348434,-4775.0927734375,304.1455993652344,0.9767531752586364,0.3200609385967254,0.3034075498580932,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.5137042999267578,0.050000000745058,0.2304558604955673,291.1335754394531,291.1499938964844,267.57000732421875,266.2000427246094,282.46697998046875,293.3695068359375,291.13348388671875,1.0,0.2445032000541687,0.8157109022140503,0.8157109022140503,1.0,1.0,-1.1549129486083984,0.4882867336273193,0.6666262149810791,0.2247510403394699,0.0,0.0,0.4580837190151214,39.41081237792969,49.0,-1.2627116441726685,-10086.44921875,164.8518829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039978027344,306.7649841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.552734375,18000.0,0.0,0.0,0.2260895520448684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864480555057525,0.3864530622959137,-4.995388280804036e-06,0.0,0.0002294521545991,0.0,0.0,19.594953536987305,0.0,0.0,0.0,0.3330293297767639,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745305299758911,0.0,0.1514682918787002,293.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.507049024105072,0.0,0.0486703217029571,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732823371887208,0.0,0.2297849804162979,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.966319978237152,0.0,0.3043250143527984,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.507049024105072,0.0,0.2308710515499115,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3554077148437,291.13250732421875,0.0,0.0,0.8153242468833923,0.8153242468833923,1.0,1.0,-1.1582585573196411,0.4897314012050628,0.6685271859169006,0.2255903929471969,0.0,0.0,0.0,41.6753044128418,60.0,-1.1837910413742063,-10135.029296875,170.3007354736328,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.748046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897444307804107,0.3897494375705719,-5.009580945625203e-06,0.0,0.0,0.0,0.0,19.848461151123047,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745305299758911,0.0,0.1514682918787002,293.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.507049024105072,0.0,0.0486703217029571,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732823371887208,0.0,0.2297849804162979,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455383300781,0.966319978237152,0.0,0.3043250143527984,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.507049024105072,0.0,0.2308710515499115,291.1325988769531,294.1499938964844,267.54998779296875,266.18316650390625,282.4496459960937,293.3554077148437,291.13250732421875,0.0,0.0,0.8153242468833923,0.8153242468833923,1.0,1.0,-1.1582585573196411,0.4897314012050628,0.6685271859169006,0.2255903929471969,0.0,0.0,0.0,41.6753044128418,60.0,-1.1837910413742063,-10135.029296875,170.3007354736328,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,306.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.748046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3897444307804107,0.3897494375705719,-5.009580945625203e-06,0.0,0.0,0.0,0.0,19.848461151123047,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2595520019531,0.0,0.0,0.0006768410676158,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0003062540199607,292.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153381347656,0.0,0.0,0.0009378388058394,292.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531799316406,0.0,0.0,0.0012448779307305,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0014527372550219,291.1782531738281,294.1499938964844,267.5289001464844,266.16552734375,275.0542907714844,274.1021728515625,291.13531494140625,0.0,0.0,0.3657536804676056,0.3657536804676056,1.0,1.0,-0.005543244536966,0.0177763998508453,-0.0122331548482179,-0.1081176251173019,0.0,0.0,0.0,-0.0447044931352138,60.0,-447.748291015625,-0.0,-2.094439651045832e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.900677596805692e-18,-5.903105371903535e-18,2.427754701055571e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2595520019531,0.0,0.0,0.0006768410676158,293.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0003062540199607,292.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3153381347656,0.0,0.0,0.0009378388058394,292.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3531799316406,0.0,0.0,0.0012448779307305,292.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0014527372550219,291.1782531738281,294.1499938964844,267.5289001464844,266.16552734375,275.0542907714844,274.1021728515625,291.13531494140625,0.0,0.0,0.3657536804676056,0.3657536804676056,1.0,1.0,-0.005543244536966,0.0177763998508453,-0.0122331548482179,-0.1081176251173019,0.0,0.0,0.0,-0.0447044931352138,60.0,-447.748291015625,-0.0,-2.094439651045832e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.900677596805692e-18,-5.903105371903535e-18,2.427754701055571e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.220947265625,0.0,0.0,0.0001445483212592,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715393066406,0.0,0.0,0.0001401108456775,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833251953125,0.0,0.0,0.0001246768515557,292.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.32061767578125,0.0,0.0,0.0001680615532677,292.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0006646255496889,291.17822265625,294.1499938964844,267.5175476074219,266.15606689453125,274.8861389160156,269.71173095703125,291.1291198730469,0.0,0.0,0.138982817530632,0.138982817530632,1.0,1.0,-0.0014898566296324,0.0029113113414496,-0.0014214547118172,-0.1227015554904937,0.0,0.0,0.0,-0.0285760145634412,60.0,-192.6014099121093,-0.0,-1.5146741816352005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.566411408035068e-20,1.765269827819364e-20,-1.9885846017397432e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,0.0001286744954995,293.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0001351741957478,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2732849121094,0.0,0.0,0.0001004093282972,292.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31024169921875,0.0,0.0,0.0001359261223115,292.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0006412082002498,291.1781921386719,294.1499938964844,267.5057067871094,266.1462097167969,274.7944641113281,268.2357177734375,291.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013692112406715,4.8730964152809975e-08,0.0013691624626517,-0.1257320195436477,0.0,0.0,0.0,-0.0289782676845788,60.0,-84.37196350097656,-0.0,-1.2791745973572688e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.2589542250835925e-21,7.884036132827635e-21,-2.625082311640825e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1856994628906,0.0,0.0,0.0001282898738281,293.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001350850507151,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.263916015625,0.0,0.0,9.979050810215996e-05,292.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3005676269531,0.0,0.0,0.0001351076207356,292.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0006407852633856,291.1781616210937,294.1499938964844,267.49334716796875,266.1359558105469,274.70587158203125,267.740966796875,291.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669285690411,4.876897108374578e-08,0.0013668797910213,-0.1258652806282043,0.0,0.0,0.0,-0.0289897546172142,60.0,-44.66997146606445,-0.0,-1.273947418667376e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938910048930514e-21,7.539519446667134e-21,-2.600609195788228e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1685791015625,0.0,0.0,0.0001283188321394,293.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0001351240207441,291.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.254638671875,0.0,0.0,9.980446338886396e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909851074219,0.0,0.0,0.0001351270184386,292.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0006409701891243,291.1781311035156,294.1499938964844,267.4804992675781,266.1252746582031,274.6181945800781,267.5697326660156,291.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672714121639,4.881953685753616e-08,0.0013672226341441,-0.1259940266609192,0.0,0.0,0.0,-0.0290142260491848,60.0,-30.278959274291992,-0.0,-1.274586480803919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9374140152445295e-21,7.541013056972417e-21,-2.6035988397794958e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.000128394953208,293.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001352044782834,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362976074219,0.0,0.0,9.986336954170838e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.27203369140625,0.0,0.0,0.0001352068065898,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0006413518567569,291.17803955078125,294.1499938964844,267.4533996582031,266.10284423828125,274.4455261230469,267.47393798828125,291.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17768287658692,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9373643359401615e-21,7.541059101205733e-21,-2.6036953711107466e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.000128394953208,293.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001352044782834,291.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2362976074219,0.0,0.0,9.986336954170838e-05,291.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.27203369140625,0.0,0.0,0.0001352068065898,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0006413518567569,291.17803955078125,294.1499938964844,267.4533996582031,266.10284423828125,274.4455261230469,267.47393798828125,291.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.17768287658692,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9373643359401615e-21,7.541059101205733e-21,-2.6036953711107466e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,0.0001284654863411,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001352787803625,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21826171875,0.0,0.0,9.991822298616172e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,0.0001352810650132,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0006417043041437,291.1778869628906,294.1499938964844,267.4245300292969,266.0790100097656,274.2762145996094,267.4383850097656,291.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.2679443359375,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,0.0001284654863411,293.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001352787803625,291.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21826171875,0.0,0.0,9.991822298616172e-05,291.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533569335937,0.0,0.0,0.0001352810650132,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0006417043041437,291.1778869628906,294.1499938964844,267.4245300292969,266.0790100097656,274.2762145996094,267.4383850097656,291.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.2679443359375,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,0.0001285305042983,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001353472762275,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004699707031,0.0,0.0,9.996878361562268e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2349853515625,0.0,0.0,0.0001353495317744,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.000642029219307,291.177734375,294.1499938964844,267.3940124511719,266.0538024902344,274.1102294921875,267.40777587890625,291.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169416427612305,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,0.0001285305042983,293.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,0.0001353472762275,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2004699707031,0.0,0.0,9.996878361562268e-05,291.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2349853515625,0.0,0.0,0.0001353495317744,292.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.000642029219307,291.177734375,294.1499938964844,267.3940124511719,266.0538024902344,274.1102294921875,267.40777587890625,291.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.169416427612305,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,0.0001285898179048,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0001354097621515,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1829528808594,0.0,0.0,0.0001000149059109,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21685791015625,0.0,0.0,0.0001354119740426,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0006423256127163,291.1775207519531,294.1499938964844,267.3619079589844,266.0273742675781,273.9474182128906,267.37628173828125,291.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.176483154296875,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,0.0001285898179048,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,0.0001354097621515,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1829528808594,0.0,0.0,0.0001000149059109,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.21685791015625,0.0,0.0,0.0001354119740426,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0006423256127163,291.1775207519531,294.1499938964844,267.3619079589844,266.0273742675781,273.9474182128906,267.37628173828125,291.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.176483154296875,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204162597656,0.0,0.0,0.0001286170590901,293.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0001354384585283,291.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742553710937,0.0,0.0,0.0001000360862235,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2079162597656,0.0,0.0,0.0001354406558675,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,0.0006424617022275,291.1773986816406,294.1499938964844,267.3453063964844,266.01373291015625,273.8671569824219,267.3599853515625,291.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.186128616333008,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00457763671875,0.0,0.0,0.0001286425540456,293.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,0.0001354653068119,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656494140625,0.0,0.0,0.000100055905932,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990051269531,0.0,0.0,0.0001354674895992,292.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.0006425891187973,291.17724609375,294.1499938964844,267.328369140625,265.9997863769531,273.78765869140625,267.3433532714844,291.0284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.196552276611328,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9732666015625,0.0,0.0,0.0001286879560211,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0001355131535092,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14862060546875,0.0,0.0,0.0001000912088784,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.181396484375,0.0,0.0,0.0001355152926407,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0006428160122595,291.1769104003906,294.1499938964844,267.2934875488281,265.9711608886719,273.6308898925781,267.3090515136719,291.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21768569946289,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9732666015625,0.0,0.0,0.0001286879560211,293.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0001355131535092,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.14862060546875,0.0,0.0,0.0001000912088784,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.181396484375,0.0,0.0,0.0001355152926407,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0006428160122595,291.1769104003906,294.1499938964844,267.2934875488281,265.9711608886719,273.6308898925781,267.3090515136719,291.0076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21768569946289,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94244384765625,0.0,0.0,0.0001287254272028,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0001355526474071,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318054199219,0.0,0.0,0.0001001203490886,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640319824219,0.0,0.0,0.0001355547428829,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.00064300338272,291.176513671875,294.1499938964844,267.2574157714844,265.9415588378906,273.4770202636719,267.2734680175781,290.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.238386154174805,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94244384765625,0.0,0.0,0.0001287254272028,293.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0001355526474071,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318054199219,0.0,0.0,0.0001001203490886,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640319824219,0.0,0.0,0.0001355547428829,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.00064300338272,291.176513671875,294.1499938964844,267.2574157714844,265.9415588378906,273.4770202636719,267.2734680175781,290.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.238386154174805,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
