time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415260,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9120483398437,0.0,0.0,0.0001287545455852,293.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0001355833228444,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.115234375,0.0,0.0,0.0001001429918687,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469116210937,0.0,0.0,0.0001355853892164,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0006431489018723,291.1760559082031,294.1499938964844,267.22021484375,265.9110717773437,273.325927734375,267.2367553710937,290.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718578265979,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25846099853516,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9120483398437,0.0,0.0,0.0001287545455852,293.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0001355833228444,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.115234375,0.0,0.0,0.0001001429918687,291.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469116210937,0.0,0.0,0.0001355853892164,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,0.0006431489018723,291.1760559082031,294.1499938964844,267.22021484375,265.9110717773437,273.325927734375,267.2367553710937,290.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718578265979,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.25846099853516,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8821105957031,0.0,0.0,0.000128775005578,293.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0001356048887828,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0988464355469,0.0,0.0,0.0001001588898361,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299743652344,0.0,0.0,0.0001356069260509,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0006432512309402,291.17547607421875,294.1499938964844,267.1820068359375,265.8797912597656,273.17755126953125,267.198974609375,290.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27788543701172,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8821105957031,0.0,0.0,0.000128775005578,293.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,0.0001356048887828,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0988464355469,0.0,0.0,0.0001001588898361,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1299743652344,0.0,0.0,0.0001356069260509,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0006432512309402,291.17547607421875,294.1499938964844,267.1820068359375,265.8797912597656,273.17755126953125,267.198974609375,290.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.27788543701172,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8673095703125,0.0,0.0,0.0001287819322897,293.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705017089844,0.0,0.0,0.0001356121938442,291.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0907287597656,0.0,0.0,0.0001001642740448,291.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1216125488281,0.0,0.0,0.0001356142165604,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0006432858644984,291.1751708984375,294.1499938964844,267.1625671386719,265.8638610839844,273.1043701171875,267.17974853515625,290.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28734588623047,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85260009765625,0.0,0.0,0.0001287866471102,293.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0001356171705992,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826721191406,0.0,0.0,0.0001001679338514,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11328125,0.0,0.0,0.0001356191642116,292.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0006433094386011,291.1748352050781,294.1499938964844,267.1429138183594,265.8478088378906,273.0318298339844,267.1602783203125,290.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.296634674072266,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82354736328125,0.0,0.0,0.000128789426526,293.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.000135620124638,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,0.0001001700948108,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968017578125,0.0,0.0,0.0001356220891466,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.000643323524855,291.1741027832031,294.1499938964844,267.10302734375,265.8152160644531,272.888671875,267.1207275390625,290.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31468391418457,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.82354736328125,0.0,0.0,0.000128789426526,293.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698608398437,0.0,0.0,0.000135620124638,291.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,0.0001001700948108,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968017578125,0.0,0.0,0.0001356220891466,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.000643323524855,291.1741027832031,294.1499938964844,267.10302734375,265.8152160644531,272.888671875,267.1207275390625,290.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.31468391418457,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948608398437,0.0,0.0,0.0001287853374378,293.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.000135615831823,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509033203125,0.0,0.0,0.0001001668933895,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805053710937,0.0,0.0,0.0001356177672278,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0006433031521737,291.1732482910156,294.1499938964844,267.0625,265.7821350097656,272.7480163574219,267.0805053710937,290.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33208656311035,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948608398437,0.0,0.0,0.0001287853374378,293.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.000135615831823,291.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509033203125,0.0,0.0,0.0001001668933895,291.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805053710937,0.0,0.0,0.0001356177672278,292.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0006433031521737,291.1732482910156,294.1499938964844,267.0625,265.7821350097656,272.7480163574219,267.0805053710937,290.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.33208656311035,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666015625,0.0,0.0,0.0001287837221752,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0001356141583528,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0353088378906,0.0,0.0,0.0001001656346488,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643920898437,0.0,0.0,0.0001356160646537,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0006432951777242,291.1723022460937,294.1499938964844,267.0213928222656,265.7486267089844,272.6097717285156,267.0396423339844,290.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.34986686706543,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666015625,0.0,0.0,0.0001287837221752,293.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0001356141583528,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0353088378906,0.0,0.0,0.0001001656346488,291.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643920898437,0.0,0.0,0.0001356160646537,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,0.0006432951777242,291.1723022460937,294.1499938964844,267.0213928222656,265.7486267089844,272.6097717285156,267.0396423339844,290.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.34986686706543,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7387084960937,0.0,0.0,0.0001287827035412,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0001356131251668,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198669433594,0.0,0.0,0.0001001648342935,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484619140625,0.0,0.0,0.000135614987812,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.000643290230073,291.1712341308594,294.1499938964844,266.9798583984375,265.7147827148437,272.473876953125,266.9983215332031,290.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36857795715332,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7387084960937,0.0,0.0,0.0001287827035412,293.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0001356131251668,291.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198669433594,0.0,0.0,0.0001001648342935,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484619140625,0.0,0.0,0.000135614987812,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,0.000643290230073,291.1712341308594,294.1499938964844,266.9798583984375,265.7147827148437,272.473876953125,266.9983215332031,290.8367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.36857795715332,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0001287812629016,293.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.0001356115972157,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01220703125,0.0,0.0,0.0001001637065201,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0405578613281,0.0,0.0,0.0001356134598609,292.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0006432830705307,291.1706848144531,294.1499938964844,266.958984375,265.69775390625,272.40679931640625,266.9774780273437,290.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.37812232971192,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7112121582031,0.0,0.0,0.0001287785999011,293.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,0.000135608803248,291.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0046081542969,0.0,0.0,0.0001001616255962,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326843261719,0.0,0.0,0.0001356106367893,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,0.000643269799184,291.1700744628906,294.1499938964844,266.93798828125,265.6806945800781,272.3402709960937,266.9565734863281,290.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.387672424316406,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6840515136719,0.0,0.0,0.0001287680206587,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001355977001367,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.0,0.0,0.0001001533964881,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.0,0.0,0.0001355995045742,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0006432171212509,291.16876220703125,294.1499938964844,266.8959045410156,265.6464538574219,272.2088928222656,266.9145812988281,290.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.406455993652344,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6840515136719,0.0,0.0,0.0001287680206587,293.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0001355977001367,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894714355469,0.0,0.0,0.0001001533964881,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.0,0.0,0.0001355995045742,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,0.0006432171212509,291.16876220703125,294.1499938964844,266.8959045410156,265.6464538574219,272.2088928222656,266.9145812988281,290.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.406455993652344,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65728759765625,0.0,0.0,0.0001287482882617,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0001355769345536,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745178222656,0.0,0.0,0.0001001380369416,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00164794921875,0.0,0.0,0.0001355787098873,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0006431186338886,291.1673278808594,294.1499938964844,266.85369873046875,265.6121826171875,272.0797119140625,266.8724365234375,290.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42430305480957,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65728759765625,0.0,0.0,0.0001287482882617,293.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0001355769345536,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745178222656,0.0,0.0,0.0001001380369416,291.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.00164794921875,0.0,0.0,0.0001355787098873,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0006431186338886,291.1673278808594,294.1499938964844,266.85369873046875,265.6121826171875,272.0797119140625,266.8724365234375,290.7754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.42430305480957,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6308288574219,0.0,0.0,0.0001287175255129,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0001355445710942,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9596862792969,0.0,0.0,0.000100114106317,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9863586425781,0.0,0.0,0.000135546317324,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0006429650820791,291.165771484375,294.1499938964844,266.8114929199219,265.57794189453125,271.95263671875,266.83026123046875,290.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.4406967163086,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6308288574219,0.0,0.0,0.0001287175255129,293.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0001355445710942,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9596862792969,0.0,0.0,0.000100114106317,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9863586425781,0.0,0.0,0.000135546317324,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0006429650820791,291.165771484375,294.1499938964844,266.8114929199219,265.57794189453125,271.95263671875,266.83026123046875,290.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.4406967163086,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.604736328125,0.0,0.0,0.0001286748447455,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001354996347799,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94500732421875,0.0,0.0,0.0001000808988464,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712219238281,0.0,0.0,0.0001355013519059,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0006427519256249,291.1640930175781,294.1499938964844,266.7694091796875,265.5438537597656,271.8276672363281,266.7881164550781,290.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45527648925781,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.604736328125,0.0,0.0,0.0001286748447455,293.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0001354996347799,291.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94500732421875,0.0,0.0,0.0001000808988464,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712219238281,0.0,0.0,0.0001355013519059,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,0.0006427519256249,291.1640930175781,294.1499938964844,266.7694091796875,265.5438537597656,271.8276672363281,266.7881164550781,290.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.45527648925781,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.591796875,0.0,0.0,0.000128649015096,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001354724372504,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9377136230469,0.0,0.0,0.0001000608026515,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637145996094,0.0,0.0,0.0001354741398245,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0006426229374483,291.1632080078125,294.1499938964844,266.7484436035156,265.52685546875,271.76593017578125,266.7671203613281,290.7261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.461814880371094,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5789489746094,0.0,0.0,0.0001286202896153,293.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619567871094,0.0,0.0,0.0001354421983705,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9304504394531,0.0,0.0,0.0001000384581857,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95623779296875,0.0,0.0,0.0001354438863927,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0006424795137718,291.1622619628906,294.1499938964844,266.7275390625,265.50994873046875,271.7047424316406,266.7461853027344,290.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.46784019470215,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,0.0001285548059968,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001353732659481,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.916015625,0.0,0.0,9.99875192064792e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413452148437,0.0,0.0,0.0001353749248664,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0006421525031328,291.1603088378906,294.1499938964844,266.6860046386719,265.4764099121094,271.5838317871094,266.7044982910156,290.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.478355407714844,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,0.0001285548059968,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001353732659481,291.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.916015625,0.0,0.0,9.99875192064792e-05,291.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9413452148437,0.0,0.0,0.0001353749248664,292.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0006421525031328,291.1603088378906,294.1499938964844,266.6860046386719,265.4764099121094,271.5838317871094,266.7044982910156,290.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.478355407714844,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5283508300781,0.0,0.0,0.000128480096464,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001352946273982,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017028808594,0.0,0.0,9.992941340897232e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266052246094,0.0,0.0,0.0001352962572127,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.000641779450234,291.158203125,294.1499938964844,266.6448974609375,265.4432678222656,271.4649353027344,266.6632385253906,290.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.486921310424805,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5283508300781,0.0,0.0,0.000128480096464,293.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0001352946273982,291.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017028808594,0.0,0.0,9.992941340897232e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9266052246094,0.0,0.0,0.0001352962572127,292.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,0.000641779450234,291.158203125,294.1499938964844,266.6448974609375,265.4432678222656,271.4649353027344,266.6632385253906,290.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.9018392900279664e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.0291129481047391,60.0,-22.486921310424805,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035400390625,0.0,0.0,0.0001283984456676,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.000135208654683,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88751220703125,0.0,0.0,9.98658942990005e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9119873046875,0.0,0.0,0.0001352102553937,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0006413716473616,291.1559753417969,294.1499938964844,266.6043701171875,265.41064453125,271.3479919433594,266.6224975585937,290.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49375915527344,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035400390625,0.0,0.0,0.0001283984456676,293.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.000135208654683,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88751220703125,0.0,0.0,9.98658942990005e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9119873046875,0.0,0.0,0.0001352102553937,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0006413716473616,291.1559753417969,294.1499938964844,266.6043701171875,265.41064453125,271.3479919433594,266.6224975585937,290.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.49375915527344,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47900390625,0.0,0.0,0.0001283124438486,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001351181126665,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734130859375,0.0,0.0,9.979899186873809e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974914550781,0.0,0.0,0.0001351196842733,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0006409421330317,291.1535949707031,294.1499938964844,266.56451416015625,265.37860107421875,271.2329406738281,266.5823669433594,290.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.499181747436523,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.47900390625,0.0,0.0,0.0001283124438486,293.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001351181126665,291.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734130859375,0.0,0.0,9.979899186873809e-05,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974914550781,0.0,0.0,0.0001351196842733,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0006409421330317,291.1535949707031,294.1499938964844,266.56451416015625,265.37860107421875,271.2329406738281,266.5823669433594,290.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.499181747436523,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4668273925781,0.0,0.0,0.0001282686571357,293.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,0.000135072012199,291.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8664245605469,0.0,0.0,9.976493311114608e-05,291.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902893066406,0.0,0.0,0.000135073569254,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0006407235050573,291.15234375,294.1499938964844,266.5448608398437,265.36285400390625,271.1761474609375,266.56256103515625,290.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.50146484375,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4547424316406,0.0,0.0,0.0001282247976632,293.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.000135025838972,291.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85943603515625,0.0,0.0,9.97308161458932e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.88311767578125,0.0,0.0,0.000135027381475,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0006405044114217,291.15106201171875,294.1499938964844,266.5254211425781,265.3472900390625,271.1198425292969,266.54296875,290.6222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.50352668762207,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307861328125,0.0,0.0,0.00012813815556,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001349346130155,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,9.9663418950513e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86883544921875,0.0,0.0,0.0001349361264146,292.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0006400716956704,291.1483764648437,294.1499938964844,266.4872131347656,265.3167419433594,271.00860595703125,266.50439453125,290.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.507173538208008,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4307861328125,0.0,0.0,0.00012813815556,293.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001349346130155,291.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455505371094,0.0,0.0,9.9663418950513e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.86883544921875,0.0,0.0,0.0001349361264146,292.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0006400716956704,291.1483764648437,294.1499938964844,266.4872131347656,265.3167419433594,271.00860595703125,266.50439453125,290.60400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.507173538208008,-0.0,-1.2709595864635048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,0.0001280550350202,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001348471123492,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.831787109375,0.0,0.0,9.9598772067111e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546447753906,0.0,0.0,0.0001348485966445,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0006396566168405,291.14556884765625,294.1499938964844,266.45001220703125,265.287109375,270.8992004394531,266.4667663574219,290.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488111303868215e-08,0.0013643904821947,-0.1251461207866668,0.0,0.0,0.0,-0.0288500767201185,60.0,-22.51044273376465,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
