time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,0.0001280550350202,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001348471123492,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.831787109375,0.0,0.0,9.9598772067111e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546447753906,0.0,0.0,0.0001348485966445,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0006396566168405,291.14556884765625,294.1499938964844,266.45001220703125,265.287109375,270.8992004394531,266.4667663574219,290.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644389109686,4.8488111303868215e-08,0.0013643904821947,-0.1251461207866668,0.0,0.0,0.0,-0.0288500767201185,60.0,-22.51044273376465,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836669921875,0.0,0.0,0.0001279810094274,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001347691577393,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8180847167969,0.0,0.0,9.954117558663712e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.840576171875,0.0,0.0,0.0001347706274827,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0006392868817783,291.1426086425781,294.1499938964844,266.413330078125,265.2585144042969,270.7915954589844,266.429931640625,290.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51405906677246,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836669921875,0.0,0.0,0.0001279810094274,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001347691577393,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8180847167969,0.0,0.0,9.954117558663712e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.840576171875,0.0,0.0,0.0001347706274827,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0006392868817783,291.1426086425781,294.1499938964844,266.413330078125,265.2585144042969,270.7915954589844,266.429931640625,290.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51405906677246,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3605041503906,0.0,0.0,0.0001279211865039,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001347061916021,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044738769531,0.0,0.0,9.94946458376944e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,0.0001347076176898,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0006389881600625,291.1394958496094,294.1499938964844,266.3766784667969,265.23101806640625,270.685791015625,266.3932800292969,290.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51967430114746,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3605041503906,0.0,0.0,0.0001279211865039,292.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0001347061916021,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044738769531,0.0,0.0,9.94946458376944e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265991210937,0.0,0.0,0.0001347076176898,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0006389881600625,291.1394958496094,294.1499938964844,266.3766784667969,265.23101806640625,270.685791015625,266.3932800292969,290.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51967430114746,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489990234375,0.0,0.0,0.0001278963900404,292.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001346801000181,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7976989746094,0.0,0.0,9.947536455001682e-05,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81964111328125,0.0,0.0,0.0001346815115539,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0006388643523678,291.13787841796875,294.1499938964844,266.3583374023437,265.2176208496094,270.6335144042969,266.3749694824219,290.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.523426055908203,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33758544921875,0.0,0.0,0.0001278749259654,292.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001346574863418,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7909545898437,0.0,0.0,9.945865895133466e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81268310546875,0.0,0.0,0.0001346588978776,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.000638757192064,291.13623046875,294.1499938964844,266.3399963378906,265.2044677734375,270.5816955566406,266.35662841796875,290.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.527795791625977,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148803710937,0.0,0.0,0.0001278416457353,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0001346224744338,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,9.94327710941434e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7988586425781,0.0,0.0,0.0001346238568658,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0006385910673998,291.1328125,294.1499938964844,266.3033447265625,265.1788024902344,270.4792175292969,266.32000732421875,290.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53833770751953,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148803710937,0.0,0.0,0.0001278416457353,292.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.0001346224744338,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774963378906,0.0,0.0,9.94327710941434e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7988586425781,0.0,0.0,0.0001346238568658,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0006385910673998,291.1328125,294.1499938964844,266.3033447265625,265.1788024902344,270.4792175292969,266.32000732421875,290.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53833770751953,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924194335937,0.0,0.0,0.0001278206618735,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001346003846265,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640991210937,0.0,0.0,9.941644384525716e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851257324219,0.0,0.0,0.0001346017525065,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0006384862936101,291.1292724609375,294.1499938964844,266.26666259765625,265.1539306640625,270.3783874511719,266.2833251953125,290.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55122756958008,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2924194335937,0.0,0.0,0.0001278206618735,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380615234375,0.0,0.0,0.0001346003846265,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640991210937,0.0,0.0,9.941644384525716e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7851257324219,0.0,0.0,0.0001346017525065,292.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0006384862936101,291.1292724609375,294.1499938964844,266.26666259765625,265.1539306640625,270.3783874511719,266.2833251953125,290.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55122756958008,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701721191406,0.0,0.0,0.0001278111158171,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.000134590343805,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75079345703125,0.0,0.0,9.940900781657548e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714233398437,0.0,0.0,0.0001345916825812,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0006384386215358,291.12554931640625,294.1499938964844,266.2300109863281,265.1296691894531,270.2790832519531,266.2466735839844,290.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.566314697265625,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2701721191406,0.0,0.0,0.0001278111158171,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.000134590343805,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75079345703125,0.0,0.0,9.940900781657548e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7714233398437,0.0,0.0,0.0001345916825812,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0006384386215358,291.12554931640625,294.1499938964844,266.2300109863281,265.1296691894531,270.2790832519531,266.2466735839844,290.4798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.566314697265625,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481384277344,0.0,0.0,0.0001278120034839,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001345912896795,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7375183105469,0.0,0.0,9.94096917565912e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578125,0.0,0.0,0.0001345925993518,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0006384431035257,291.1217041015625,294.1499938964844,266.1933288574219,265.1059875488281,270.1813049316406,266.21002197265625,290.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.583436965942383,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481384277344,0.0,0.0,0.0001278120034839,292.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0001345912896795,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7375183105469,0.0,0.0,9.94096917565912e-05,291.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7578125,0.0,0.0,0.0001345925993518,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,0.0006384431035257,291.1217041015625,294.1499938964844,266.1933288574219,265.1059875488281,270.1813049316406,266.21002197265625,290.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.583436965942383,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2371826171875,0.0,0.0,0.0001278160198125,292.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0001345955388387,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7308959960937,0.0,0.0,9.94128204183653e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75103759765625,0.0,0.0,0.0001345968485111,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283874511719,0.0,0.0,0.0006384633015841,291.1197204589844,294.1499938964844,266.17498779296875,265.09429931640625,270.1329650878906,266.1916809082031,290.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.592714309692383,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2262878417969,0.0,0.0,0.0001278222480323,292.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001346021017525,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72430419921875,0.0,0.0,9.941765165422112e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442626953125,0.0,0.0,0.000134603382321,292.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,0.000638494384475,291.1177062988281,294.1499938964844,266.1566772460937,265.0827331542969,270.0849914550781,266.17333984375,290.4453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.6024169921875,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20465087890625,0.0,0.0,0.000127840656205,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.0001346214994555,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71112060546875,0.0,0.0,9.943197073880584e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.000134622780024,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0006385864689946,291.113525390625,294.1499938964844,266.1199951171875,265.0598449707031,269.9900817871094,266.1366577148437,290.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220222481631936e-08,0.0013621005928143,-0.1244599148631095,0.0,0.0,0.0,-0.0287172757089138,60.0,-22.623016357421875,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20465087890625,0.0,0.0,0.000127840656205,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,0.0001346214994555,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71112060546875,0.0,0.0,9.943197073880584e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.000134622780024,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,0.0006385864689946,291.113525390625,294.1499938964844,266.1199951171875,265.0598449707031,269.9900817871094,266.1366577148437,290.42822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220222481631936e-08,0.0013621005928143,-0.1244599148631095,0.0,0.0,0.0,-0.0287172757089138,60.0,-22.623016357421875,-0.0,-1.2650532710267728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18316650390625,0.0,0.0,0.0001278660492971,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001346482604276,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.697998046875,0.0,0.0,9.945171041181312e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71728515625,0.0,0.0,0.0001346495118923,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0006387133616954,291.1092224121094,294.1499938964844,266.0833435058594,265.03717041015625,269.8965759277344,266.1000061035156,290.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408207178115,0.0,0.0,0.0,-0.028732931241393,60.0,-22.645057678222656,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18316650390625,0.0,0.0,0.0001278660492971,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001346482604276,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.697998046875,0.0,0.0,9.945171041181312e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71728515625,0.0,0.0,0.0001346495118923,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0006387133616954,291.1092224121094,294.1499938964844,266.0833435058594,265.03717041015625,269.8965759277344,266.1000061035156,290.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408207178115,0.0,0.0,0.0,-0.028732931241393,60.0,-22.645057678222656,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1618957519531,0.0,0.0,0.0001278971612919,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0001346810167888,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,9.947589569492266e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038879394531,0.0,0.0,0.0001346822537016,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.00063886877615,291.1047668457031,294.1499938964844,266.0466613769531,265.0146789550781,269.804443359375,266.0633239746094,290.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.66831016540528,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1618957519531,0.0,0.0,0.0001278971612919,292.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197204589844,0.0,0.0,0.0001346810167888,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,9.947589569492266e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038879394531,0.0,0.0,0.0001346822537016,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.00063886877615,291.1047668457031,294.1499938964844,266.0466613769531,265.0146789550781,269.804443359375,266.0633239746094,290.3941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.829050936905333e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,-0.0287521183490753,60.0,-22.66831016540528,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14080810546875,0.0,0.0,0.0001279326970688,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0001347184734186,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.671875,0.0,0.0,9.950353705789894e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905212402344,0.0,0.0,0.0001347196812275,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0006390464259311,291.10015869140625,294.1499938964844,266.010009765625,264.9921875,269.7135925292969,266.0266418457031,290.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.69253921508789,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14080810546875,0.0,0.0,0.0001279326970688,292.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,0.0001347184734186,291.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.671875,0.0,0.0,9.950353705789894e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6905212402344,0.0,0.0,0.0001347196812275,292.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0006390464259311,291.10015869140625,294.1499938964844,266.010009765625,264.9921875,269.7135925292969,266.0266418457031,290.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740509957075,60.0,-22.69253921508789,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1303100585937,0.0,0.0,0.0001279517600778,292.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0001347385405097,291.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653747558594,0.0,0.0,9.951835818355904e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838684082031,0.0,0.0,0.0001347397483186,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.0006391416536644,291.0977783203125,294.1499938964844,265.9916687011719,264.9809265136719,269.6686706542969,266.00830078125,290.3687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358479887156136e-08,0.0013632822083309,-0.1248140856623649,0.0,0.0,0.0,-0.0287858135998249,60.0,-22.7049617767334,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.119873046875,0.0,0.0,0.000127971463371,292.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0001347593060927,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,9.95336813502945e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771850585937,0.0,0.0,0.0001347604847978,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.000639240082819,291.09539794921875,294.1499938964844,265.97332763671875,264.9696655273437,269.62408447265625,265.9899597167969,290.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.8383011375108254e-08,0.0013634917559102,-0.1248769164085388,0.0,0.0,0.0,-0.028797972947359,60.0,-22.71753692626953,-0.0,-1.267639220259298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990905761719,0.0,0.0,0.0001280121941817,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0001348022051388,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459045410156,0.0,0.0,9.956536086974666e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639099121094,0.0,0.0,0.000134803369292,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0006394436350092,291.0904846191406,294.1499938964844,265.9366760253906,264.9469909667969,269.5357971191406,265.9532775878906,290.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.7430419921875,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990905761719,0.0,0.0,0.0001280121941817,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,0.0001348022051388,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459045410156,0.0,0.0,9.956536086974666e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639099121094,0.0,0.0,0.000134803369292,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0006394436350092,291.0904846191406,294.1499938964844,265.9366760253906,264.9469909667969,269.5357971191406,265.9532775878906,290.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.7430419921875,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0784912109375,0.0,0.0,0.0001280537398997,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0001348459627479,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,9.959765884559602e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506652832031,0.0,0.0,0.0001348471123492,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.000639651203528,291.0854187011719,294.1499938964844,265.8999938964844,264.9240417480469,269.44873046875,265.9165954589844,290.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487505167722,60.0,-22.76886367797852,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0784912109375,0.0,0.0,0.0001280537398997,292.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,0.0001348459627479,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329345703125,0.0,0.0,9.959765884559602e-05,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6506652832031,0.0,0.0,0.0001348471123492,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.000639651203528,291.0854187011719,294.1499938964844,265.8999938964844,264.9240417480469,269.44873046875,265.9165954589844,290.32666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544321589544e-08,0.0013643671991303,-0.1251392811536789,0.0,0.0,0.0,-0.0288487505167722,60.0,-22.76886367797852,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580444335937,0.0,0.0,0.0001280949363717,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.000134889371111,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,9.96297094388865e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374206542969,0.0,0.0,0.0001348905061604,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0006398570840246,291.0802001953125,294.1499938964844,265.86334228515625,264.9007568359375,269.3628845214844,265.8799133300781,290.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.028874184936285,60.0,-22.79478454589844,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580444335937,0.0,0.0,0.0001280949363717,292.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009826660156,0.0,0.0,0.000134889371111,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6200256347656,0.0,0.0,9.96297094388865e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374206542969,0.0,0.0,0.0001348905061604,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0006398570840246,291.0802001953125,294.1499938964844,265.86334228515625,264.9007568359375,269.3628845214844,265.8799133300781,290.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706795930862,0.0,0.0,0.0,-0.028874184936285,60.0,-22.79478454589844,-0.0,-1.27008362937886e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377197265625,0.0,0.0,0.0001281347358599,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0001349312806269,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60711669921875,0.0,0.0,9.9660646810662e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242370605469,0.0,0.0,0.0001349323865724,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0006400559213943,291.0748291015625,294.1499938964844,265.82666015625,264.87701416015625,269.27813720703125,265.8432006835937,290.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.82061195373535,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377197265625,0.0,0.0,0.0001281347358599,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0001349312806269,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60711669921875,0.0,0.0,9.9660646810662e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6242370605469,0.0,0.0,0.0001349323865724,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0006400559213943,291.0748291015625,294.1499938964844,265.82666015625,264.87701416015625,269.27813720703125,265.8432006835937,290.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.82061195373535,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0276184082031,0.0,0.0,0.0001281537406612,292.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0001349513040622,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6006774902344,0.0,0.0,9.967543155653402e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,0.0001349524100078,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09259033203125,0.0,0.0,0.0006401509162969,291.0721130371094,294.1499938964844,265.8083190917969,264.8649597167969,269.2362060546875,265.8248596191406,290.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581809043884,0.0,0.0,0.0,-0.0289104767143726,60.0,-22.833419799804688,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0175476074219,0.0,0.0,0.0001281720033148,292.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001349705416942,290.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59423828125,0.0,0.0,9.968963422579692e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.611083984375,0.0,0.0,0.0001349716476397,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,0.0006402421859093,291.0693359375,294.1499938964844,265.7900085449219,264.8527526855469,269.1945495605469,265.8065185546875,290.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269609245435e-08,0.0013656257651746,-0.1255163997411728,0.0,0.0,0.0,-0.0289217475801706,60.0,-22.846126556396484,-0.0,-1.271610443609461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9975280761719,0.0,0.0,0.0001282057637581,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0001350061211269,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813903808594,0.0,0.0,9.97158931568265e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979309082031,0.0,0.0,0.0001350071834167,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.0006404108717106,291.0636901855469,294.1499938964844,265.7533264160156,264.8278503417969,269.112060546875,265.76983642578125,290.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87116050720215,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9975280761719,0.0,0.0,0.0001282057637581,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0001350061211269,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813903808594,0.0,0.0,9.97158931568265e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979309082031,0.0,0.0,0.0001350071834167,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0861511230469,0.0,0.0,0.0006404108717106,291.0636901855469,294.1499938964844,265.7533264160156,264.8278503417969,269.112060546875,265.76983642578125,290.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472824798824e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87116050720215,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
