time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776306152344,0.0,0.0,0.000128234969452,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0001350368838757,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,9.973860142054036e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848083496094,0.0,0.0,0.0001350379316136,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0006405567983165,291.0578918457031,294.1499938964844,265.7166748046875,264.8022155761719,269.0306091308594,265.7331848144531,290.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89552116394043,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776306152344,0.0,0.0,0.000128234969452,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837707519531,0.0,0.0,0.0001350368838757,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,9.973860142054036e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848083496094,0.0,0.0,0.0001350379316136,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0006405567983165,291.0578918457031,294.1499938964844,265.7166748046875,264.8022155761719,269.0306091308594,265.7331848144531,290.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.89552116394043,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,0.0001282586163142,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0001350617967545,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55572509765625,0.0,0.0,9.97569877654314e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717163085937,0.0,0.0,0.0001350628299405,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0006406749598681,291.0519714355469,294.1499938964844,265.67999267578125,264.7757873535156,268.9502258300781,265.6965026855469,290.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.919002532958984,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9578857421875,0.0,0.0,0.0001282586163142,292.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07916259765625,0.0,0.0,0.0001350617967545,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55572509765625,0.0,0.0,9.97569877654314e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717163085937,0.0,0.0,0.0001350628299405,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,0.0006406749598681,291.0519714355469,294.1499938964844,265.67999267578125,264.7757873535156,268.9502258300781,265.6965026855469,290.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.919002532958984,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382629394531,0.0,0.0,0.0001282757293665,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.0001350798265775,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,9.977029549190776e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586242675781,0.0,0.0,0.0001350808452116,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0006407605251297,291.0458679199219,294.1499938964844,265.6433410644531,264.7484436035156,268.8708801269531,265.6598205566406,290.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.941425323486328,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9382629394531,0.0,0.0,0.0001282757293665,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.0001350798265775,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5429077148437,0.0,0.0,9.977029549190776e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586242675781,0.0,0.0,0.0001350808452116,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0006407605251297,291.0458679199219,294.1499938964844,265.6433410644531,264.7484436035156,268.8708801269531,265.6598205566406,290.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.941425323486328,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284973144531,0.0,0.0,0.0001282815355807,292.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,0.0001350859383819,290.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,9.977479930967093e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520935058594,0.0,0.0,0.000135086957016,292.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700378417969,0.0,0.0,0.0006407895125448,291.04278564453125,294.1499938964844,265.625,264.7344055175781,268.83160400390625,265.6414794921875,290.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.0289893057197332,60.0,-22.95216178894043,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.91876220703125,0.0,0.0,0.0001282852754229,292.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0001350898819509,290.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301208496094,0.0,0.0,9.977770241675898e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,0.0001350908860331,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,0.000640808197204,291.0396423339844,294.1499938964844,265.6066589355469,264.7200927734375,268.7926025390625,265.6231384277344,290.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.028991600498557,60.0,-22.96255874633789,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994140625,0.0,0.0,0.0001282865123357,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001350912061752,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.517333984375,0.0,0.0,9.977867011912168e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53253173828125,0.0,0.0,0.0001350921957055,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,0.0006408144836314,291.0332946777344,294.1499938964844,265.57000732421875,264.690673828125,268.7153625488281,265.58648681640625,290.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.982330322265625,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994140625,0.0,0.0,0.0001282865123357,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001350912061752,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.517333984375,0.0,0.0,9.977867011912168e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.53253173828125,0.0,0.0,0.0001350921957055,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,0.0006408144836314,291.0332946777344,294.1499938964844,265.57000732421875,264.690673828125,268.7153625488281,265.58648681640625,290.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.982330322265625,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88018798828125,0.0,0.0,0.0001282782613998,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,0.0001350825186818,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,9.977223817259072e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,0.0001350834936602,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0006407733308151,291.0267944335937,294.1499938964844,265.5333251953125,264.6600646972656,268.6390686035156,265.5498046875,290.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00055313110352,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88018798828125,0.0,0.0,0.0001282782613998,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,0.0001350825186818,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50457763671875,0.0,0.0,9.977223817259072e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,0.0001350834936602,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,0.0006407733308151,291.0267944335937,294.1499938964844,265.5333251953125,264.6600646972656,268.6390686035156,265.5498046875,290.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00055313110352,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8610534667969,0.0,0.0,0.000128259503981,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0001350627862848,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918212890625,0.0,0.0,9.975765715353192e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065002441406,0.0,0.0,0.0001350637467112,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0006406797328963,291.0201416015625,294.1499938964844,265.4966735839844,264.6282043457031,268.563720703125,265.5131530761719,290.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.0169620513916,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8610534667969,0.0,0.0,0.000128259503981,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.0001350627862848,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918212890625,0.0,0.0,9.975765715353192e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065002441406,0.0,0.0,0.0001350637467112,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0006406797328963,291.0201416015625,294.1499938964844,265.4966735839844,264.6282043457031,268.563720703125,265.5131530761719,290.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.0169620513916,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420715332031,0.0,0.0,0.0001282291923416,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001350308739347,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,9.973406849894673e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,0.0001350318052573,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0006405283347703,291.01336669921875,294.1499938964844,265.4599914550781,264.594970703125,268.48931884765625,265.4765014648437,290.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03139305114746,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8420715332031,0.0,0.0,0.0001282291923416,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489501953125,0.0,0.0,0.0001350308739347,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,9.973406849894673e-05,291.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4934997558594,0.0,0.0,0.0001350318052573,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0006405283347703,291.01336669921875,294.1499938964844,265.4599914550781,264.594970703125,268.48931884765625,265.4765014648437,290.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03139305114746,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326110839844,0.0,0.0,0.0001282092416658,292.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,0.000135009875521,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47271728515625,0.0,0.0,9.971855615731327e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.48699951171875,0.0,0.0,0.0001350108068436,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0006404287414625,291.00994873046875,294.1499938964844,265.4416809082031,264.57781982421875,268.4524841308594,265.4581604003906,290.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.8678611364039184e-08,0.0013660184340551,-0.1256339848041534,0.0,0.0,0.0,-0.0289445091038942,60.0,-23.03776931762696,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8231811523437,0.0,0.0,0.0001281860895687,292.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.000134985501063,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4663391113281,0.0,0.0,9.970054816221818e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48052978515625,0.0,0.0,0.0001349864178337,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0006403130828402,291.0064697265625,294.1499938964844,265.42333984375,264.5603332519531,268.4158935546875,265.4398498535156,290.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.8649724249116863e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.028930190950632,60.0,-23.043603897094727,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044128417969,0.0,0.0,0.0001281289441976,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0001349253288935,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45361328125,0.0,0.0,9.965609206119552e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4675598144531,0.0,0.0,0.0001349262456642,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0006400276906788,290.9994506835937,294.1499938964844,265.3866577148437,264.5241394042969,268.3433532714844,265.4031982421875,290.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05345344543457,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8044128417969,0.0,0.0,0.0001281289441976,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0001349253288935,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45361328125,0.0,0.0,9.965609206119552e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4675598144531,0.0,0.0,0.0001349262456642,292.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0006400276906788,290.9994506835937,294.1499938964844,265.3866577148437,264.5241394042969,268.3433532714844,265.4031982421875,290.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05345344543457,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857666015625,0.0,0.0,0.000128056271933,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0001348488149233,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408874511719,0.0,0.0,9.959956514649092e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,0.0001348497025901,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,0.0006396647077053,290.9922790527344,294.1499938964844,265.3500061035156,264.4863586425781,268.2716979980469,265.3665466308594,290.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.848780221777815e-08,0.0013643878046423,-0.1251453310251236,0.0,0.0,0.0,-0.0288499221205711,60.0,-23.06059837341309,-0.0,-1.269305158757561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857666015625,0.0,0.0,0.000128056271933,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0001348488149233,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408874511719,0.0,0.0,9.959956514649092e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,0.0001348497025901,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,0.0006396647077053,290.9922790527344,294.1499938964844,265.3500061035156,264.4863586425781,268.2716979980469,265.3665466308594,290.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.848780221777815e-08,0.0013643878046423,-0.1251453310251236,0.0,0.0,0.0,-0.0288499221205711,60.0,-23.06059837341309,-0.0,-1.269305158757561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672424316406,0.0,0.0,0.0001279486168641,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0001347354555036,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,9.951583342626692e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416809082031,0.0,0.0,0.0001347363286186,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0006391269853338,290.9849853515625,294.1499938964844,265.3133239746094,264.44775390625,268.200927734375,265.3299255371094,290.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06350326538086,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672424316406,0.0,0.0,0.0001279486168641,292.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0001347354555036,290.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,9.951583342626692e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4416809082031,0.0,0.0,0.0001347363286186,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02471923828125,0.0,0.0,0.0006391269853338,290.9849853515625,294.1499938964844,265.3133239746094,264.44775390625,268.200927734375,265.3299255371094,290.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06350326538086,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488098144531,0.0,0.0,0.0001277885894523,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0001345669588772,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,9.939136361936109e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287414550781,0.0,0.0,0.0001345678174402,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0006383277359418,290.97760009765625,294.1499938964844,265.27667236328125,264.4091491699219,268.1310729980469,265.2933349609375,290.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.058290481567383,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488098144531,0.0,0.0,0.0001277885894523,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0001345669588772,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,9.939136361936109e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4287414550781,0.0,0.0,0.0001345678174402,292.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0006383277359418,290.97760009765625,294.1499938964844,265.27667236328125,264.4091491699219,268.1310729980469,265.2933349609375,290.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.058290481567383,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7396545410156,0.0,0.0,0.0001276894472539,292.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,0.0001344625488854,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4091491699219,0.0,0.0,9.931424574460834e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223022460937,0.0,0.0,0.0001344634074484,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0006378324469551,290.9738464355469,294.1499938964844,265.2583312988281,264.3898620605469,268.0964660644531,265.2750244140625,290.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605271233245,4.8030418753342026e-08,0.0013604790437966,-0.1239736154675483,0.0,0.0,0.0,-0.0286231879144907,60.0,-23.05215644836425,-0.0,-1.2620415645869798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73052978515625,0.0,0.0,0.0001275777176488,292.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.0001343449112027,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40283203125,0.0,0.0,9.922734170686454e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158630371094,0.0,0.0,0.0001343457552138,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128479003906,0.0,0.0,0.0006372744101099,290.9700622558594,294.1499938964844,265.239990234375,264.3705749511719,268.0621337890625,265.2567443847656,290.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593366602435,4.7891131060850967e-08,0.0013592886971309,-0.1236167028546333,0.0,0.0,0.0,-0.0285541415214538,60.0,-23.043699264526367,-0.0,-1.259833766198426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,0.0001273191155632,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0001340726012131,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901672363281,0.0,0.0,9.902620513457804e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029846191406,0.0,0.0,0.0001340734306722,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0006359826656989,290.9624328613281,294.1499938964844,265.2033386230469,264.3320007324219,267.9940490722656,265.2201843261719,290.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.020687103271484,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7123718261719,0.0,0.0,0.0001273191155632,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0001340726012131,290.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3901672363281,0.0,0.0,9.902620513457804e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4029846191406,0.0,0.0,0.0001340734306722,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,0.0006359826656989,290.9624328613281,294.1499938964844,265.2033386230469,264.3320007324219,267.9940490722656,265.2201843261719,290.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.020687103271484,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943359375,0.0,0.0,0.0001270125067094,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,0.0001337497378699,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775634765625,0.0,0.0,9.878772834781556e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,0.0001337505527772,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0006344511639326,290.9546813964844,294.1499938964844,265.1666564941406,264.29345703125,267.9268798828125,265.1836242675781,289.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98862838745117,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943359375,0.0,0.0,0.0001270125067094,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,0.0001337497378699,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775634765625,0.0,0.0,9.878772834781556e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39013671875,0.0,0.0,0.0001337505527772,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0006344511639326,290.9546813964844,294.1499938964844,265.1666564941406,264.29345703125,267.9268798828125,265.1836242675781,289.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98862838745117,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764221191406,0.0,0.0,0.0001266597682842,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.0001333783002337,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3649597167969,0.0,0.0,9.851337381405756e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773498535156,0.0,0.0,0.0001333790860371,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.0006326892180368,290.94683837890625,294.1499938964844,265.1300048828125,264.2549133300781,267.860595703125,265.1471252441406,289.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.94799423217773,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6764221191406,0.0,0.0,0.0001266597682842,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.0001333783002337,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3649597167969,0.0,0.0,9.851337381405756e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773498535156,0.0,0.0,0.0001333790860371,292.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942932128906,0.0,0.0,0.0006326892180368,290.94683837890625,294.1499938964844,265.1300048828125,264.2549133300781,267.860595703125,265.1471252441406,289.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.94799423217773,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586608886719,0.0,0.0,0.0001262626610696,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0001329601218458,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523864746094,0.0,0.0,9.820450213737786e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36456298828125,0.0,0.0,0.0001329609076492,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0006307055591605,290.9389038085937,294.1499938964844,265.09332275390625,264.2164001464844,267.79522705078125,265.1106262207031,289.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.89905548095703,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6586608886719,0.0,0.0,0.0001262626610696,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0001329601218458,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523864746094,0.0,0.0,9.820450213737786e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36456298828125,0.0,0.0,0.0001329609076492,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9879150390625,0.0,0.0,0.0006307055591605,290.9389038085937,294.1499938964844,265.09332275390625,264.2164001464844,267.79522705078125,265.1106262207031,289.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.89905548095703,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6498107910156,0.0,0.0,0.0001260480930795,292.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0001327341888099,290.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,9.803762077353896e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3581848144531,0.0,0.0,0.0001327349600614,292.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0006296338397078,290.93487548828125,294.1499938964844,265.07501220703125,264.1971435546875,267.7629089355469,265.0923767089844,289.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430375838652,4.5984254626318943e-08,0.0013429915998131,-0.1187258958816528,0.0,0.0,0.0,-0.0276088621467351,60.0,-22.87148094177246,-0.0,-1.2298018248202425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410217285156,0.0,0.0,0.0001258236734429,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,0.0001324978657066,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3398742675781,0.0,0.0,9.786306327441709e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3518371582031,0.0,0.0,0.0001324986224062,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,0.0006285128183662,290.93084716796875,294.1499938964844,265.0566711425781,264.1778869628906,267.73077392578125,265.0741577148437,289.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076599121093,0.0,0.0,0.0,-0.027470177039504,60.0,-22.84207534790039,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,0.0001253464288311,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,0.0001319953153142,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3273620605469,0.0,0.0,9.749187302077188e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,0.0001319960720138,292.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97491455078125,0.0,0.0,0.0006261289818212,290.9227294921875,294.1499938964844,265.0199890136719,264.1393737792969,267.66717529296875,265.0377197265625,289.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77786064147949,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
