time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424620,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020324707031,0.0,0.0,0.0001147782677435,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,0.0001208667017635,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,8.927212184062228e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0001208672038046,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,0.0005733395810239,290.74713134765625,294.1499938964844,264.2866516113281,263.3722229003906,266.5565490722656,264.311767578125,289.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.173303604125977,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020324707031,0.0,0.0,0.0001147782677435,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,0.0001208667017635,290.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,8.927212184062228e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,0.0001208672038046,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,0.0005733395810239,290.74713134765625,294.1499938964844,264.2866516113281,263.3722229003906,266.5565490722656,264.311767578125,289.60302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.173303604125977,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870178222656,0.0,0.0,0.000114656642836,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,0.0001207386303576,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,8.917751983972266e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0001207391178468,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,0.0005727320676669,290.7377624511719,294.1499938964844,264.25,263.3340148925781,266.5071105957031,264.2752990722656,289.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785823750851705e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.159303665161133,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870178222656,0.0,0.0,0.000114656642836,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,0.0001207386303576,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,8.917751983972266e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0001207391178468,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,0.0005727320676669,290.7377624511719,294.1499938964844,264.25,263.3340148925781,266.5071105957031,264.2752990722656,289.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785823750851705e-08,0.0012216244358569,-0.0820714235305786,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.159303665161133,-0.0,-1.0175540410273245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0001146102586062,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,0.0001206897868542,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,8.914143836591393e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0001206902743433,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81463623046875,0.0,0.0,0.0005725004011765,290.72833251953125,294.1499938964844,264.2169189453125,263.299072265625,266.4580383300781,264.2401123046875,289.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.159299850463867,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0001146102586062,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,0.0001206897868542,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,8.914143836591393e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0001206902743433,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81463623046875,0.0,0.0,0.0005725004011765,290.72833251953125,294.1499938964844,264.2169189453125,263.299072265625,266.4580383300781,264.2401123046875,289.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.159299850463867,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25714111328125,0.0,0.0,0.0001146206050179,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,0.0001207006935146,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,8.914949285099283e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0001207011664519,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,0.000572552147787,290.71881103515625,294.1499938964844,264.190673828125,263.2704162597656,266.40936279296875,264.2097473144531,289.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.16672706604004,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25714111328125,0.0,0.0,0.0001146206050179,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,0.0001207006935146,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,8.914949285099283e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0001207011664519,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066711425781,0.0,0.0,0.000572552147787,290.71881103515625,294.1499938964844,264.190673828125,263.2704162597656,266.40936279296875,264.2097473144531,289.5553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.16672706604004,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24969482421875,0.0,0.0,0.0001146458671428,292.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036804199219,0.0,0.0,0.0001207272944157,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,8.916913793655112e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0001207277673529,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,0.0005726783419959,290.7140197753906,294.1499938964844,264.1799621582031,263.2582702636719,266.38525390625,264.1969299316406,289.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.17243194580078,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,0.0001146836730185,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79962158203125,0.0,0.0,0.0001207671157317,290.9127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,8.919854008127004e-05,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.000120767581393,291.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,0.0005728671676479,290.709228515625,294.1499938964844,264.1708068847656,263.24755859375,266.3612670898437,264.18560791015625,289.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.17925262451172,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,0.0001147942166426,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.0001208835237775,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,8.928451279643923e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0001208839821629,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904357910156,0.0,0.0,0.000573419383727,290.69952392578125,294.1499938964844,264.15679931640625,263.2301025390625,266.31378173828125,264.1673889160156,289.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.1959228515625,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,0.0001147942166426,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.0001208835237775,290.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,8.928451279643923e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0001208839821629,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904357910156,0.0,0.0,0.000573419383727,290.69952392578125,294.1499938964844,264.15679931640625,263.2301025390625,266.31378173828125,264.1673889160156,289.5238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.1959228515625,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.0001149463860201,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831726074219,0.0,0.0,0.000121043769468,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,8.940287079894915e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0001210442278534,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821960449219,0.0,0.0,0.0005741795175708,290.68975830078125,294.1499938964844,264.1481628417969,263.21759033203125,266.2670288085937,264.1549072265625,289.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21625518798828,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124938964844,0.0,0.0,0.0001149463860201,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831726074219,0.0,0.0,0.000121043769468,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159912109375,0.0,0.0,8.940287079894915e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0001210442278534,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821960449219,0.0,0.0,0.0005741795175708,290.68975830078125,294.1499938964844,264.1481628417969,263.21759033203125,266.2670288085937,264.1549072265625,289.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.21625518798828,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0001151337419287,292.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748413085937,0.0,0.0,0.0001212410643347,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,8.95485864020884e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,0.0001212415154441,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,0.0005751154385507,290.6799011230469,294.1499938964844,264.1444091796875,263.2095947265625,266.2210998535156,264.147705078125,289.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.239458084106445,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0001151337419287,292.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748413085937,0.0,0.0,0.0001212410643347,290.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041198730469,0.0,0.0,8.95485864020884e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118103027344,0.0,0.0,0.0001212415154441,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738647460937,0.0,0.0,0.0005751154385507,290.6799011230469,294.1499938964844,264.1444091796875,263.2095947265625,266.2210998535156,264.147705078125,289.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.239458084106445,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0001153494813479,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0001214682561112,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,8.97163845365867e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,0.0001214686999446,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0005761930951848,290.669921875,294.1499938964844,264.1450500488281,263.20562744140625,266.1760559082031,264.145263671875,289.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26468849182129,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0001153494813479,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7663879394531,0.0,0.0,0.0001214682561112,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921875,0.0,0.0,8.97163845365867e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,0.0001214686999446,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654113769531,0.0,0.0,0.0005761930951848,290.669921875,294.1499938964844,264.1450500488281,263.20562744140625,266.1760559082031,264.145263671875,289.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.26468849182129,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,0.000115465845738,292.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621459960937,0.0,0.0,0.0001215907977893,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,8.980689017334953e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,0.0001215912343468,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,0.0005767743568867,290.6649169921875,294.1499938964844,264.1468811035156,263.2050476074219,266.1539001464844,264.145751953125,289.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.2794169158023585e-08,0.001230243477039,-0.0846868753433227,0.0,0.0,0.0,-0.0210701581090688,60.0,-21.277801513671875,-0.0,-1.03196605039102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0001155866193585,292.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,0.0001217179742525,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801940917969,0.0,0.0,8.990082278614864e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876403808594,0.0,0.0,0.0001217184180859,291.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75689697265625,0.0,0.0,0.0005773776792921,290.6598815917969,294.1499938964844,264.1496276855469,263.2052917480469,266.1319885253906,264.1471862792969,289.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771218538284,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.29106903076172,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001158381128334,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,0.0001219828118337,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,9.009642963064834e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,0.0001219832483911,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,0.0005786339752376,290.64971923828125,294.1499938964844,264.1575927734375,263.2081298828125,266.0888977050781,264.1527709960937,289.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.3176498413086,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0001158381128334,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,0.0001219828118337,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,9.009642963064834e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,0.0001219832483911,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,0.0005786339752376,290.64971923828125,294.1499938964844,264.1575927734375,263.2081298828125,266.0888977050781,264.1527709960937,289.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.3176498413086,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001160971442004,292.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0001222555874846,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,9.029789362102748e-05,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0001222560240421,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0005799279315397,290.63946533203125,294.1499938964844,264.16851806640625,263.2137145996094,266.046875,264.1617126464844,289.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.34357261657715,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001160971442004,292.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,0.0001222555874846,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,9.029789362102748e-05,291.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0001222560240421,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73956298828125,0.0,0.0,0.0005799279315397,290.63946533203125,294.1499938964844,264.16851806640625,263.2137145996094,266.046875,264.1617126464844,289.42999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.3580889180484525e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.34357261657715,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001163572087534,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7316589355469,0.0,0.0,0.0001225294545292,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,9.050016524270176e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.0001225298765348,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0005812270101159,290.6291198730469,294.1499938964844,264.181884765625,263.2215881347656,266.00592041015625,264.1734924316406,289.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36798095703125,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001163572087534,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7316589355469,0.0,0.0,0.0001225294545292,290.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,9.050016524270176e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510498046875,0.0,0.0,0.0001225298765348,291.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0005812270101159,290.6291198730469,294.1499938964844,264.181884765625,263.2215881347656,266.00592041015625,264.1734924316406,289.4144592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904978380405744e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.36798095703125,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001166123402072,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227478027344,0.0,0.0,0.0001227981265401,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,9.069859515875578e-05,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0001227985339937,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,0.000582501408644,290.6186828613281,294.1499938964844,264.1972045898437,263.2313232421875,265.9660949707031,264.18756103515625,289.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.390121459960938,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001166123402072,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227478027344,0.0,0.0,0.0001227981265401,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,9.069859515875578e-05,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,0.0001227985339937,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,0.000582501408644,290.6186828613281,294.1499938964844,264.1972045898437,263.2313232421875,265.9660949707031,264.18756103515625,289.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.390121459960938,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0001167363807326,292.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,0.0001229287445312,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,9.079507435671984e-05,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0001229291665367,291.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7173767089844,0.0,0.0,0.0005831210874021,290.6134033203125,294.1499938964844,264.2054443359375,263.2367553710937,265.9466552734375,264.1953125,289.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.400108337402344,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001168572853202,292.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,0.0001230560737894,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,9.088910883292556e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.0001230564812431,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.000583724991884,290.6081237792969,294.1499938964844,264.2139892578125,263.24249267578125,265.9274597167969,264.2034606933594,289.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.40931510925293,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0001170876566902,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.0001232986687682,290.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,9.106828656513244e-05,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.0001232990616699,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,0.0005848757573403,290.5975036621094,294.1499938964844,264.23175048828125,263.2546081542969,265.88995361328125,264.2206115722656,289.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.42520523071289,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0001170876566902,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,0.0001232986687682,290.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,9.106828656513244e-05,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140319824219,0.0,0.0,0.0001232990616699,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,0.0005848757573403,290.5975036621094,294.1499938964844,264.23175048828125,263.2546081542969,265.88995361328125,264.2206115722656,289.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.42520523071289,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0001173001073766,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.0001235223899129,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,9.123352356255054e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,0.0001235227828146,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,0.0005859370576217,290.5867614746094,294.1499938964844,264.25,263.2673034667969,265.8536071777344,264.23858642578125,289.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080034876955324e-08,0.0012497841380536,-0.0906096324324607,0.0,0.0,0.0,-0.0222033318132162,60.0,-21.437376022338867,-0.0,-1.0650119008914773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0001173001073766,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954345703125,0.0,0.0,0.0001235223899129,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948974609375,0.0,0.0,9.123352356255054e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,0.0001235227828146,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.694580078125,0.0,0.0,0.0005859370576217,290.5867614746094,294.1499938964844,264.25,263.2673034667969,265.8536071777344,264.23858642578125,289.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080034876955324e-08,0.0012497841380536,-0.0906096324324607,0.0,0.0,0.0,-0.0222033318132162,60.0,-21.437376022338867,-0.0,-1.0650119008914773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0001175008073914,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861267089844,0.0,0.0,0.0001237337419297,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,9.138962195720524e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0001237341348314,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.685302734375,0.0,0.0,0.0005869395681656,290.575927734375,294.1499938964844,264.26824951171875,263.28009033203125,265.818359375,264.2568664550781,289.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.446382522583008,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0001175008073914,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861267089844,0.0,0.0,0.0001237337419297,290.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,9.138962195720524e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890991210937,0.0,0.0,0.0001237341348314,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.685302734375,0.0,0.0,0.0005869395681656,290.575927734375,294.1499938964844,264.26824951171875,263.28009033203125,265.818359375,264.2568664550781,289.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.446382522583008,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001176928199129,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,0.0001239359407918,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,9.153896098723636e-05,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0001239363191416,291.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,0.0005878987140022,290.5650329589844,294.1499938964844,264.2860107421875,263.29254150390625,265.7842712402344,264.2749938964844,289.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539676390588,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.453781127929688,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001176928199129,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,0.0001239359407918,290.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700561523437,0.0,0.0,9.153896098723636e-05,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765563964844,0.0,0.0,0.0001239363191416,291.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,0.0005878987140022,290.5650329589844,294.1499938964844,264.2860107421875,263.29254150390625,265.7842712402344,264.2749938964844,289.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539676390588,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.453781127929688,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.0001177829690277,292.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,0.0001240308774868,290.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,9.160907939076424e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,0.0001240312703885,291.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0005883490666747,290.5595397949219,294.1499938964844,264.2945556640625,263.29852294921875,265.76763916015625,264.2838134765625,289.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.45681953430176,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
