time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426960,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0001178680176963,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66729736328125,0.0,0.0,0.000124120444525,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,9.167522512143478e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639831542969,0.0,0.0,0.0001241208228748,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664733886719,0.0,0.0,0.0005887739243917,290.55401611328125,294.1499938964844,264.30279541015625,263.3042297363281,265.75128173828125,264.2923889160156,289.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.45929527282715,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0001180199324153,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6577453613281,0.0,0.0,0.0001242804137291,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,9.17933793971315e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0001242807920789,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,0.000589532777667,290.5429382324219,294.1499938964844,264.318115234375,263.3147277832031,265.7193298339844,264.3086242675781,289.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314196109771,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46221160888672,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0001180199324153,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6577453613281,0.0,0.0,0.0001242804137291,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,9.17933793971315e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8513488769531,0.0,0.0,0.0001242807920789,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,0.000589532777667,290.5429382324219,294.1499938964844,264.318115234375,263.3147277832031,265.7193298339844,264.3086242675781,289.2905578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314196109771,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46221160888672,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,0.0001181445259135,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481018066406,0.0,0.0,0.0001244116283487,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,9.18902878765948e-05,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,0.0001244119921466,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473083496094,0.0,0.0,0.0005901551921851,290.5317687988281,294.1499938964844,264.3314819335937,263.3236083984375,265.6883544921875,264.3232116699219,289.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.46192169189453,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881286621094,0.0,0.0,0.0001181445259135,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6481018066406,0.0,0.0,0.0001244116283487,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83251953125,0.0,0.0,9.18902878765948e-05,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,0.0001244119921466,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473083496094,0.0,0.0,0.0005901551921851,290.5317687988281,294.1499938964844,264.3314819335937,263.3236083984375,265.6883544921875,264.3232116699219,289.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.46192169189453,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0001182406413136,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383972167969,0.0,0.0,0.0001245128369191,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,9.196504106512292e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.000124513200717,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,0.0005906352889724,290.5205383300781,294.1499938964844,264.3424072265625,263.3304138183594,265.6582946777344,264.3356018066406,289.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.458393096923828,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0001182406413136,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6383972167969,0.0,0.0,0.0001245128369191,290.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,9.196504106512292e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.000124513200717,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,0.0005906352889724,290.5205383300781,294.1499938964844,264.3424072265625,263.3304138183594,265.6582946777344,264.3356018066406,289.2596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212485758311e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.458393096923828,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0001183098502224,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62860107421875,0.0,0.0,0.0001245857274625,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,9.201886859955266e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,0.0001245860912604,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278381347656,0.0,0.0,0.0005909810424782,290.5092163085937,294.1499938964844,264.3503723144531,263.334716796875,265.62908935546875,264.3453674316406,289.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45207977294922,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95806884765625,0.0,0.0,0.0001183098502224,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62860107421875,0.0,0.0,0.0001245857274625,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,9.201886859955266e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,0.0001245860912604,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278381347656,0.0,0.0,0.0005909810424782,290.5092163085937,294.1499938964844,264.3503723144531,263.334716796875,265.62908935546875,264.3453674316406,289.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45207977294922,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0001183354761451,292.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236572265625,0.0,0.0,0.0001246127067133,290.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80096435546875,0.0,0.0,9.203879744745792e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,0.0001246130705112,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228942871094,0.0,0.0,0.0005911090411245,290.5035095214844,294.1499938964844,264.3531188964844,263.3357849121094,265.61480712890625,264.3490905761719,289.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608141405507,-0.0939486995339393,0.0,0.0,0.0,-0.0228429567068815,60.0,-21.448144912719727,-0.0,-1.083894218822934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,0.0001183558779302,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61871337890625,0.0,0.0,0.0001246341998921,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79461669921875,0.0,0.0,9.205466631101444e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,0.0001246345491381,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,0.0005912109627388,290.4978332519531,294.1499938964844,264.3549499511719,263.3360900878906,265.6006774902344,264.3519897460937,289.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.443883895874023,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92803955078125,0.0,0.0,0.0001183834901894,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,0.0001246632746187,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,9.207614493789153e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,0.0001246636238647,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080322265625,0.0,0.0,0.0005913489148952,290.4863586425781,294.1499938964844,264.3555908203125,263.3341064453125,265.5729064941406,264.35498046875,289.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43499183654785,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92803955078125,0.0,0.0,0.0001183834901894,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087951660156,0.0,0.0,0.0001246632746187,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,9.207614493789153e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,0.0001246636238647,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080322265625,0.0,0.0,0.0005913489148952,290.4863586425781,294.1499938964844,264.3555908203125,263.3341064453125,265.5729064941406,264.35498046875,289.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43499183654785,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,0.0001183978165499,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,0.0001246783649548,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691955566406,0.0,0.0,9.208728442899884e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0001246787142008,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980529785156,0.0,0.0,0.0005914205103181,290.474853515625,294.1499938964844,264.3518371582031,263.32830810546875,265.5457458496094,264.3538513183594,289.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.42672348022461,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130249023437,0.0,0.0,0.0001183978165499,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,0.0001246783649548,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7691955566406,0.0,0.0,9.208728442899884e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0001246787142008,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980529785156,0.0,0.0,0.0005914205103181,290.474853515625,294.1499938964844,264.3518371582031,263.32830810546875,265.5457458496094,264.3538513183594,289.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.42672348022461,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0001184037537313,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58868408203125,0.0,0.0,0.0001246846222784,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,9.209190466208383e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,0.0001246849569724,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,0.0005914501962251,290.4632568359375,294.1499938964844,264.3432006835937,263.3182983398437,265.51904296875,264.34814453125,289.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.42042732238769,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89801025390625,0.0,0.0,0.0001184037537313,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58868408203125,0.0,0.0,0.0001246846222784,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,9.209190466208383e-05,290.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7620849609375,0.0,0.0,0.0001246849569724,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879821777344,0.0,0.0,0.0005914501962251,290.4632568359375,294.1499938964844,264.3432006835937,263.3182983398437,265.51904296875,264.34814453125,289.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,-0.0228851176798343,60.0,-21.42042732238769,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.0001184053107863,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785522460937,0.0,0.0,0.0001246862666448,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,9.20931124710478e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,0.0001246866013389,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,0.000591457937844,290.4515991210937,294.1499938964844,264.3291931152344,263.3036193847656,265.49267578125,264.3373107910156,289.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.41733169555664,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830261230469,0.0,0.0,0.0001184053107863,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785522460937,0.0,0.0,0.0001246862666448,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436828613281,0.0,0.0,9.20931124710478e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,0.0001246866013389,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,0.000591457937844,290.4515991210937,294.1499938964844,264.3291931152344,263.3036193847656,265.49267578125,264.3373107910156,289.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.41733169555664,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87554931640625,0.0,0.0,0.000118405361718,292.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5734558105469,0.0,0.0,0.0001246863248525,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,9.209314885083586e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427673339844,0.0,0.0,0.0001246866595465,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,0.0005914582288824,290.4457397460937,294.1499938964844,264.3200378417969,263.2944030761719,265.4795837402344,264.3298645019531,289.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.417325973510746,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680419921875,0.0,0.0,0.0001184052744065,292.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5683288574219,0.0,0.0,0.000124686237541,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308654785156,0.0,0.0,9.209308336721732e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,0.0001246865576831,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.567626953125,0.0,0.0,0.0005914578214287,290.4398803710937,294.1499938964844,264.309326171875,263.2838439941406,265.4665222167969,264.3209228515625,289.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.41851806640625,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,0.0001184052161988,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580444335937,0.0,0.0,0.0001246861793333,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,9.209303243551405e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,0.0001246864994755,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.557373046875,0.0,0.0,0.0005914575303904,290.4281005859375,294.1499938964844,264.2830810546875,263.2585144042969,265.4404296875,264.2984619140625,289.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.424745559692383,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,0.0001184052161988,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5580444335937,0.0,0.0,0.0001246861793333,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7180480957031,0.0,0.0,9.209303243551405e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7234191894531,0.0,0.0,0.0001246864994755,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.557373046875,0.0,0.0,0.0005914575303904,290.4281005859375,294.1499938964844,264.2830810546875,263.2585144042969,265.4404296875,264.2984619140625,289.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615929590538,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.424745559692383,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0001184053835459,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476989746094,0.0,0.0,0.0001246863539563,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052001953125,0.0,0.0,9.209316340275107e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,0.0005914584035053,290.4162902832031,294.1499938964844,264.25,263.22723388671875,265.4142761230469,264.2695007324219,289.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645731894152959e-08,0.0012615581508725,-0.0941737964749336,0.0,0.0,0.0,-0.0228860974311828,60.0,-21.436628341674805,-0.0,-1.0851736931272173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,0.0001184053835459,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476989746094,0.0,0.0,0.0001246863539563,290.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052001953125,0.0,0.0,9.209316340275107e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104797363281,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470275878906,0.0,0.0,0.0005914584035053,290.4162902832031,294.1499938964844,264.25,263.22723388671875,265.4142761230469,264.2695007324219,289.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645731894152959e-08,0.0012615581508725,-0.0941737964749336,0.0,0.0,0.0,-0.0228860974311828,60.0,-21.436628341674805,-0.0,-1.0851736931272173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,0.0001184047432616,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53729248046875,0.0,0.0,0.0001246856845682,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,9.209266136167572e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,0.0001246859901584,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,0.000591455202084,290.4043884277344,294.1499938964844,264.2133483886719,263.19305419921875,265.3879089355469,264.23492431640625,289.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941717028617858,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45336532592773,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,0.0001184047432616,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53729248046875,0.0,0.0,0.0001246856845682,290.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,9.209266136167572e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6975402832031,0.0,0.0,0.0001246859901584,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,0.000591455202084,290.4043884277344,294.1499938964844,264.2133483886719,263.19305419921875,265.3879089355469,264.23492431640625,289.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941717028617858,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.45336532592773,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,0.0001184017237392,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,0.0001246825122507,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,9.209031122736631e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,0.0001246828178409,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5261535644531,0.0,0.0,0.0005914401262998,290.3924255371094,294.1499938964844,264.1766662597656,263.1593017578125,265.3612976074219,264.1986694335937,289.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47113800048828,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,0.0001184017237392,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5268249511719,0.0,0.0,0.0001246825122507,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794128417969,0.0,0.0,9.209031122736631e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845397949219,0.0,0.0,0.0001246828178409,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5261535644531,0.0,0.0,0.0005914401262998,290.3924255371094,294.1499938964844,264.1766662597656,263.1593017578125,265.3612976074219,264.1986694335937,289.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.47113800048828,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007202148437,0.0,0.0,0.0001183987478725,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52154541015625,0.0,0.0,0.000124679369037,290.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729736328125,0.0,0.0,9.208799747284502e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67803955078125,0.0,0.0,0.0001246796746272,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5209045410156,0.0,0.0,0.0005914252833463,290.3864440917969,294.1499938964844,264.1583251953125,263.142578125,265.347900390625,264.1803894042969,289.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261523575522,3.6449012696948564e-08,0.0012614871375262,-0.0941523090004921,0.0,0.0,0.0,-0.0228819791227579,60.0,-21.47989654541016,-0.0,-1.08505155083094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,0.0001183944041258,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,0.0001246747997356,290.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66650390625,0.0,0.0,9.208462142851204e-05,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6715393066406,0.0,0.0,0.0001246751053258,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.515625,0.0,0.0,0.0005914035718888,290.38043212890625,294.1499938964844,264.1400146484375,263.1259765625,265.33447265625,264.1620788574219,289.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614773586392,3.644359836130207e-08,0.0012614409206435,-0.0941383093595504,0.0,0.0,0.0,-0.0228792950510978,60.0,-21.48847198486328,-0.0,-1.0849718989902613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0001183805143227,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,0.0001246601750608,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,9.207380935549736e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,0.000124660480651,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050354003906,0.0,0.0,0.0005913341883569,290.3683776855469,294.1499938964844,264.10333251953125,263.0930480957031,265.3074035644531,264.1254272460937,289.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.642626822397688e-08,0.0012612927239388,-0.0940934792160987,0.0,0.0,0.0,-0.0228707045316696,60.0,-21.504880905151367,-0.0,-1.0847170983652177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,0.0001183805143227,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50567626953125,0.0,0.0,0.0001246601750608,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,9.207380935549736e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65850830078125,0.0,0.0,0.000124660480651,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050354003906,0.0,0.0,0.0005913341883569,290.3683776855469,294.1499938964844,264.10333251953125,263.0930480957031,265.3074035644531,264.1254272460937,289.0591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.642626822397688e-08,0.0012612927239388,-0.0940934792160987,0.0,0.0,0.0,-0.0228707045316696,60.0,-21.504880905151367,-0.0,-1.0847170983652177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,0.0001183573403977,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950256347656,0.0,0.0,0.0001246357860509,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.0,9.205578680848704e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454467773437,0.0,0.0,0.0001246360770892,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,0.000591218471527,290.35626220703125,294.1499938964844,264.0666809082031,263.0604553222656,265.2801513671875,264.0887756347656,289.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.51984977722168,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,0.0001183573403977,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950256347656,0.0,0.0,0.0001246357860509,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.0,9.205578680848704e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6454467773437,0.0,0.0,0.0001246360770892,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.494384765625,0.0,0.0,0.000591218471527,290.35626220703125,294.1499938964844,264.0666809082031,263.0604553222656,265.2801513671875,264.0887756347656,289.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.51984977722168,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,0.0001183223139378,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,9.202854562317953e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63238525390625,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836730957031,0.0,0.0,0.0005910434992983,290.3440856933594,294.1499938964844,264.0299987792969,263.0282287597656,265.2526550292969,264.0521240234375,289.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353707599801055e-08,0.0012606725795194,-0.0939057916402816,0.0,0.0,0.0,-0.0228347349911928,60.0,-21.53290557861328,-0.0,-1.0836504316102949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7485046386719,0.0,0.0,0.0001183223139378,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4843139648437,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,9.202854562317953e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.63238525390625,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4836730957031,0.0,0.0,0.0005910434992983,290.3440856933594,294.1499938964844,264.0299987792969,263.0282287597656,265.2526550292969,264.0521240234375,289.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353707599801055e-08,0.0012606725795194,-0.0939057916402816,0.0,0.0,0.0,-0.0228347349911928,60.0,-21.53290557861328,-0.0,-1.0836504316102949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,0.0001182728883577,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,0.000124546844745,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61456298828125,0.0,0.0,9.199009946314618e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192932128906,0.0,0.0,0.0001245471357833,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729309082031,0.0,0.0,0.0005907966406084,290.3318786621094,294.1499938964844,263.99334716796875,262.996337890625,265.2250061035156,264.0155029296875,289.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601822381839,3.6292099991896976e-08,0.0012601460330188,-0.0937464237213134,0.0,0.0,0.0,-0.022804195061326,60.0,-21.54357147216797,-0.0,-1.082745129110663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73358154296875,0.0,0.0,0.0001182728883577,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735107421875,0.0,0.0,0.000124546844745,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61456298828125,0.0,0.0,9.199009946314618e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192932128906,0.0,0.0,0.0001245471357833,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729309082031,0.0,0.0,0.0005907966406084,290.3318786621094,294.1499938964844,263.99334716796875,262.996337890625,265.2250061035156,264.0155029296875,289.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601822381839,3.6292099991896976e-08,0.0012601460330188,-0.0937464237213134,0.0,0.0,0.0,-0.022804195061326,60.0,-21.54357147216797,-0.0,-1.082745129110663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
