time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429300,291.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,0.0001182419946417,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681091308594,0.0,0.0,0.0001245143212145,290.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080627441406,0.0,0.0,9.196607425110416e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127319335937,0.0,0.0,0.0001245146122528,291.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674987792969,0.0,0.0,0.0005906423320993,290.32574462890625,294.1499938964844,263.9750061035156,262.98046875,265.2110900878906,263.9971923828125,289.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598531320691,3.6253595681046136e-08,0.0012598168104887,-0.0936468094587326,0.0,0.0,0.0,-0.0227851066738367,60.0,-21.547826766967773,-0.0,-1.0821795370929976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186889648437,0.0,0.0,0.0001182070045615,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626770019531,0.0,0.0,0.0001244774757651,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015319824219,0.0,0.0,9.193885489366949e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.606201171875,0.0,0.0,0.0001244777522515,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46209716796875,0.0,0.0,0.0005904675344936,290.3196105957031,294.1499938964844,263.9566650390625,262.9646911621094,265.1971435546875,263.9788818359375,288.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594802537932,3.620997546249782e-08,0.0012594440486282,-0.0935339704155922,0.0,0.0,0.0,-0.0227634832262992,60.0,-21.55137825012207,-0.0,-1.08153898281671e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0001181225670734,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0001243885635631,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884704589844,0.0,0.0,9.187318210024388e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59307861328125,0.0,0.0,0.0001243888400495,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512023925781,0.0,0.0,0.0005900458199903,290.3072814941406,294.1499938964844,263.9200134277344,262.933349609375,265.1690979003906,263.9422607421875,288.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585805961862,3.610473342519072e-08,0.0012585445074364,-0.0932616963982582,0.0,0.0,0.0,-0.0227113123983144,60.0,-21.556140899658203,-0.0,-1.079994333963441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0001181225670734,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,0.0001243885635631,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884704589844,0.0,0.0,9.187318210024388e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59307861328125,0.0,0.0,0.0001243888400495,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512023925781,0.0,0.0,0.0005900458199903,290.3072814941406,294.1499938964844,263.9200134277344,262.933349609375,265.1690979003906,263.9422607421875,288.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585805961862,3.610473342519072e-08,0.0012585445074364,-0.0932616963982582,0.0,0.0,0.0,-0.0227113123983144,60.0,-21.556140899658203,-0.0,-1.079994333963441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,0.0001180208491859,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408569335937,0.0,0.0,0.0001242814469151,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754089355469,0.0,0.0,9.179407061310484e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799255371094,0.0,0.0,0.0001242817234015,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,0.0005895377253182,290.2949523925781,294.1499938964844,263.8833312988281,262.9022216796875,265.140869140625,263.9056701660156,288.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574966531246,3.597795128484904e-08,0.0012574606807902,-0.0929336696863174,0.0,0.0,0.0,-0.0226484611630439,60.0,-21.55743980407715,-0.0,-1.0781349146782305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68896484375,0.0,0.0,0.0001180208491859,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408569335937,0.0,0.0,0.0001242814469151,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5754089355469,0.0,0.0,9.179407061310484e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799255371094,0.0,0.0,0.0001242817234015,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402770996094,0.0,0.0,0.0005895377253182,290.2949523925781,294.1499938964844,263.8833312988281,262.9022216796875,265.140869140625,263.9056701660156,288.9667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574966531246,3.597795128484904e-08,0.0012574606807902,-0.0929336696863174,0.0,0.0,0.0,-0.0226484611630439,60.0,-21.55743980407715,-0.0,-1.0781349146782305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67413330078125,0.0,0.0,0.0001179015162051,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42987060546875,0.0,0.0,0.0001241557911271,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,9.170125122182073e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668029785156,0.0,0.0,0.0001241560530615,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293212890625,0.0,0.0,0.0005889416206628,290.2825622558594,294.1499938964844,263.8466796875,262.8713073730469,265.11248779296875,263.8690795898437,288.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562251649796,3.5829216926686065e-08,0.0012561894254758,-0.0925488099455833,0.0,0.0,0.0,-0.0225747302174568,60.0,-21.555683135986328,-0.0,-1.0759556090533809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.67413330078125,0.0,0.0,0.0001179015162051,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42987060546875,0.0,0.0,0.0001241557911271,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,9.170125122182073e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668029785156,0.0,0.0,0.0001241560530615,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293212890625,0.0,0.0,0.0005889416206628,290.2825622558594,294.1499938964844,263.8466796875,262.8713073730469,265.11248779296875,263.8690795898437,288.9513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562251649796,3.5829216926686065e-08,0.0012561894254758,-0.0925488099455833,0.0,0.0,0.0,-0.0225747302174568,60.0,-21.555683135986328,-0.0,-1.0759556090533809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593017578125,0.0,0.0,0.0001177665544673,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188537597656,0.0,0.0,0.000124013677123,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,9.159628098132087e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,0.0001240139390574,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183044433594,0.0,0.0,0.0005882674595341,290.2701416015625,294.1499938964844,263.8099975585937,262.840576171875,265.0839538574219,263.83251953125,288.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547870865091,3.566100303942221e-08,0.0012547514634206,-0.0921134948730468,0.0,0.0,0.0,-0.0224913414567708,60.0,-21.55080795288086,-0.0,-1.0734935784739721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6593017578125,0.0,0.0,0.0001177665544673,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188537597656,0.0,0.0,0.000124013677123,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492553710937,0.0,0.0,9.159628098132087e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536499023437,0.0,0.0,0.0001240139390574,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4183044433594,0.0,0.0,0.0005882674595341,290.2701416015625,294.1499938964844,263.8099975585937,262.840576171875,265.0839538574219,263.83251953125,288.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547870865091,3.566100303942221e-08,0.0012547514634206,-0.0921134948730468,0.0,0.0,0.0,-0.0224913414567708,60.0,-21.55080795288086,-0.0,-1.0734935784739721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65191650390625,0.0,0.0,0.0001176940786535,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,0.0001239373523276,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,9.15399068617262e-05,290.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54705810546875,0.0,0.0,0.0001239376142621,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.41278076171875,0.0,0.0,0.0005879054660908,290.263916015625,294.1499938964844,263.7916564941406,262.8252868652344,265.06964111328125,263.8142395019531,288.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540149036794,3.557067174142503e-08,0.001253979280591,-0.091879703104496,0.0,0.0,0.0,-0.0224465616047382,60.0,-21.54732131958008,-0.0,-1.0721726084739205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64453125,0.0,0.0,0.0001176188961835,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40777587890625,0.0,0.0,0.0001238581899087,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361633300781,0.0,0.0,9.1481429990381e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404968261719,0.0,0.0,0.0001238584372913,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072265625,0.0,0.0,0.0005875299102626,290.2576599121094,294.1499938964844,263.7733459472656,262.8100280761719,265.0552673339844,263.79595947265625,288.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532138498499,3.5476968918146674e-08,0.0012531783431768,-0.0916371792554855,0.0,0.0,0.0,-0.0224001090973615,60.0,-21.54326820373535,-0.0,-1.07080317945929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297607421875,0.0,0.0,0.0001174625649582,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39666748046875,0.0,0.0,0.0001236935640918,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230712890625,0.0,0.0,9.135984146269038e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.0001236938114743,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961486816406,0.0,0.0,0.0005867489962838,290.24517822265625,294.1499938964844,263.7366638183594,262.77960205078125,265.0264587402344,263.7594299316406,288.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515480630099,3.5282120336432854e-08,0.0012515127891674,-0.0911328122019767,0.0,0.0,0.0,-0.0223035179078578,60.0,-21.533838272094727,-0.0,-1.0679583795081272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6297607421875,0.0,0.0,0.0001174625649582,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.39666748046875,0.0,0.0,0.0001236935640918,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5230712890625,0.0,0.0,9.135984146269038e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273132324219,0.0,0.0,0.0001236938114743,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3961486816406,0.0,0.0,0.0005867489962838,290.24517822265625,294.1499938964844,263.7366638183594,262.77960205078125,265.0264587402344,263.7594299316406,288.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515480630099,3.5282120336432854e-08,0.0012515127891674,-0.0911328122019767,0.0,0.0,0.0,-0.0223035179078578,60.0,-21.533838272094727,-0.0,-1.0679583795081272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.614990234375,0.0,0.0,0.0001173004202428,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,0.0001235228264704,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099792480469,0.0,0.0,9.123372728936374e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51416015625,0.0,0.0,0.0001235230738529,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,0.0005859390948899,290.232666015625,294.1499938964844,263.70001220703125,262.7492980957031,264.9974975585937,263.7228698730469,288.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498203432187,3.5080038429669e-08,0.0012497853022068,-0.0906096473336219,0.0,0.0,0.0,-0.0222033392637968,60.0,-21.522905349731445,-0.0,-1.0650119719457508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.614990234375,0.0,0.0,0.0001173004202428,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,0.0001235228264704,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5099792480469,0.0,0.0,9.123372728936374e-05,290.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51416015625,0.0,0.0,0.0001235230738529,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.385009765625,0.0,0.0,0.0005859390948899,290.232666015625,294.1499938964844,263.70001220703125,262.7492980957031,264.9974975585937,263.7228698730469,288.8896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498203432187,3.5080038429669e-08,0.0012497853022068,-0.0906096473336219,0.0,0.0,0.0,-0.0222033392637968,60.0,-21.522905349731445,-0.0,-1.0650119719457508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,0.0001171328258351,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743591308594,0.0,0.0,0.0001233463408425,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49688720703125,0.0,0.0,9.110337850870565e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,0.0001233465882251,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738098144531,0.0,0.0,0.0005851019523106,290.2201232910156,294.1499938964844,263.663330078125,262.7191162109375,264.9684143066406,263.68634033203125,288.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480346485972,3.4871160181637606e-08,0.0012479997240006,-0.0900688096880912,0.0,0.0,0.0,-0.0220997929573059,60.0,-21.510929107666016,-0.0,-1.0619707069281505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.60028076171875,0.0,0.0,0.0001171328258351,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3743591308594,0.0,0.0,0.0001233463408425,290.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49688720703125,0.0,0.0,9.110337850870565e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009765625,0.0,0.0,0.0001233465882251,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738098144531,0.0,0.0,0.0005851019523106,290.2201232910156,294.1499938964844,263.663330078125,262.7191162109375,264.9684143066406,263.68634033203125,288.8742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480346485972,3.4871160181637606e-08,0.0012479997240006,-0.0900688096880912,0.0,0.0,0.0,-0.0220997929573059,60.0,-21.510929107666016,-0.0,-1.0619707069281505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855712890625,0.0,0.0,0.0001169528113678,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631286621094,0.0,0.0,0.0001231567730428,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837646484375,0.0,0.0,9.09633599803783e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878234863281,0.0,0.0,0.0001231570204254,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36260986328125,0.0,0.0,0.0005842027021571,290.2075500488281,294.1499938964844,263.6266784667969,262.68896484375,264.939208984375,263.6498107910156,288.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646799207394e-08,0.0012460818979889,-0.0894877985119819,0.0,0.0,0.0,-0.021988570690155,60.0,-21.49711799621582,-0.0,-1.05870888944537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855712890625,0.0,0.0,0.0001169528113678,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631286621094,0.0,0.0,0.0001231567730428,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837646484375,0.0,0.0,9.09633599803783e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878234863281,0.0,0.0,0.0001231570204254,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36260986328125,0.0,0.0,0.0005842027021571,290.2075500488281,294.1499938964844,263.6266784667969,262.68896484375,264.939208984375,263.6498107910156,288.8587951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646799207394e-08,0.0012460818979889,-0.0894877985119819,0.0,0.0,0.0,-0.021988570690155,60.0,-21.49711799621582,-0.0,-1.05870888944537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782165527344,0.0,0.0,0.000116858878755,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3575134277344,0.0,0.0,0.000123057863675,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4772033691406,0.0,0.0,9.089030208997428e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.0001230580965057,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35699462890625,0.0,0.0,0.0005837334902025,290.2012634277344,294.1499938964844,263.6083374023437,262.6739196777344,264.924560546875,263.6315612792969,288.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451156508177,3.452973018625016e-08,0.0012450811918824,-0.0891845971345901,0.0,0.0,0.0,-0.0219305362552404,60.0,-21.489425659179688,-0.0,-1.0570088448957905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5708923339844,0.0,0.0,0.0001167623559013,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35186767578125,0.0,0.0,0.0001229562185471,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,9.081522875931114e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4746398925781,0.0,0.0,0.0001229564513778,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35137939453125,0.0,0.0,0.0005832513561472,290.1949768066406,294.1499938964844,263.5899963378906,262.65887451171875,264.9098815917969,263.6133117675781,288.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.440942819565862e-08,0.0012440527789294,-0.0888730064034462,0.0,0.0,0.0,-0.0218708980828523,60.0,-21.48122215270996,-0.0,-1.0552633256111221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562438964844,0.0,0.0,0.0001165632056654,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406066894531,0.0,0.0,0.0001227465108968,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4575500488281,0.0,0.0,9.06603308976628e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4614562988281,0.0,0.0,0.0001227467437274,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.340087890625,0.0,0.0,0.0005822565872222,290.1823425292969,294.1499938964844,263.5533447265625,262.6287841796875,264.8804626464844,263.5768127441406,288.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419652193784,3.416122495991658e-08,0.0012419311096891,-0.088230051100254,0.0,0.0,0.0,-0.0217478573322296,60.0,-21.463592529296875,-0.0,-1.0516665582827045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562438964844,0.0,0.0,0.0001165632056654,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406066894531,0.0,0.0,0.0001227465108968,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4575500488281,0.0,0.0,9.06603308976628e-05,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4614562988281,0.0,0.0,0.0001227467437274,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.340087890625,0.0,0.0,0.0005822565872222,290.1823425292969,294.1499938964844,263.5533447265625,262.6287841796875,264.8804626464844,263.5768127441406,288.82794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419652193784,3.416122495991658e-08,0.0012419311096891,-0.088230051100254,0.0,0.0,0.0,-0.0217478573322296,60.0,-21.463592529296875,-0.0,-1.0516665582827045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416259765625,0.0,0.0,0.0001163582928711,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444274902344,0.0,0.0,9.05009510461241e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44830322265625,0.0,0.0,0.0001225309533765,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32879638671875,0.0,0.0,0.000581233005505,290.1697082519531,294.1499938964844,263.51666259765625,262.5987243652344,264.8509216308594,263.5403137207031,288.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905841689829685e-08,0.0012397479731589,-0.0875683799386024,0.0,0.0,0.0,-0.0216212552040815,60.0,-21.444530487060547,-0.0,-1.0479721623823934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5416259765625,0.0,0.0,0.0001163582928711,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32928466796875,0.0,0.0,0.0001225307205459,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444274902344,0.0,0.0,9.05009510461241e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44830322265625,0.0,0.0,0.0001225309533765,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32879638671875,0.0,0.0,0.000581233005505,290.1697082519531,294.1499938964844,263.51666259765625,262.5987243652344,264.8509216308594,263.5403137207031,288.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905841689829685e-08,0.0012397479731589,-0.0875683799386024,0.0,0.0,0.0,-0.0216212552040815,60.0,-21.444530487060547,-0.0,-1.0479721623823934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,0.0001161499458248,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,0.0001223113358719,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,9.033890819409862e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.0,0.0,0.0001223115541506,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31744384765625,0.0,0.0,0.0005801923107355,290.1570739746094,294.1499938964844,263.4800109863281,262.5686340332031,264.8212585449219,263.5038452148437,288.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.3646180952473514e-08,0.0012375282822176,-0.0868955180048942,0.0,0.0,0.0,-0.0214925333857536,60.0,-21.42452621459961,-0.0,-1.0442224862572402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,0.0001161499458248,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31793212890625,0.0,0.0,0.0001223113358719,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,9.033890819409862e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.0,0.0,0.0001223115541506,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31744384765625,0.0,0.0,0.0005801923107355,290.1570739746094,294.1499938964844,263.4800109863281,262.5686340332031,264.8212585449219,263.5038452148437,288.797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.3646180952473514e-08,0.0012375282822176,-0.0868955180048942,0.0,0.0,0.0,-0.0214925333857536,60.0,-21.42452621459961,-0.0,-1.0442224862572402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.512451171875,0.0,0.0,0.0001159409075626,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.0001220912090502,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.418212890625,0.0,0.0,9.017631964525208e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219665527344,0.0,0.0,0.0001220914273289,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060913085937,0.0,0.0,0.0005791481235064,290.1444091796875,294.1499938964844,263.4433288574219,262.5384826660156,264.7915344238281,263.46734619140625,288.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.3385656905693395e-08,0.0012353011406958,-0.0862203016877174,0.0,0.0,0.0,-0.0213633831590414,60.0,-21.40407943725586,-0.0,-1.040467125790201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.512451171875,0.0,0.0,0.0001159409075626,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065490722656,0.0,0.0,0.0001220912090502,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.418212890625,0.0,0.0,9.017631964525208e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219665527344,0.0,0.0,0.0001220914273289,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060913085937,0.0,0.0,0.0005791481235064,290.1444091796875,294.1499938964844,263.4433288574219,262.5384826660156,264.7915344238281,263.46734619140625,288.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353345518931,3.3385656905693395e-08,0.0012353011406958,-0.0862203016877174,0.0,0.0,0.0,-0.0213633831590414,60.0,-21.40407943725586,-0.0,-1.040467125790201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50518798828125,0.0,0.0,0.0001158371960627,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,0.0001219819969264,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.41168212890625,0.0,0.0,9.009565837914124e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154052734375,0.0,0.0,0.0001219822152052,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3003845214844,0.0,0.0,0.0005786300753243,290.1380615234375,294.1499938964844,263.42498779296875,262.5233764648437,264.776611328125,263.4490966796875,288.77398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.3256402076631275e-08,0.0012341962428763,-0.0858852639794349,0.0,0.0,0.0,-0.0212993081659078,60.0,-21.39385223388672,-0.0,-1.038606427528066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979248046875,0.0,0.0,0.0001157346487161,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,0.0001218740071635,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051208496094,0.0,0.0,9.001589205581695e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,0.0001218742254422,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.294677734375,0.0,0.0,0.0005781177897006,290.1317138671875,294.1499938964844,263.4066772460937,262.5082702636719,264.7616882324219,263.4308776855469,288.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.38373756408692,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833984375,0.0,0.0,0.0001155351055786,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,0.0001216638847836,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920288085937,0.0,0.0,8.986069587990642e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956604003906,0.0,0.0,0.0001216641030623,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,0.0005771210999228,290.1190185546875,294.1499938964844,263.3699951171875,262.4779663085937,264.73175048828125,263.3943786621094,288.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.2879917455375114e-08,0.0012309778248891,-0.0849092155694961,0.0,0.0,0.0,-0.0211126729846,60.0,-21.36417007446289,-0.0,-1.033196284083715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833984375,0.0,0.0,0.0001155351055786,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,0.0001216638847836,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3920288085937,0.0,0.0,8.986069587990642e-05,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3956604003906,0.0,0.0,0.0001216641030623,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.28326416015625,0.0,0.0,0.0005771210999228,290.1190185546875,294.1499938964844,263.3699951171875,262.4779663085937,264.73175048828125,263.3943786621094,288.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310106540098,3.2879917455375114e-08,0.0012309778248891,-0.0849092155694961,0.0,0.0,0.0,-0.0211126729846,60.0,-21.36417007446289,-0.0,-1.033196284083715e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689025878906,0.0,0.0,0.0001153441698988,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27227783203125,0.0,0.0,0.0001214628209709,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37890625,0.0,0.0,8.971218630904332e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,0.0001214630319736,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718200683594,0.0,0.0,0.000576167309191,290.1062927246094,294.1499938964844,263.3333435058594,262.4475402832031,264.70172119140625,263.35791015625,288.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264195314045537e-08,0.0012289435835555,-0.0842921659350395,0.0,0.0,0.0,-0.0209947060793638,60.0,-21.345928192138672,-0.0,-1.0297839736495008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689025878906,0.0,0.0,0.0001153441698988,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27227783203125,0.0,0.0,0.0001214628209709,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37890625,0.0,0.0,8.971218630904332e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,0.0001214630319736,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718200683594,0.0,0.0,0.000576167309191,290.1062927246094,294.1499938964844,263.3333435058594,262.4475402832031,264.70172119140625,263.35791015625,288.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264195314045537e-08,0.0012289435835555,-0.0842921659350395,0.0,0.0,0.0,-0.0209947060793638,60.0,-21.345928192138672,-0.0,-1.0297839736495008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544372558594,0.0,0.0,0.0001151665419456,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,0.0001212757779285,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,8.957403770182282e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3693542480469,0.0,0.0,0.0001212759816553,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603454589844,0.0,0.0,0.0005752800498157,290.0935363769531,294.1499938964844,263.2966613769531,262.4169921875,264.6716003417969,263.3214111328125,288.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270834995433,3.242058710384299e-08,0.0012270511360839,-0.0837180688977241,0.0,0.0,0.0,-0.0208849664777517,60.0,-21.329635620117188,-0.0,-1.02661473988519e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544372558594,0.0,0.0,0.0001151665419456,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26080322265625,0.0,0.0,0.0001212757779285,290.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,8.957403770182282e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3693542480469,0.0,0.0,0.0001212759816553,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2603454589844,0.0,0.0,0.0005752800498157,290.0935363769531,294.1499938964844,263.2966613769531,262.4169921875,264.6716003417969,263.3214111328125,288.72003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270834995433,3.242058710384299e-08,0.0012270511360839,-0.0837180688977241,0.0,0.0,0.0,-0.0208849664777517,60.0,-21.329635620117188,-0.0,-1.02661473988519e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44000244140625,0.0,0.0,0.0001150068055721,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.249267578125,0.0,0.0,0.0001211075650644,290.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35272216796875,0.0,0.0,8.944979344960302e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3561706542969,0.0,0.0,0.0001211077687912,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,0.0005744821391999,290.0807800292969,294.1499938964844,263.260009765625,262.38629150390625,264.641357421875,263.284912109375,288.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253813911229,3.2221503687424053e-08,0.0012253491440787,-0.0832016989588737,0.0,0.0,0.0,-0.0207862760871648,60.0,-21.31631851196289,-0.0,-1.0237686609571028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
