time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44000244140625,0.0,0.0,0.0001150068055721,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.249267578125,0.0,0.0,0.0001211075650644,290.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35272216796875,0.0,0.0,8.944979344960302e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3561706542969,0.0,0.0,0.0001211077687912,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,0.0005744821391999,290.0807800292969,294.1499938964844,263.260009765625,262.38629150390625,264.641357421875,263.284912109375,288.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253813911229,3.2221503687424053e-08,0.0012253491440787,-0.0832016989588737,0.0,0.0,0.0,-0.0207862760871648,60.0,-21.31631851196289,-0.0,-1.0237686609571028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327697753906,0.0,0.0,0.0001149339514086,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434997558594,0.0,0.0,0.0001210308546433,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,8.939312829170376e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.349609375,0.0,0.0,0.0001210310510941,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430725097656,0.0,0.0,0.0005741182249039,290.0743713378906,294.1499938964844,263.2416687011719,262.3708801269531,264.6261901855469,263.26666259765625,288.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246051337569,3.21307140893623e-08,0.0012245730031281,-0.0829661861062049,0.0,0.0,0.0,-0.0207412671297788,60.0,-21.310815811157227,-0.0,-1.022472062572888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255676269531,0.0,0.0,0.000114866583317,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377319335937,0.0,0.0,0.0001209599140565,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.339599609375,0.0,0.0,8.934073412092403e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,0.0001209601105074,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2373046875,0.0,0.0,0.0005737817264162,290.0679931640625,294.1499938964844,263.22332763671875,262.3554077148437,264.6109924316406,263.2483825683594,288.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238872004672,3.2046752806991214e-08,0.0012238551862537,-0.0827483832836151,0.0,0.0,0.0,-0.0206996463239192,60.0,-21.30624008178711,-0.0,-1.0212737322490285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111633300781,0.0,0.0,0.0001147481962107,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261657714844,0.0,0.0,0.0001208352405228,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,8.924864960135892e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298645019531,0.0,0.0,0.0001208354369737,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257385253906,0.0,0.0,0.0005731903365813,290.05517578125,294.1499938964844,263.1866760253906,262.3243103027344,264.58056640625,263.2118530273437,288.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.1899205055196944e-08,0.0012225938262417,-0.0823655948042869,0.0,0.0,0.0,-0.0206265002489089,60.0,-21.299814224243164,-0.0,-1.0191695309913484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111633300781,0.0,0.0,0.0001147481962107,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261657714844,0.0,0.0,0.0001208352405228,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,8.924864960135892e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298645019531,0.0,0.0,0.0001208354369737,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257385253906,0.0,0.0,0.0005731903365813,290.05517578125,294.1499938964844,263.1866760253906,262.3243103027344,264.58056640625,263.2118530273437,288.6738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.1899205055196944e-08,0.0012225938262417,-0.0823655948042869,0.0,0.0,0.0,-0.0206265002489089,60.0,-21.299814224243164,-0.0,-1.0191695309913484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,0.0001146579161286,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21453857421875,0.0,0.0,0.0001207401728606,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133544921875,0.0,0.0,8.917842933442444e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.0001207403693115,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0005727394018322,290.0423583984375,294.1499938964844,263.1499938964844,262.29302978515625,264.5500183105469,263.17529296875,288.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216636678203,3.1786687060275653e-08,0.0012216318864375,-0.0820736661553382,0.0,0.0,0.0,-0.0205707214772701,60.0,-21.29798698425293,-0.0,-1.0175663334166529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,0.0001146579161286,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21453857421875,0.0,0.0,0.0001207401728606,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133544921875,0.0,0.0,8.917842933442444e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3166809082031,0.0,0.0,0.0001207403693115,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0005727394018322,290.0423583984375,294.1499938964844,263.1499938964844,262.29302978515625,264.5500183105469,263.17529296875,288.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216636678203,3.1786687060275653e-08,0.0012216318864375,-0.0820736661553382,0.0,0.0,0.0,-0.0205707214772701,60.0,-21.29798698425293,-0.0,-1.0175663334166529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,0.0001145969363278,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029113769531,0.0,0.0,0.0001206759625347,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,8.913100464269519e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034973144531,0.0,0.0,0.0001206761517096,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0005724348011426,290.02947998046875,294.1499938964844,263.11334228515625,262.2615966796875,264.5193786621094,263.13873291015625,288.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210138374939,3.171069096197243e-08,0.001220982056111,-0.0818764790892601,0.0,0.0,0.0,-0.0205330476164817,60.0,-21.30130195617676,-0.0,-1.0164842478843641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,0.0001145969363278,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029113769531,0.0,0.0,0.0001206759625347,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,8.913100464269519e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034973144531,0.0,0.0,0.0001206761517096,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2024841308594,0.0,0.0,0.0005724348011426,290.02947998046875,294.1499938964844,263.11334228515625,262.2615966796875,264.5193786621094,263.13873291015625,288.64306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210138374939,3.171069096197243e-08,0.001220982056111,-0.0818764790892601,0.0,0.0,0.0,-0.0205330476164817,60.0,-21.30130195617676,-0.0,-1.0164842478843641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3679504394531,0.0,0.0,0.0001145643836935,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,0.0001206416854984,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870788574219,0.0,0.0,8.910568431019783e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,0.0001206418673973,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907958984375,0.0,0.0,0.0005722722271457,290.0166015625,294.1499938964844,263.07666015625,262.2301330566406,264.48858642578125,263.10211181640625,288.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206668034195,3.167011541904685e-08,0.001220635138452,-0.0817711874842643,0.0,0.0,0.0,-0.02051293104887,60.0,-21.309947967529297,-0.0,-1.0159066476944645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3679504394531,0.0,0.0,0.0001145643836935,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19122314453125,0.0,0.0,0.0001206416854984,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870788574219,0.0,0.0,8.910568431019783e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.290283203125,0.0,0.0,0.0001206418673973,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907958984375,0.0,0.0,0.0005722722271457,290.0166015625,294.1499938964844,263.07666015625,262.2301330566406,264.48858642578125,263.10211181640625,288.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206668034195,3.167011541904685e-08,0.001220635138452,-0.0817711874842643,0.0,0.0,0.0,-0.02051293104887,60.0,-21.309947967529297,-0.0,-1.0159066476944645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607482910156,0.0,0.0,0.0001145582937169,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.18536376953125,0.0,0.0,0.0001206352681037,290.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,8.910094038583338e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28369140625,0.0,0.0,0.0001206354572786,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849670410156,0.0,0.0,0.000572241784539,290.0101623535156,294.1499938964844,263.0583190917969,262.21441650390625,264.4731750488281,263.08380126953125,288.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122060184367,3.1662519717201576e-08,0.0012205701787024,-0.0817514806985855,0.0,0.0,0.0,-0.0205091666430234,60.0,-21.31631660461425,-0.0,-1.015798645198629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35357666015625,0.0,0.0,0.0001145586720667,292.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,0.0001206356682814,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738952636719,0.0,0.0,8.910123870009556e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770690917969,0.0,0.0,0.0001206358501804,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,0.0005722436471842,290.0036926269531,294.1499938964844,263.0400085449219,262.1986999511719,264.45770263671875,263.0654602050781,288.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206058017909,3.1662988675407184e-08,0.0012205741368234,-0.0817526951432228,0.0,0.0,0.0,-0.0205093994736671,60.0,-21.323909759521484,-0.0,-1.0158052532460716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,0.0001145781352533,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.167724609375,0.0,0.0,0.000120656164654,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607116699219,0.0,0.0,8.911637269193307e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638244628906,0.0,0.0,0.000120656346553,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,0.0005723409121856,289.99072265625,294.1499938964844,263.0033264160156,262.1672058105469,264.4266967773437,263.02880859375,288.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208130210638,3.168723949897867e-08,0.0012207813560962,-0.0818156227469444,0.0,0.0,0.0,-0.0205214191228151,60.0,-21.34250259399414,-0.0,-1.0161503638528305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33917236328125,0.0,0.0,0.0001145781352533,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.167724609375,0.0,0.0,0.000120656164654,290.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607116699219,0.0,0.0,8.911637269193307e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638244628906,0.0,0.0,0.000120656346553,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673278808594,0.0,0.0,0.0005723409121856,289.99072265625,294.1499938964844,263.0033264160156,262.1672058105469,264.4266967773437,263.02880859375,288.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208130210638,3.168723949897867e-08,0.0012207813560962,-0.0818156227469444,0.0,0.0,0.0,-0.0205214191228151,60.0,-21.34250259399414,-0.0,-1.0161503638528305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32476806640625,0.0,0.0,0.0001146212962339,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,0.0001207016248372,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474975585937,0.0,0.0,8.914994396036491e-05,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25054931640625,0.0,0.0,0.0001207017994602,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.155517578125,0.0,0.0,0.0005725565133616,289.97772216796875,294.1499938964844,262.9666748046875,262.1357116699219,264.3955383300781,262.9920959472656,288.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212727451696,3.174102403136203e-08,0.0012212410802021,-0.081955187022686,0.0,0.0,0.0,-0.0205480828881263,60.0,-21.36572265625,-0.0,-1.0169161157591589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32476806640625,0.0,0.0,0.0001146212962339,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1559143066406,0.0,0.0,0.0001207016248372,290.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474975585937,0.0,0.0,8.914994396036491e-05,290.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.25054931640625,0.0,0.0,0.0001207017994602,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.155517578125,0.0,0.0,0.0005725565133616,289.97772216796875,294.1499938964844,262.9666748046875,262.1357116699219,264.3955383300781,262.9920959472656,288.58160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212727451696,3.174102403136203e-08,0.0012212410802021,-0.081955187022686,0.0,0.0,0.0,-0.0205480828881263,60.0,-21.36572265625,-0.0,-1.0169161157591589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31036376953125,0.0,0.0,0.0001146848080679,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0001207685054396,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342529296875,0.0,0.0,8.91993404366076e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,0.0001207686800626,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436767578125,0.0,0.0,0.0005728738033212,289.9646911621094,294.1499938964844,262.92999267578125,262.10418701171875,264.3642578125,262.95538330078125,288.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219493510201,3.182016783398467e-08,0.0012219175696372,-0.0821605324745178,0.0,0.0,0.0,-0.0205873176455497,60.0,-21.393159866333008,-0.0,-1.0180432497008952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31036376953125,0.0,0.0,0.0001146848080679,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,0.0001207685054396,290.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2342529296875,0.0,0.0,8.91993404366076e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,0.0001207686800626,291.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436767578125,0.0,0.0,0.0005728738033212,289.9646911621094,294.1499938964844,262.92999267578125,262.10418701171875,264.3642578125,262.95538330078125,288.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219493510201,3.182016783398467e-08,0.0012219175696372,-0.0821605324745178,0.0,0.0,0.0,-0.0205873176455497,60.0,-21.393159866333008,-0.0,-1.0180432497008952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,0.000114769078209,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,0.0001208572430186,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,8.926488226279616e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22393798828125,0.0,0.0,0.0001208574176416,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317749023437,0.0,0.0,0.0005732947611249,289.9516296386719,294.1499938964844,262.8933410644531,262.0726623535156,264.33282470703125,262.91864013671875,288.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228473788127,3.1925182497616333e-08,0.0012228154810145,-0.0824329927563667,0.0,0.0,0.0,-0.0206393767148256,60.0,-21.42471694946289,-0.0,-1.019539794810953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,0.000114769078209,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,0.0001208572430186,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,8.926488226279616e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22393798828125,0.0,0.0,0.0001208574176416,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317749023437,0.0,0.0,0.0005732947611249,289.9516296386719,294.1499938964844,262.8933410644531,262.0726623535156,264.33282470703125,262.91864013671875,288.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228473788127,3.1925182497616333e-08,0.0012228154810145,-0.0824329927563667,0.0,0.0,0.0,-0.0206393767148256,60.0,-21.42471694946289,-0.0,-1.019539794810953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886962890625,0.0,0.0,0.0001148174997069,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12615966796875,0.0,0.0,0.0001209082402056,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143249511719,0.0,0.0,8.930254989536479e-05,290.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21728515625,0.0,0.0,0.0001209084148285,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12579345703125,0.0,0.0,0.000573536613956,289.945068359375,294.1499938964844,262.875,262.056884765625,264.31707763671875,262.9002685546875,288.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233630986884,3.1985528892164445e-08,0.0012233310844749,-0.0825895443558693,0.0,0.0,0.0,-0.0206692907959222,60.0,-21.441665649414062,-0.0,-1.0204003331182321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.281494140625,0.0,0.0,0.0001148703086073,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.12017822265625,0.0,0.0,0.0001209638430736,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076721191406,0.0,0.0,8.934361540013924e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,0.0001209640176966,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0,0.0005738004110753,289.9385070800781,294.1499938964844,262.8566589355469,262.0411071777344,264.30126953125,262.88189697265625,288.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239256175234,3.205133225492318e-08,0.0012238936033099,-0.0827602595090866,0.0,0.0,0.0,-0.0207019113004207,60.0,-21.4594669342041,-0.0,-1.0213390311264449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670288085937,0.0,0.0,0.0001149885283666,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,0.0001210883492603,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943054199219,0.0,0.0,8.943556895246729e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,0.0001210885166074,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,0.0005743909860029,289.9253234863281,294.1499938964844,262.82000732421875,262.0095520019531,264.2695617675781,262.8451232910156,288.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251852313056,3.2198663291183045e-08,0.0012251529842615,-0.083142451941967,0.0,0.0,0.0,-0.0207749493420124,60.0,-21.497594833374023,-0.0,-1.0234424507871156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670288085937,0.0,0.0,0.0001149885283666,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.108154296875,0.0,0.0,0.0001210883492603,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943054199219,0.0,0.0,8.943556895246729e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,0.0001210885166074,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1077880859375,0.0,0.0,0.0005743909860029,289.9253234863281,294.1499938964844,262.82000732421875,262.0095520019531,264.2695617675781,262.8451232910156,288.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251852313056,3.2198663291183045e-08,0.0012251529842615,-0.083142451941967,0.0,0.0,0.0,-0.0207749493420124,60.0,-21.497594833374023,-0.0,-1.0234424507871156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,0.0001151206306531,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960998535156,0.0,0.0,0.000121227458294,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,8.953831274993718e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838073730469,0.0,0.0,0.000121227625641,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957336425781,0.0,0.0,0.0005750508862547,289.912109375,294.1499938964844,262.7833251953125,261.9779357910156,264.2377319335937,262.8083190917969,288.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363288937631296e-08,0.001226560329087,-0.0835694596171379,0.0,0.0,0.0,-0.0208565574139356,60.0,-21.53859138488769,-0.0,-1.0257951998937642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,0.0001151206306531,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960998535156,0.0,0.0,0.000121227458294,290.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1809387207031,0.0,0.0,8.953831274993718e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838073730469,0.0,0.0,0.000121227625641,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957336425781,0.0,0.0,0.0005750508862547,289.912109375,294.1499938964844,262.7833251953125,261.9779357910156,264.2377319335937,262.8083190917969,288.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363288937631296e-08,0.001226560329087,-0.0835694596171379,0.0,0.0,0.0,-0.0208565574139356,60.0,-21.53859138488769,-0.0,-1.0257951998937642e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,0.0001152659751824,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.083984375,0.0,0.0,0.0001213805153383,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0,0.0,8.965135930338874e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001213806754094,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836181640625,0.0,0.0,0.0005757769104093,289.8988647460937,294.1499938964844,262.7466735839844,261.94635009765625,264.20574951171875,262.77154541015625,288.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281412491574,3.254441693911758e-08,0.0012281086528673,-0.0840392187237739,0.0,0.0,0.0,-0.0209463480859994,60.0,-21.582256317138672,-0.0,-1.0283869755767229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,0.0001152659751824,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.083984375,0.0,0.0,0.0001213805153383,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16754150390625,0.0,0.0,8.965135930338874e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,0.0001213806754094,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0836181640625,0.0,0.0,0.0005757769104093,289.8988647460937,294.1499938964844,262.7466735839844,261.94635009765625,264.20574951171875,262.77154541015625,288.48944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281412491574,3.254441693911758e-08,0.0012281086528673,-0.0840392187237739,0.0,0.0,0.0,-0.0209463480859994,60.0,-21.582256317138672,-0.0,-1.0283869755767229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235412597656,0.0,0.0,0.0001154223355115,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718078613281,0.0,0.0,0.0001215451629832,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540832519531,0.0,0.0,8.97729696589522e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568603515625,0.0,0.0,0.0001215453303302,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07147216796875,0.0,0.0,0.0005765579408034,289.88555908203125,294.1499938964844,262.7099914550781,261.91473388671875,264.17364501953125,262.7347106933594,288.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298071524128,3.2739269073545074e-08,0.001229774323292,-0.0845445170998573,0.0,0.0,0.0,-0.0210429430007934,60.0,-21.62812614440918,-0.0,-1.031178769039798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2235412597656,0.0,0.0,0.0001154223355115,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718078613281,0.0,0.0,0.0001215451629832,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1540832519531,0.0,0.0,8.97729696589522e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1568603515625,0.0,0.0,0.0001215453303302,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07147216796875,0.0,0.0,0.0005765579408034,289.88555908203125,294.1499938964844,262.7099914550781,261.91473388671875,264.17364501953125,262.7347106933594,288.4740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298071524128,3.2739269073545074e-08,0.001229774323292,-0.0845445170998573,0.0,0.0,0.0,-0.0210429430007934,60.0,-21.62812614440918,-0.0,-1.031178769039798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162475585937,0.0,0.0,0.0001155039717559,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657043457031,0.0,0.0,0.0001216311356984,290.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,8.983646694105119e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15008544921875,0.0,0.0,0.0001216312957694,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653381347656,0.0,0.0,0.0005769657436758,289.8788757324219,294.1499938964844,262.6916809082031,261.8988952636719,264.15753173828125,262.71630859375,288.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306768912822,3.2841008135164884e-08,0.0012306440621614,-0.0848083272576332,0.0,0.0,0.0,-0.0210933778434991,60.0,-21.651914596557617,-0.0,-1.0326380106562284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.208984375,0.0,0.0,0.0001155880163423,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595703125,0.0,0.0,0.0001217196404468,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,8.990183414425701e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.143310546875,0.0,0.0,0.0001217197932419,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592346191406,0.0,0.0,0.0005773855373263,289.8721923828125,294.1499938964844,262.67333984375,261.8830871582031,264.141357421875,262.6979064941406,288.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315723579376,3.294574213441592e-08,0.0012315394124016,-0.0850798860192298,0.0,0.0,0.0,-0.0211452990770339,60.0,-21.67616844177246,-0.0,-1.0341412348680025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,0.0001157613878604,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,0.0001219022087752,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270751953125,0.0,0.0,9.003667946672067e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,0.0001219023688463,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04693603515625,0.0,0.0,0.000578251609113,289.8587951660156,294.1499938964844,262.6366577148437,261.8514404296875,264.10894775390625,262.6610717773437,288.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334195198491,3.3161803969505854e-08,0.0012333863414824,-0.0856400430202484,0.0,0.0,0.0,-0.0212524067610502,60.0,-21.72576332092285,-0.0,-1.0372457381890857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,0.0001157613878604,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0473022460937,0.0,0.0,0.0001219022087752,290.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1270751953125,0.0,0.0,9.003667946672067e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,0.0001219023688463,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04693603515625,0.0,0.0,0.000578251609113,289.8587951660156,294.1499938964844,262.6366577148437,261.8514404296875,264.10894775390625,262.6610717773437,288.443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334195198491,3.3161803969505854e-08,0.0012333863414824,-0.0856400430202484,0.0,0.0,0.0,-0.0212524067610502,60.0,-21.72576332092285,-0.0,-1.0372457381890857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798095703125,0.0,0.0,0.0001159410603577,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0349426269531,0.0,0.0,0.000122091412777,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134948730469,0.0,0.0,9.017642150865868e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161499023437,0.0,0.0,0.0001220915728481,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,0.0005791491130366,289.8453063964844,294.1499938964844,262.6000061035156,261.8197631835937,264.0763854980469,262.6242370605469,288.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353338534012,3.3385717301825935e-08,0.0012353004422038,-0.0862204581499099,0.0,0.0,0.0,-0.0213634073734283,60.0,-21.77681541442871,-0.0,-1.0404679784414841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798095703125,0.0,0.0,0.0001159410603577,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0349426269531,0.0,0.0,0.000122091412777,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134948730469,0.0,0.0,9.017642150865868e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1161499023437,0.0,0.0,0.0001220915728481,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,0.0005791491130366,289.8453063964844,294.1499938964844,262.6000061035156,261.8197631835937,264.0763854980469,262.6242370605469,288.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353338534012,3.3385717301825935e-08,0.0012353004422038,-0.0862204581499099,0.0,0.0,0.0,-0.0213634073734283,60.0,-21.77681541442871,-0.0,-1.0404679784414841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651916503906,0.0,0.0,0.0001161245963885,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.0,0.0,0.0001222846913151,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,9.031916852109134e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025085449219,0.0,0.0,0.0001222848368342,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,0.000580065883696,289.8318176269531,294.1499938964844,262.5633239746094,261.7880554199219,264.043701171875,262.58740234375,288.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372892815619,3.361443745575343e-08,0.0012372557539492,-0.0868132561445236,0.0,0.0,0.0,-0.0214767921715974,60.0,-21.8287410736084,-0.0,-1.0437646125183164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651916503906,0.0,0.0,0.0001161245963885,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02252197265625,0.0,0.0,0.0001222846913151,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,9.031916852109134e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025085449219,0.0,0.0,0.0001222848368342,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,0.000580065883696,289.8318176269531,294.1499938964844,262.5633239746094,261.7880554199219,264.043701171875,262.58740234375,288.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372892815619,3.361443745575343e-08,0.0012372557539492,-0.0868132561445236,0.0,0.0,0.0,-0.0214767921715974,60.0,-21.8287410736084,-0.0,-1.0437646125183164e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
