time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,0.0001163107081083,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01007080078125,0.0,0.0,0.0001224806765094,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,9.046392369782552e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888061523437,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097351074219,0.0,0.0,0.0005809955764561,289.8182373046875,294.1499938964844,262.52667236328125,261.75634765625,264.0108642578125,262.5505676269531,288.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.881460189819336,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1505432128906,0.0,0.0,0.0001163107081083,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01007080078125,0.0,0.0,0.0001224806765094,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08624267578125,0.0,0.0,9.046392369782552e-05,290.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888061523437,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097351074219,0.0,0.0,0.0005809955764561,289.8182373046875,294.1499938964844,262.52667236328125,261.75634765625,264.0108642578125,262.5505676269531,288.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.38463799209876e-08,0.0012392384232953,-0.0874143168330192,0.0,0.0,0.0,-0.0215917732566595,60.0,-21.881460189819336,-0.0,-1.0471129030520389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432189941406,0.0,0.0,0.0001164042041637,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038146972656,0.0,0.0,0.0001225791347678,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07940673828125,0.0,0.0,9.053664689417928e-05,290.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819396972656,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00347900390625,0.0,0.0,0.0005814626347273,289.8114318847656,294.1499938964844,262.5083312988281,261.740478515625,263.994384765625,262.5321655273437,288.3894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162218093872,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.9079704284668,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0001164975983556,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99755859375,0.0,0.0,0.0001226774766109,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07257080078125,0.0,0.0,9.060928277904168e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.000122677636682,291.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972229003906,0.0,0.0,0.0005819291691295,289.8046264648437,294.1499938964844,262.489990234375,261.724609375,263.9779052734375,262.5137634277344,288.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079288724342405e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.93452262878418,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,0.0001166832080343,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849548339844,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.058837890625,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9846496582031,0.0,0.0,0.0005828563007526,289.7909545898437,294.1499938964844,262.4533386230469,261.69287109375,263.9447937011719,262.4769287109375,288.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170268058776,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.98758125305176,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,0.0001166832080343,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849548339844,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.058837890625,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9846496582031,0.0,0.0,0.0005828563007526,289.7909545898437,294.1499938964844,262.4533386230469,261.69287109375,263.9447937011719,262.4769287109375,288.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310605911969105e-08,0.001243206905201,-0.0886170268058776,0.0,0.0,0.0,-0.0218219030648469,60.0,-21.98758125305176,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064147949219,0.0,0.0,0.0001168661256087,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723205566406,0.0,0.0,0.0001230655616382,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,0.0005837699864059,289.7772521972656,294.1499938964844,262.4166564941406,261.6611022949219,263.9115600585937,262.4400939941406,288.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.040372848510746,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064147949219,0.0,0.0,0.0001168661256087,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723205566406,0.0,0.0,0.0001230655616382,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,9.089591185329482e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474853515625,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,0.0005837699864059,289.7772521972656,294.1499938964844,262.4166564941406,261.6611022949219,263.9115600585937,262.4400939941406,288.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.45385551270283e-08,0.0012451554648578,-0.0892074629664421,0.0,0.0,0.0,-0.0219349060207605,60.0,-22.040372848510746,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916748046875,0.0,0.0,0.0001170437390101,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,0.0001232525974046,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03125,0.0,0.0,9.103406046051532e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0001232527429237,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,0.0005846572457812,289.7634582519531,294.1499938964844,262.3800048828125,261.6293334960937,263.8782043457031,262.4032592773437,288.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124708248768,3.4759910505499654e-08,0.0012470476794987,-0.0897807329893112,0.0,0.0,0.0,-0.022044638171792,60.0,-22.092390060424805,-0.0,-1.060352730064551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916748046875,0.0,0.0,0.0001170437390101,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9596252441406,0.0,0.0,0.0001232525974046,290.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03125,0.0,0.0,9.103406046051532e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0001232527429237,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,0.0005846572457812,289.7634582519531,294.1499938964844,262.3800048828125,261.6293334960937,263.8782043457031,262.4032592773437,288.3353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124708248768,3.4759910505499654e-08,0.0012470476794987,-0.0897807329893112,0.0,0.0,0.0,-0.022044638171792,60.0,-22.092390060424805,-0.0,-1.060352730064551e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827941894531,0.0,0.0,0.0001171474941656,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,0.0001233618531841,290.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,9.11147508304566e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516906738281,0.0,0.0,0.000585175526794,289.75518798828125,294.1499938964844,262.3580017089844,261.6102600097656,263.8581237792969,262.38116455078125,288.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.488921151983959e-08,0.0012481530429795,-0.0901155546307563,0.0,0.0,0.0,-0.0221087355166673,60.0,-22.123159408569336,-0.0,-1.0622333945775608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,0.0001172149859485,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468994140625,0.0,0.0,0.0001234329247381,290.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01739501953125,0.0,0.0,9.116725414060056e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,0.0001234330702573,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,0.000585512665566,289.7496643066406,294.1499938964844,262.34332275390625,261.5975341796875,263.8447265625,262.366455078125,288.31988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332912161255e-08,0.0012488721404224,-0.0903333574533462,0.0,0.0,0.0,-0.0221504364162683,60.0,-22.143434524536133,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694885253906,0.0,0.0,0.0001172975171357,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94049072265625,0.0,0.0,0.0001235198433278,290.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01043701171875,0.0,0.0,9.123144263867287e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127868652344,0.0,0.0,0.000123519974295,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.940185546875,0.0,0.0,0.0005859249504283,289.74273681640625,294.1499938964844,262.32501220703125,261.5816345214844,263.82794189453125,262.3480529785156,288.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.168437957763672,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,0.0001173773198388,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93408203125,0.0,0.0,0.0001236038806382,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00347900390625,0.0,0.0,9.129350655712189e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058288574219,0.0,0.0,0.0001236040116054,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.93377685546875,0.0,0.0,0.0005863235564902,289.7357788085937,294.1499938964844,262.3066711425781,261.56573486328125,263.81109619140625,262.32965087890625,288.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.193004608154297,-0.0,-1.066405275196303e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472412109375,0.0,0.0,0.0001175288416561,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,0.0001237634423887,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,9.141136251855642e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,0.0005870804889127,289.72186279296875,294.1499938964844,262.2699890136719,261.53387451171875,263.77740478515625,262.2928466796875,288.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.24079704284668,-0.0,-1.0691601914913917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0472412109375,0.0,0.0,0.0001175288416561,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212341308594,0.0,0.0,0.0001237634423887,290.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,9.141136251855642e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,0.0005870804889127,289.72186279296875,294.1499938964844,262.2699890136719,261.53387451171875,263.77740478515625,262.2928466796875,288.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.24079704284668,-0.0,-1.0691601914913917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,0.0001176677251351,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083251953125,0.0,0.0,0.0001239096891367,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755859375,0.0,0.0,9.151938138529658e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,0.000123909820104,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.0005877742078155,289.7079162597656,294.1499938964844,262.2333374023437,261.5020446777344,263.7435913085937,262.2560729980469,288.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537308502942,3.5537549791797574e-08,0.001253695343621,-0.0917939841747284,0.0,0.0,0.0,-0.0224301386624574,60.0,-22.28644180297852,-0.0,-1.0716884446537733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323791503906,0.0,0.0,0.0001176677251351,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083251953125,0.0,0.0,0.0001239096891367,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755859375,0.0,0.0,9.151938138529658e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97784423828125,0.0,0.0,0.000123909820104,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9080505371094,0.0,0.0,0.0005877742078155,289.7079162597656,294.1499938964844,262.2333374023437,261.5020446777344,263.7435913085937,262.2560729980469,288.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537308502942,3.5537549791797574e-08,0.001253695343621,-0.0917939841747284,0.0,0.0,0.0,-0.0224301386624574,60.0,-22.28644180297852,-0.0,-1.0716884446537733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174865722656,0.0,0.0,0.0001177911763079,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953552246094,0.0,0.0,0.0001240396959474,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,9.161539492197336e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638061523437,0.0,0.0,0.0001240398269146,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89508056640625,0.0,0.0,0.0005883909179829,289.69390869140625,294.1499938964844,262.1966552734375,261.4701843261719,263.70965576171875,262.21929931640625,288.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550462270155,3.5691403610371715e-08,0.0012550104875117,-0.0921921655535698,0.0,0.0,0.0,-0.022506408393383,60.0,-22.329364776611328,-0.0,-1.0739383071722841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0174865722656,0.0,0.0,0.0001177911763079,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953552246094,0.0,0.0,0.0001240396959474,290.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96160888671875,0.0,0.0,9.161539492197336e-05,290.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638061523437,0.0,0.0,0.0001240398269146,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.89508056640625,0.0,0.0,0.0005883909179829,289.69390869140625,294.1499938964844,262.1966552734375,261.4701843261719,263.70965576171875,262.21929931640625,288.2577209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550462270155,3.5691403610371715e-08,0.0012550104875117,-0.0921921655535698,0.0,0.0,0.0,-0.022506408393383,60.0,-22.329364776611328,-0.0,-1.0739383071722841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025939941406,0.0,0.0,0.0001178987440653,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8823547363281,0.0,0.0,0.0001241529680555,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,9.169906115857884e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94976806640625,0.0,0.0,0.0001241530990228,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.882080078125,0.0,0.0,0.0005889282329007,289.6799011230469,294.1499938964844,262.1600036621094,261.43829345703125,263.6756286621094,262.1825256347656,288.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561923358589,3.5825458155613894e-08,0.0012561564799398,-0.0925390794873237,0.0,0.0,0.0,-0.0225728619843721,60.0,-22.36952781677246,-0.0,-1.0759005419913593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025939941406,0.0,0.0,0.0001178987440653,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8823547363281,0.0,0.0,0.0001241529680555,290.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.94757080078125,0.0,0.0,9.169906115857884e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94976806640625,0.0,0.0,0.0001241530990228,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.882080078125,0.0,0.0,0.0005889282329007,289.6799011230469,294.1499938964844,262.1600036621094,261.43829345703125,263.6756286621094,262.1825256347656,288.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561923358589,3.5825458155613894e-08,0.0012561564799398,-0.0925390794873237,0.0,0.0,0.0,-0.0225728619843721,60.0,-22.36952781677246,-0.0,-1.0759005419913593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951477050781,0.0,0.0,0.0001179449100163,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,0.0001242015860043,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9405517578125,0.0,0.0,9.173496800940484e-05,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427185058594,0.0,0.0,0.0001242017169715,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755798339844,0.0,0.0,0.0005891588516533,289.6728515625,294.1499938964844,262.14166259765625,261.4223327636719,263.6585998535156,262.1641540527344,288.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566841905936,3.588299080092838e-08,0.0012566483346745,-0.0926879569888114,0.0,0.0,0.0,-0.0226013828068971,60.0,-22.38825416564941,-0.0,-1.0767433167302445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876708984375,0.0,0.0,0.0001179865939775,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86932373046875,0.0,0.0,0.0001242454745806,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,9.176738967653364e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,0.0001242456055479,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8690490722656,0.0,0.0,0.0005893670604564,289.6658020019531,294.1499938964844,262.1233215332031,261.4064025878906,263.6415405273437,262.1457824707031,288.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571284314617,3.5934938580339804e-08,0.0012570924591273,-0.0928223729133606,0.0,0.0,0.0,-0.0226271357387304,60.0,-22.40625190734864,-0.0,-1.0775044501087905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,0.000118053634651,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562316894531,0.0,0.0,0.0001243160804733,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91943359375,0.0,0.0,9.181952918879688e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,0.0001243161968886,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85595703125,0.0,0.0,0.0005897019291296,289.6517028808594,294.1499938964844,262.086669921875,261.3744812011719,263.6073913574219,262.10906982421875,288.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578427558764,3.601848419521048e-08,0.0012578066671267,-0.0930385440587997,0.0,0.0,0.0,-0.0226685535162687,60.0,-22.439233779907227,-0.0,-1.0787292126224204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727478027344,0.0,0.0,0.000118053634651,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562316894531,0.0,0.0,0.0001243160804733,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.91943359375,0.0,0.0,9.181952918879688e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9215393066406,0.0,0.0,0.0001243161968886,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85595703125,0.0,0.0,0.0005897019291296,289.6517028808594,294.1499938964844,262.086669921875,261.3744812011719,263.6073913574219,262.10906982421875,288.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578427558764,3.601848419521048e-08,0.0012578066671267,-0.0930385440587997,0.0,0.0,0.0,-0.0226685535162687,60.0,-22.439233779907227,-0.0,-1.0787292126224204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,0.0001180987019324,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431091308594,0.0,0.0,0.0001243635342689,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053039550781,0.0,0.0,9.18545774766244e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,0.0001243636652361,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84283447265625,0.0,0.0,0.000589927076362,289.6375732421875,294.1499938964844,262.04998779296875,261.342529296875,263.5731506347656,262.0726013183594,288.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583228526636,3.607464549304496e-08,0.0012582868803292,-0.0931838527321815,0.0,0.0,0.0,-0.0226963926106691,60.0,-22.46782684326172,-0.0,-1.0795528737617133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,0.0001180987019324,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8431091308594,0.0,0.0,0.0001243635342689,290.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053039550781,0.0,0.0,9.18545774766244e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,0.0001243636652361,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84283447265625,0.0,0.0,0.000589927076362,289.6375732421875,294.1499938964844,262.04998779296875,261.342529296875,263.5731506347656,262.0726013183594,288.1951599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583228526636,3.607464549304496e-08,0.0012582868803292,-0.0931838527321815,0.0,0.0,0.0,-0.0226963926106691,60.0,-22.46782684326172,-0.0,-1.0795528737617133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94287109375,0.0,0.0,0.0001181362313218,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299255371094,0.0,0.0,0.0001244030572706,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,9.18837686185725e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,0.0001244031882379,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296813964844,0.0,0.0,0.0005901145632378,289.6234130859375,294.1499938964844,262.0165100097656,261.31298828125,263.53887939453125,262.0373229980469,288.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587227392941,3.612141341591269e-08,0.0012586866505444,-0.0933048501610755,0.0,0.0,0.0,-0.0227195788174867,60.0,-22.492694854736328,-0.0,-1.0802390448816369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.94287109375,0.0,0.0,0.0001181362313218,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299255371094,0.0,0.0,0.0001244030572706,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,9.18837686185725e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,0.0001244031882379,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8296813964844,0.0,0.0,0.0005901145632378,289.6234130859375,294.1499938964844,262.0165100097656,261.31298828125,263.53887939453125,262.0373229980469,288.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587227392941,3.612141341591269e-08,0.0012586866505444,-0.0933048501610755,0.0,0.0,0.0,-0.0227195788174867,60.0,-22.492694854736328,-0.0,-1.0802390448816369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278869628906,0.0,0.0,0.0001181883417302,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167419433594,0.0,0.0,0.000124457932543,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87701416015625,0.0,0.0,9.192430297844112e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790588378906,0.0,0.0,0.0001244580489583,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,0.0005903748678974,289.6092224121094,294.1499938964844,261.98907470703125,261.2880249023437,263.50469970703125,262.0064392089844,288.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592779239639,3.618635346924749e-08,0.0012592417187988,-0.0934728607535362,0.0,0.0,0.0,-0.0227517709136009,60.0,-22.514528274536133,-0.0,-1.0811921669073857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278869628906,0.0,0.0,0.0001181883417302,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167419433594,0.0,0.0,0.000124457932543,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87701416015625,0.0,0.0,9.192430297844112e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8790588378906,0.0,0.0,0.0001244580489583,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,0.0005903748678974,289.6092224121094,294.1499938964844,261.98907470703125,261.2880249023437,263.50469970703125,262.0064392089844,288.16375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592779239639,3.618635346924749e-08,0.0012592417187988,-0.0934728607535362,0.0,0.0,0.0,-0.0227517709136009,60.0,-22.514528274536133,-0.0,-1.0811921669073857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92041015625,0.0,0.0,0.0001182170890388,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,0.0001244882005266,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86993408203125,0.0,0.0,9.194665472023188e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,0.0001244883314939,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80987548828125,0.0,0.0,0.0005905184661969,289.60211181640625,294.1499938964844,261.9775085449219,261.2771911621094,263.4877014160156,261.99322509765625,288.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595840962603,3.622217548127082e-08,0.0012595478910952,-0.0935655310750007,0.0,0.0,0.0,-0.0227695293724536,60.0,-22.52410888671875,-0.0,-1.081718110640395e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,0.0001182470514322,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,0.0001245197490788,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,9.196995961247012e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648376464844,0.0,0.0,0.0001245198800461,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8032531738281,0.0,0.0,0.0005906681180931,289.5950012207031,294.1499938964844,261.9673156738281,261.2673645019531,263.47076416015625,261.9814453125,288.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625951094932135e-08,0.0012598671019077,-0.0936621204018592,0.0,0.0,0.0,-0.0227880366146564,60.0,-22.53275489807129,-0.0,-1.0822664364695812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89794921875,0.0,0.0,0.0001183065323857,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79022216796875,0.0,0.0,0.0001245823950739,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486328125,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506164550781,0.0,0.0,0.0001245825114892,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899780273437,0.0,0.0,0.0005909652682021,289.58074951171875,294.1499938964844,261.9508056640625,261.25067138671875,263.4371337890625,261.961669921875,288.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364542565688e-08,0.0012605007505044,-0.0938538908958435,0.0,0.0,0.0,-0.0228247866034507,60.0,-22.547138214111328,-0.0,-1.0833555563749544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89794921875,0.0,0.0,0.0001183065323857,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79022216796875,0.0,0.0,0.0001245823950739,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8486328125,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8506164550781,0.0,0.0,0.0001245825114892,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899780273437,0.0,0.0,0.0005909652682021,289.58074951171875,294.1499938964844,261.9508056640625,261.25067138671875,263.4371337890625,261.961669921875,288.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605370720848,3.633364542565688e-08,0.0012605007505044,-0.0938538908958435,0.0,0.0,0.0,-0.0228247866034507,60.0,-22.547138214111328,-0.0,-1.0833555563749544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829650878906,0.0,0.0,0.0001183602798846,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77691650390625,0.0,0.0,0.0001246390020241,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344116210937,0.0,0.0,9.20580278034322e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363647460937,0.0,0.0,0.0001246391184395,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,0.0005912337219342,289.56646728515625,294.1499938964844,261.93914794921875,261.2377014160156,263.4039611816406,261.9469299316406,288.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611097190529,3.6400624736643294e-08,0.0012610732810571,-0.0940271466970443,0.0,0.0,0.0,-0.0228579919785261,60.0,-22.55672264099121,-0.0,-1.08434001333535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829650878906,0.0,0.0,0.0001183602798846,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77691650390625,0.0,0.0,0.0001246390020241,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344116210937,0.0,0.0,9.20580278034322e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363647460937,0.0,0.0,0.0001246391184395,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77667236328125,0.0,0.0,0.0005912337219342,289.56646728515625,294.1499938964844,261.93914794921875,261.2377014160156,263.4039611816406,261.9469299316406,288.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611097190529,3.6400624736643294e-08,0.0012610732810571,-0.0940271466970443,0.0,0.0,0.0,-0.0228579919785261,60.0,-22.55672264099121,-0.0,-1.08434001333535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8679504394531,0.0,0.0,0.0001184019783977,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635803222656,0.0,0.0,0.0001246829051524,290.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8201599121094,0.0,0.0,9.209046402247624e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82208251953125,0.0,0.0,0.0001246830215677,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633361816406,0.0,0.0,0.0005914420471526,289.5521545410156,294.1499938964844,261.9319763183594,261.2281188964844,263.3713073730469,261.9370422363281,288.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615540763363,3.645258672690943e-08,0.0012615175219252,-0.0941615551710128,0.0,0.0,0.0,-0.0228837504982948,60.0,-22.560497283935547,-0.0,-1.0851041309933865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,304.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937363932043379e-21,7.541059101205733e-21,-2.6036951691623545e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
